time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823020,293.2772216796875,297.1499938964844,293.1499938964844,0.0066248644143342,-433.0594787597656,300.9861755371094,0.5502996444702148,0.050000000745058,0.0458094701170921,294.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1693725585937,0.5502996444702148,0.050000000745058,0.0482395775616169,293.2287902832031,297.1499938964844,293.1499938964844,0.0715729892253875,-1350.472412109375,304.1571044921875,0.7919732332229614,0.1437224447727203,0.1015291363000869,293.21612548828125,297.1499938964844,293.1499938964844,0.1212028488516807,-2779.07568359375,304.1556396484375,0.909568190574646,0.2195721268653869,0.2089603245258331,293.348388671875,297.1499938964844,293.1499938964844,0.0045372974127531,-1567.482177734375,298.8396301269531,0.5502996444702148,0.050000000745058,0.2288277894258499,291.16912841796875,291.1499938964844,275.1968688964844,272.6692199707031,286.16363525390625,294.4552307128906,293.1688232421875,1.0,0.1784883439540863,0.926495373249054,0.926495373249054,1.0,1.0,-0.7600799798965454,0.3273965716361999,0.4326834082603454,0.1216375082731247,0.0,0.0,0.2560353577136993,25.78354835510254,25.0,-2.9527275562286377,-5366.22802734375,58.26779556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,306.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1203090101480484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811257600784301,0.1811301112174987,-4.357191755843815e-06,0.0,0.0001220983540406,0.0,0.0,7.369537830352783,0.0,0.0,0.0,0.2833503484725952,4.0,0.0,1.0
823080,293.2772216796875,297.1499938964844,293.1499938964844,0.0066248644143342,-433.0594787597656,300.9861755371094,0.5502996444702148,0.050000000745058,0.0458094701170921,294.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1693725585937,0.5502996444702148,0.050000000745058,0.0482395775616169,293.2287902832031,297.1499938964844,293.1499938964844,0.0715729892253875,-1350.472412109375,304.1571044921875,0.7919732332229614,0.1437224447727203,0.1015291363000869,293.21612548828125,297.1499938964844,293.1499938964844,0.1212028488516807,-2779.07568359375,304.1556396484375,0.909568190574646,0.2195721268653869,0.2089603245258331,293.348388671875,297.1499938964844,293.1499938964844,0.0045372974127531,-1567.482177734375,298.8396301269531,0.5502996444702148,0.050000000745058,0.2288277894258499,291.16912841796875,291.1499938964844,275.1968688964844,272.6692199707031,286.16363525390625,294.4552307128906,293.1688232421875,1.0,0.1784883439540863,0.926495373249054,0.926495373249054,1.0,1.0,-0.7600799798965454,0.3273965716361999,0.4326834082603454,0.1216375082731247,0.0,0.0,0.2560353577136993,25.78354835510254,25.0,-2.9527275562286377,-5366.22802734375,58.26779556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,306.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.1203090101480484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811257600784301,0.1811301112174987,-4.357191755843815e-06,0.0,0.0001220983540406,0.0,0.0,7.369537830352783,0.0,0.0,0.0,0.2833503484725952,4.0,0.0,1.0
823140,293.27838134765625,297.1499938964844,293.1499938964844,0.0065735643729567,-430.4955749511719,300.9386901855469,0.550065815448761,0.050000000745058,0.045811116695404,294.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16802978515625,0.550065815448761,0.050000000745058,0.0482413135468959,293.2304077148437,297.1499938964844,293.1499938964844,0.0700355470180511,-1329.1510009765625,304.15728759765625,0.7873445153236389,0.1413959413766861,0.0999145805835723,293.2160949707031,297.1499938964844,293.1499938964844,0.1200874745845794,-2758.3681640625,304.1556091308594,0.906712532043457,0.2178997248411178,0.2073832750320434,293.34967041015625,297.1499938964844,293.1499938964844,0.0044749118387699,-1547.6431884765625,298.7668762207031,0.550065815448761,0.050000000745058,0.2288360148668289,291.16796875,291.1499938964844,275.21295166015625,272.6762084960937,286.1806335449219,294.4736633300781,293.1678466796875,1.0,0.1781024783849716,0.9266263246536256,0.9266263246536256,1.0,1.0,-0.7562634944915771,0.3257715702056885,0.4304919242858886,0.1207880899310112,0.0,0.0,0.2537342011928558,25.79087257385254,25.0,-1.5764378309249878,-5327.64892578125,57.73639297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,306.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1193441003561019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795281022787094,0.1795324683189392,-4.35377296525985e-06,0.0,0.0001211190901813,0.0,0.0,7.295224189758301,0.0,0.0,0.0,0.283053308725357,4.0,0.0,1.0
823200,293.27838134765625,297.1499938964844,293.1499938964844,0.0065735643729567,-430.4955749511719,300.9386901855469,0.550065815448761,0.050000000745058,0.045811116695404,294.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.16802978515625,0.550065815448761,0.050000000745058,0.0482413135468959,293.2304077148437,297.1499938964844,293.1499938964844,0.0700355470180511,-1329.1510009765625,304.15728759765625,0.7873445153236389,0.1413959413766861,0.0999145805835723,293.2160949707031,297.1499938964844,293.1499938964844,0.1200874745845794,-2758.3681640625,304.1556091308594,0.906712532043457,0.2178997248411178,0.2073832750320434,293.34967041015625,297.1499938964844,293.1499938964844,0.0044749118387699,-1547.6431884765625,298.7668762207031,0.550065815448761,0.050000000745058,0.2288360148668289,291.16796875,291.1499938964844,275.21295166015625,272.6762084960937,286.1806335449219,294.4736633300781,293.1678466796875,1.0,0.1781024783849716,0.9266263246536256,0.9266263246536256,1.0,1.0,-0.7562634944915771,0.3257715702056885,0.4304919242858886,0.1207880899310112,0.0,0.0,0.2537342011928558,25.79087257385254,25.0,-1.5764378309249878,-5327.64892578125,57.73639297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,306.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1193441003561019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795281022787094,0.1795324683189392,-4.35377296525985e-06,0.0,0.0001211190901813,0.0,0.0,7.295224189758301,0.0,0.0,0.0,0.283053308725357,4.0,0.0,1.0
823260,293.2795104980469,297.1499938964844,293.1499938964844,0.0065219039097428,-427.8805847167969,300.8910522460937,0.5498325824737549,0.050000000745058,0.0458127632737159,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.167724609375,0.5498325824737549,0.050000000745058,0.048243049532175,293.2320556640625,297.1499938964844,293.1499938964844,0.0684509202837944,-1307.2852783203125,304.1575012207031,0.7825943827629089,0.1390231549739837,0.0982671827077865,293.2160949707031,297.1499938964844,293.1499938964844,0.1189646422863006,-2737.46337890625,304.1556091308594,0.9039271473884584,0.2162289768457412,0.2058076858520507,293.3509521484375,297.1499938964844,293.1499938964844,0.004412405192852,-1527.6043701171875,298.694091796875,0.5498325824737549,0.050000000745058,0.2288442403078079,291.167724609375,291.1499938964844,275.22869873046875,272.6829833984375,286.1975402832031,294.4922790527344,293.167724609375,1.0,0.1777131408452987,0.9267654418945312,0.9267654418945312,1.0,1.0,-0.7524093985557556,0.3241311013698578,0.4282782971858978,0.1199325919151306,0.0,0.0,0.2513946294784546,25.79798889160156,25.0,-0.353548526763916,-5289.31005859375,57.20309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,306.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.1183760017156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779233664274215,0.1779277175664901,-4.35046922575566e-06,0.0,0.0001201365957967,0.0,0.0,7.220993518829346,0.0,0.0,0.0,0.2827588617801666,4.0,0.0,1.0
823320,293.2795104980469,297.1499938964844,293.1499938964844,0.0065219039097428,-427.8805847167969,300.8910522460937,0.5498325824737549,0.050000000745058,0.0458127632737159,294.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.167724609375,0.5498325824737549,0.050000000745058,0.048243049532175,293.2320556640625,297.1499938964844,293.1499938964844,0.0684509202837944,-1307.2852783203125,304.1575012207031,0.7825943827629089,0.1390231549739837,0.0982671827077865,293.2160949707031,297.1499938964844,293.1499938964844,0.1189646422863006,-2737.46337890625,304.1556091308594,0.9039271473884584,0.2162289768457412,0.2058076858520507,293.3509521484375,297.1499938964844,293.1499938964844,0.004412405192852,-1527.6043701171875,298.694091796875,0.5498325824737549,0.050000000745058,0.2288442403078079,291.167724609375,291.1499938964844,275.22869873046875,272.6829833984375,286.1975402832031,294.4922790527344,293.167724609375,1.0,0.1777131408452987,0.9267654418945312,0.9267654418945312,1.0,1.0,-0.7524093985557556,0.3241311013698578,0.4282782971858978,0.1199325919151306,0.0,0.0,0.2513946294784546,25.79798889160156,25.0,-0.353548526763916,-5289.31005859375,57.20309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,306.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0703125,18000.0,0.0,0.0,0.1183760017156601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779233664274215,0.1779277175664901,-4.35046922575566e-06,0.0,0.0001201365957967,0.0,0.0,7.220993518829346,0.0,0.0,0.0,0.2827588617801666,4.0,0.0,1.0
823380,293.2806396484375,297.1499938964844,293.1499938964844,0.006469796411693,-425.2120666503906,300.8432006835937,0.54960036277771,0.050000000745058,0.0458144098520278,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16815185546875,0.54960036277771,0.050000000745058,0.0482447780668735,293.2337341308594,297.1499938964844,293.1499938964844,0.0668200030922889,-1284.9061279296875,304.15771484375,0.7777308225631714,0.1366056650876999,0.0965878218412399,293.216064453125,297.1499938964844,293.1499938964844,0.1178361847996711,-2716.397705078125,304.1556396484375,0.901211678981781,0.2145601511001587,0.204233780503273,293.35223388671875,297.1499938964844,293.1499938964844,0.0043495739810168,-1507.3114013671875,298.6211853027344,0.54960036277771,0.050000000745058,0.2288524657487869,291.168212890625,291.1499938964844,275.2440490722656,272.6895751953125,286.2142944335937,294.510986328125,293.1683349609375,1.0,0.1773203462362289,0.926904559135437,0.926904559135437,1.0,1.0,-0.7485189437866211,0.3224755227565765,0.4260433912277221,0.1190710440278053,0.0,0.0,0.2489360719919204,25.8048152923584,25.0,0.7293143272399902,-5251.2197265625,56.6680793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3854064941406,306.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1174139231443405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176269993185997,0.1762743294239044,-4.347142294136575e-06,0.0,0.0001191602059407,0.0,0.0,7.144843101501465,0.0,0.0,0.0,0.2824577391147613,4.0,0.0,1.0
823440,293.2806396484375,297.1499938964844,293.1499938964844,0.006469796411693,-425.2120666503906,300.8432006835937,0.54960036277771,0.050000000745058,0.0458144098520278,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16815185546875,0.54960036277771,0.050000000745058,0.0482447780668735,293.2337341308594,297.1499938964844,293.1499938964844,0.0668200030922889,-1284.9061279296875,304.15771484375,0.7777308225631714,0.1366056650876999,0.0965878218412399,293.216064453125,297.1499938964844,293.1499938964844,0.1178361847996711,-2716.397705078125,304.1556396484375,0.901211678981781,0.2145601511001587,0.204233780503273,293.35223388671875,297.1499938964844,293.1499938964844,0.0043495739810168,-1507.3114013671875,298.6211853027344,0.54960036277771,0.050000000745058,0.2288524657487869,291.168212890625,291.1499938964844,275.2440490722656,272.6895751953125,286.2142944335937,294.510986328125,293.1683349609375,1.0,0.1773203462362289,0.926904559135437,0.926904559135437,1.0,1.0,-0.7485189437866211,0.3224755227565765,0.4260433912277221,0.1190710440278053,0.0,0.0,0.2489360719919204,25.8048152923584,25.0,0.7293143272399902,-5251.2197265625,56.6680793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3854064941406,306.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1174139231443405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176269993185997,0.1762743294239044,-4.347142294136575e-06,0.0,0.0001191602059407,0.0,0.0,7.144843101501465,0.0,0.0,0.0,0.2824577391147613,4.0,0.0,1.0
823500,293.2811889648437,297.1499938964844,293.1499938964844,0.0064436211250722,-423.8611755371094,300.8192138671875,0.54948490858078,0.050000000745058,0.0458152294158935,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1686096191406,0.54948490858078,0.050000000745058,0.0482456423342227,293.23455810546875,297.1499938964844,293.1499938964844,0.0659886747598648,-1273.55029296875,304.1578369140625,0.7752621173858643,0.135381743311882,0.0957374423742294,293.2160339355469,297.1499938964844,293.1499938964844,0.1172708049416542,-2705.823974609375,304.1556396484375,0.8998560905456543,0.2137265056371688,0.2034475356340408,293.3528747558594,297.1499938964844,293.1499938964844,0.0043180678039789,-1497.0848388671875,298.58465576171875,0.54948490858078,0.050000000745058,0.228856548666954,291.1686706542969,291.1499938964844,275.2515563964844,272.6927795410156,286.2226257324219,294.52032470703125,293.1688232421875,1.0,0.1771227568387985,0.92697411775589,0.92697411775589,1.0,1.0,-0.7465617060661316,0.3216428160667419,0.4249188899993896,0.1186383441090583,0.0,0.0,0.247641310095787,25.808090209960938,25.0,1.1353659629821775,-5232.0771484375,56.40013885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,306.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.447265625,18000.0,0.0,0.0,0.1169372424483299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754082441329956,0.1754125952720642,-4.345433808339294e-06,0.0,0.0001186764347949,0.0,0.0,7.105276584625244,0.0,0.0,0.0,0.2823016345500946,4.0,0.0,1.0
823560,293.28173828125,297.1499938964844,293.1499938964844,0.0064173913560807,-422.5018005371094,300.795166015625,0.5493698716163635,0.050000000745058,0.0458160452544689,294.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.16912841796875,0.5493698716163635,0.050000000745058,0.0482465028762817,293.2353820800781,297.1499938964844,293.1499938964844,0.06514722853899,-1262.0933837890625,304.1579284667969,0.77277010679245,0.134147971868515,0.0948800072073936,293.2160339355469,297.1499938964844,293.1499938964844,0.1167055293917656,-2695.240478515625,304.1556396484375,0.8984991312026978,0.2128934860229492,0.2026617974042892,293.3534851074219,297.1499938964844,293.1499938964844,0.00428650341928,-1486.81005859375,298.5480651855469,0.5493698716163635,0.050000000745058,0.2288606464862823,291.1692199707031,291.1499938964844,275.25897216796875,272.6959228515625,286.2308654785156,294.5296630859375,293.1694030761719,1.0,0.1769244223833084,0.9270520210266112,0.9270520210266112,1.0,1.0,-0.7445966005325317,0.3208070397377014,0.4237895607948303,0.118204578757286,0.0,0.0,0.2463015764951706,25.811277389526367,25.0,1.3884460926055908,-5212.689453125,56.131954193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38604736328125,306.24908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.646484375,18000.0,0.0,0.0,0.1164639890193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745201796293258,0.1745245307683944,-4.343683031038381e-06,0.0,0.0001181961415568,0.0,0.0,7.0645751953125,0.0,0.0,0.0,0.282141238451004,4.0,0.0,1.0
823620,293.2828369140625,297.1499938964844,293.1499938964844,0.0063650249503552,-419.77740478515625,300.7467346191406,0.5491410493850708,0.050000000745058,0.0458176769316196,294.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17010498046875,0.5491410493850708,0.050000000745058,0.0482482202351093,293.23699951171875,297.1499938964844,293.1499938964844,0.0634369775652885,-1238.9276123046875,304.1581420898437,0.7677207589149475,0.1316506713628769,0.093144342303276,293.2159729003906,297.1499938964844,293.1499938964844,0.1155802085995674,-2674.145263671875,304.1556396484375,0.8957819938659668,0.2112294435501098,0.2010920792818069,293.3547668457031,297.1499938964844,293.1499938964844,0.0042234323918819,-1466.21728515625,298.4745483398437,0.5491410493850708,0.050000000745058,0.2288687825202942,291.170166015625,291.1499938964844,275.2734680175781,272.7020874023437,286.2472229003906,294.5483703613281,293.1702575683594,1.0,0.1765255182981491,0.9272077679634094,0.9272077679634094,1.0,1.0,-0.7406433820724487,0.3191261291503906,0.4215172827243805,0.1173334121704101,0.0,0.0,0.2435382455587387,25.817398071289062,25.0,1.1232616901397705,-5172.46044921875,55.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385498046875,306.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9375,18000.0,0.0,0.0,0.1155261844396591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726864874362945,0.1726908236742019,-4.340060058893869e-06,0.0,0.0001172443953691,0.0,0.0,6.980709075927734,0.0,0.0,0.0,0.2818109691143036,4.0,0.0,1.0
823680,293.2828369140625,297.1499938964844,293.1499938964844,0.0063650249503552,-419.77740478515625,300.7467346191406,0.5491410493850708,0.050000000745058,0.0458176769316196,294.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17010498046875,0.5491410493850708,0.050000000745058,0.0482482202351093,293.23699951171875,297.1499938964844,293.1499938964844,0.0634369775652885,-1238.9276123046875,304.1581420898437,0.7677207589149475,0.1316506713628769,0.093144342303276,293.2159729003906,297.1499938964844,293.1499938964844,0.1155802085995674,-2674.145263671875,304.1556396484375,0.8957819938659668,0.2112294435501098,0.2010920792818069,293.3547668457031,297.1499938964844,293.1499938964844,0.0042234323918819,-1466.21728515625,298.4745483398437,0.5491410493850708,0.050000000745058,0.2288687825202942,291.170166015625,291.1499938964844,275.2734680175781,272.7020874023437,286.2472229003906,294.5483703613281,293.1702575683594,1.0,0.1765255182981491,0.9272077679634094,0.9272077679634094,1.0,1.0,-0.7406433820724487,0.3191261291503906,0.4215172827243805,0.1173334121704101,0.0,0.0,0.2435382455587387,25.817398071289062,25.0,1.1232616901397705,-5172.46044921875,55.59497833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385498046875,306.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9375,18000.0,0.0,0.0,0.1155261844396591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726864874362945,0.1726908236742019,-4.340060058893869e-06,0.0,0.0001172443953691,0.0,0.0,6.980709075927734,0.0,0.0,0.0,0.2818109691143036,4.0,0.0,1.0
823740,293.283935546875,297.1499938964844,293.1499938964844,0.0063129602931439,-417.06103515625,300.69781494140625,0.5489138960838318,0.050000000745058,0.0458192974328994,294.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17047119140625,0.5489138960838318,0.050000000745058,0.048249926418066,293.2386474609375,297.1499938964844,293.1499938964844,0.0616925433278083,-1215.4722900390625,304.1583251953125,0.762592077255249,0.1291147917509079,0.0913815274834632,293.2159423828125,297.1499938964844,293.1499938964844,0.1144664585590362,-2653.23876953125,304.1556091308594,0.8930620551109314,0.2095685303211212,0.1995251178741455,293.3559875488281,297.1499938964844,293.1499938964844,0.0041605276055634,-1445.6190185546875,298.4003601074219,0.5489138960838318,0.050000000745058,0.2288768887519836,291.17047119140625,291.1499938964844,275.2875061035156,272.70806884765625,286.26336669921875,294.5671081542969,293.17047119140625,1.0,0.1761238425970077,0.9273635149002076,0.9273635149002076,1.0,1.0,-0.736660897731781,0.3174332976341247,0.4192276298999786,0.1164575740694999,0.0,0.0,0.2407788038253784,25.82318115234375,25.0,0.4488725662231445,-5131.94140625,55.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,306.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1145961806178093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708521693944931,0.1708565056324005,-4.336386155046057e-06,0.0,0.0001163005508715,0.0,0.0,6.896988868713379,0.0,0.0,0.0,0.2814808189868927,4.0,0.0,1.0
823800,293.283935546875,297.1499938964844,293.1499938964844,0.0063129602931439,-417.06103515625,300.69781494140625,0.5489138960838318,0.050000000745058,0.0458192974328994,294.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17047119140625,0.5489138960838318,0.050000000745058,0.048249926418066,293.2386474609375,297.1499938964844,293.1499938964844,0.0616925433278083,-1215.4722900390625,304.1583251953125,0.762592077255249,0.1291147917509079,0.0913815274834632,293.2159423828125,297.1499938964844,293.1499938964844,0.1144664585590362,-2653.23876953125,304.1556091308594,0.8930620551109314,0.2095685303211212,0.1995251178741455,293.3559875488281,297.1499938964844,293.1499938964844,0.0041605276055634,-1445.6190185546875,298.4003601074219,0.5489138960838318,0.050000000745058,0.2288768887519836,291.17047119140625,291.1499938964844,275.2875061035156,272.70806884765625,286.26336669921875,294.5671081542969,293.17047119140625,1.0,0.1761238425970077,0.9273635149002076,0.9273635149002076,1.0,1.0,-0.736660897731781,0.3174332976341247,0.4192276298999786,0.1164575740694999,0.0,0.0,0.2407788038253784,25.82318115234375,25.0,0.4488725662231445,-5131.94140625,55.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.384521484375,306.2073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.1145961806178093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708521693944931,0.1708565056324005,-4.336386155046057e-06,0.0,0.0001163005508715,0.0,0.0,6.896988868713379,0.0,0.0,0.0,0.2814808189868927,4.0,0.0,1.0
823860,293.28497314453125,297.1499938964844,293.1499938964844,0.0062610246241092,-414.3377685546875,300.64849853515625,0.5486883521080017,0.050000000745058,0.045820914208889,294.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1705017089844,0.5486883521080017,0.050000000745058,0.0482516288757324,293.2402648925781,297.1499938964844,293.1499938964844,0.0599103532731533,-1191.6861572265625,304.15850830078125,0.757391095161438,0.126540407538414,0.0895915776491165,293.21588134765625,297.1499938964844,293.1499938964844,0.1133605688810348,-2632.443115234375,304.15557861328125,0.8903412222862244,0.2079114317893982,0.1979615241289138,293.3572082519531,297.1499938964844,293.1499938964844,0.0040976549498736,-1424.952880859375,298.3256530761719,0.5486883521080017,0.050000000745058,0.2288849502801895,291.1705017089844,291.1499938964844,275.3010559082031,272.7138671875,286.279296875,294.5858764648437,293.17047119140625,1.0,0.1757194995880127,0.927531123161316,0.927531123161316,1.0,1.0,-0.7326499223709106,0.3157292008399963,0.4169207215309143,0.1155774742364883,0.0,0.0,0.2380443066358566,25.82863426208496,25.0,0.0680065006017685,-5091.8564453125,54.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,306.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1136744171380996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690530925989151,0.1690574288368225,-4.332780008553527e-06,0.0,0.000115365088277,0.0,0.0,6.815116882324219,0.0,0.0,0.0,0.2811577916145324,4.0,0.0,1.0
823920,293.28497314453125,297.1499938964844,293.1499938964844,0.0062610246241092,-414.3377685546875,300.64849853515625,0.5486883521080017,0.050000000745058,0.045820914208889,294.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1705017089844,0.5486883521080017,0.050000000745058,0.0482516288757324,293.2402648925781,297.1499938964844,293.1499938964844,0.0599103532731533,-1191.6861572265625,304.15850830078125,0.757391095161438,0.126540407538414,0.0895915776491165,293.21588134765625,297.1499938964844,293.1499938964844,0.1133605688810348,-2632.443115234375,304.15557861328125,0.8903412222862244,0.2079114317893982,0.1979615241289138,293.3572082519531,297.1499938964844,293.1499938964844,0.0040976549498736,-1424.952880859375,298.3256530761719,0.5486883521080017,0.050000000745058,0.2288849502801895,291.1705017089844,291.1499938964844,275.3010559082031,272.7138671875,286.279296875,294.5858764648437,293.17047119140625,1.0,0.1757194995880127,0.927531123161316,0.927531123161316,1.0,1.0,-0.7326499223709106,0.3157292008399963,0.4169207215309143,0.1155774742364883,0.0,0.0,0.2380443066358566,25.82863426208496,25.0,0.0680065006017685,-5091.8564453125,54.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,306.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1136744171380996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690530925989151,0.1690574288368225,-4.332780008553527e-06,0.0,0.000115365088277,0.0,0.0,6.815116882324219,0.0,0.0,0.0,0.2811577916145324,4.0,0.0,1.0
823980,293.2860107421875,297.1499938964844,293.1499938964844,0.0062091522850096,-411.6005859375,300.598876953125,0.5484644770622253,0.050000000745058,0.0458225198090076,294.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1704406738281,0.5484644770622253,0.050000000745058,0.0482533201575279,293.2418518066406,297.1499938964844,293.1499938964844,0.0580889955163002,-1167.5579833984375,304.1587219238281,0.7521262168884277,0.123928777873516,0.0877754464745521,293.2157897949219,297.1499938964844,293.1499938964844,0.1122602745890617,-2611.71240234375,304.1555480957031,0.8876211047172546,0.206258475780487,0.1964017003774643,293.3584289550781,297.1499938964844,293.1499938964844,0.0040347827598452,-1404.1986083984375,298.25054931640625,0.5484644770622253,0.050000000745058,0.228892982006073,291.1704406738281,291.1499938964844,275.3140869140625,272.7195129394531,286.29498291015625,294.60467529296875,293.17041015625,1.0,0.1753126680850982,0.9276987910270692,0.9276987910270692,1.0,1.0,-0.7286118268966675,0.3140142261981964,0.4145976305007934,0.1146931126713752,0.0,0.0,0.2353241592645645,25.83378219604492,25.0,-0.0731884390115737,-5052.12890625,53.98154830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,306.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1127622425556182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672830879688263,0.1672874093055725,-4.329256626078859e-06,0.0,0.0001144393390859,0.0,0.0,6.734840393066406,0.0,0.0,0.0,0.2808413803577423,4.0,0.0,1.0
824040,293.2860107421875,297.1499938964844,293.1499938964844,0.0062091522850096,-411.6005859375,300.598876953125,0.5484644770622253,0.050000000745058,0.0458225198090076,294.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1704406738281,0.5484644770622253,0.050000000745058,0.0482533201575279,293.2418518066406,297.1499938964844,293.1499938964844,0.0580889955163002,-1167.5579833984375,304.1587219238281,0.7521262168884277,0.123928777873516,0.0877754464745521,293.2157897949219,297.1499938964844,293.1499938964844,0.1122602745890617,-2611.71240234375,304.1555480957031,0.8876211047172546,0.206258475780487,0.1964017003774643,293.3584289550781,297.1499938964844,293.1499938964844,0.0040347827598452,-1404.1986083984375,298.25054931640625,0.5484644770622253,0.050000000745058,0.228892982006073,291.1704406738281,291.1499938964844,275.3140869140625,272.7195129394531,286.29498291015625,294.60467529296875,293.17041015625,1.0,0.1753126680850982,0.9276987910270692,0.9276987910270692,1.0,1.0,-0.7286118268966675,0.3140142261981964,0.4145976305007934,0.1146931126713752,0.0,0.0,0.2353241592645645,25.83378219604492,25.0,-0.0731884390115737,-5052.12890625,53.98154830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,306.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1127622425556182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672830879688263,0.1672874093055725,-4.329256626078859e-06,0.0,0.0001144393390859,0.0,0.0,6.734840393066406,0.0,0.0,0.0,0.2808413803577423,4.0,0.0,1.0
824100,293.2865295410156,297.1499938964844,293.1499938964844,0.0061832196079194,-410.2253112792969,300.5739440917969,0.5483531355857849,0.050000000745058,0.0458233207464218,294.646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17041015625,0.5483531355857849,0.050000000745058,0.0482541620731353,293.2426452636719,297.1499938964844,293.1499938964844,0.0571626089513301,-1155.3551025390625,304.1588134765625,0.7494692802429199,0.1226081848144531,0.0868570357561111,293.2157592773437,297.1499938964844,293.1499938964844,0.1117120906710624,-2601.3681640625,304.1555480957031,0.8862619400024414,0.2054338008165359,0.1956234276294708,293.3590087890625,297.1499938964844,293.1499938964844,0.0040033259429037,-1393.781005859375,298.212890625,0.5483531355857849,0.050000000745058,0.2288969755172729,291.17041015625,291.1499938964844,275.3204345703125,272.7222595214844,286.302734375,294.61407470703125,293.1703796386719,1.0,0.1751083135604858,0.9277825951576232,0.9277825951576232,1.0,1.0,-0.726582407951355,0.3131525814533233,0.4134298264980316,0.1142492368817329,0.0,0.0,0.2339672297239303,25.83624267578125,25.0,-0.0820913016796112,-5032.38134765625,53.71250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804931640625,306.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5078125,18000.0,0.0,0.0,0.1123103275895118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166407510638237,0.1664118319749832,-4.327525857661385e-06,0.0,0.0001139807063736,0.0,0.0,6.695233345031738,0.0,0.0,0.0,0.2806854248046875,4.0,0.0,1.0
824160,293.2870483398437,297.1499938964844,293.1499938964844,0.0061572943814098,-408.8456726074219,300.5489501953125,0.5482421517372131,0.050000000745058,0.0458241216838359,294.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.5482421517372131,0.050000000745058,0.0482550039887428,293.2434387207031,297.1499938964844,293.1499938964844,0.0562259890139102,-1143.063720703125,304.1589050292969,0.7467968463897705,0.1212784126400947,0.085932046175003,293.2156982421875,297.1499938964844,293.1499938964844,0.1111651435494422,-2591.036376953125,304.155517578125,0.884903609752655,0.2046104073524475,0.1948462873697281,293.3595886230469,297.1499938964844,293.1499938964844,0.00397185748443,-1383.3367919921875,298.17510986328125,0.5482421517372131,0.050000000745058,0.2289009690284729,291.1703796386719,291.1499938964844,275.3266296386719,272.7249450683594,286.3104248046875,294.6234741210937,293.1703491210937,1.0,0.1749033778905868,0.9278733134269714,0.9278733134269714,1.0,1.0,-0.7245464324951172,0.3122884631156921,0.4122579395771026,0.1138044819235801,0.0,0.0,0.2326104789972305,25.838632583618164,25.0,-0.0684620216488838,-5012.70068359375,53.44351577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37945556640625,306.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.447265625,18000.0,0.0,0.0,0.1118611693382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16553695499897,0.1655412763357162,-4.325811460148543e-06,0.0,0.0001135248676291,0.0,0.0,6.655918598175049,0.0,0.0,0.0,0.2805307507514953,4.0,0.0,1.0
824220,293.2880249023437,297.1499938964844,293.1499938964844,0.0061054555699229,-406.0727233886719,300.4987487792969,0.5480213761329651,0.050000000745058,0.0458257123827934,294.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.5480213761329651,0.050000000745058,0.0482566840946674,293.2449951171875,297.1499938964844,293.1499938964844,0.0543215908110141,-1118.2125244140625,304.1591186523437,0.7414026260375977,0.1185906752943992,0.0840623676776886,293.2156066894531,297.1499938964844,293.1499938964844,0.1100750789046287,-2570.412841796875,304.155517578125,0.8821905255317688,0.2029675990343094,0.1932956874370575,293.3607482910156,297.1499938964844,293.1499938964844,0.0039088744670152,-1362.366943359375,298.09930419921875,0.5480213761329651,0.050000000745058,0.2289089262485504,291.1703796386719,291.1499938964844,275.3385925292969,272.730224609375,286.3255920410156,294.6423034667969,293.1703796386719,1.0,0.1744918078184127,0.9280547499656676,0.9280547499656676,1.0,1.0,-0.7204554677009583,0.3105528056621551,0.4099026322364807,0.1129118800163269,0.0,0.0,0.2298930287361145,25.843191146850582,25.0,-0.0064116953872144,-4973.50341796875,52.90573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,306.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.1109711974859237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638077646493911,0.1638120859861374,-4.322428594605299e-06,0.0,0.0001126216593547,0.0,0.0,6.578025817871094,0.0,0.0,0.0,0.2802245020866394,4.0,0.0,1.0
824280,293.2880249023437,297.1499938964844,293.1499938964844,0.0061054555699229,-406.0727233886719,300.4987487792969,0.5480213761329651,0.050000000745058,0.0458257123827934,294.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703796386719,0.5480213761329651,0.050000000745058,0.0482566840946674,293.2449951171875,297.1499938964844,293.1499938964844,0.0543215908110141,-1118.2125244140625,304.1591186523437,0.7414026260375977,0.1185906752943992,0.0840623676776886,293.2156066894531,297.1499938964844,293.1499938964844,0.1100750789046287,-2570.412841796875,304.155517578125,0.8821905255317688,0.2029675990343094,0.1932956874370575,293.3607482910156,297.1499938964844,293.1499938964844,0.0039088744670152,-1362.366943359375,298.09930419921875,0.5480213761329651,0.050000000745058,0.2289089262485504,291.1703796386719,291.1499938964844,275.3385925292969,272.730224609375,286.3255920410156,294.6423034667969,293.1703796386719,1.0,0.1744918078184127,0.9280547499656676,0.9280547499656676,1.0,1.0,-0.7204554677009583,0.3105528056621551,0.4099026322364807,0.1129118800163269,0.0,0.0,0.2298930287361145,25.843191146850582,25.0,-0.0064116953872144,-4973.50341796875,52.90573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377197265625,306.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.353515625,18000.0,0.0,0.0,0.1109711974859237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638077646493911,0.1638120859861374,-4.322428594605299e-06,0.0,0.0001126216593547,0.0,0.0,6.578025817871094,0.0,0.0,0.0,0.2802245020866394,4.0,0.0,1.0
824340,293.2890014648437,297.1499938964844,293.1499938964844,0.0060536409728229,-403.2820434570313,300.4482727050781,0.5478020310401917,0.050000000745058,0.0458272993564605,294.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1704406738281,0.5478020310401917,0.050000000745058,0.0482583530247211,293.2465515136719,297.1499938964844,293.1499938964844,0.0523765906691551,-1093.014892578125,304.1593017578125,0.735931932926178,0.115866407752037,0.0821669921278953,293.2154846191406,297.1499938964844,293.1499938964844,0.108990266919136,-2549.845947265625,304.1554870605469,0.8794831037521362,0.2013303488492965,0.1917501986026764,293.3619079589844,297.1499938964844,293.1499938964844,0.0038458264898508,-1341.289794921875,298.023193359375,0.5478020310401917,0.050000000745058,0.2289168536663055,291.1704406738281,291.1499938964844,275.3500061035156,272.7353820800781,286.3404541015625,294.6611328125,293.1704406738281,1.0,0.1740781217813491,0.928236186504364,0.928236186504364,1.0,1.0,-0.7163395881652832,0.3088073134422302,0.4075322449207306,0.112015277147293,0.0,0.0,0.2271646410226822,25.84749221801757,25.0,0.0605897046625614,-4934.4912109375,52.368412017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,306.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.275390625,18000.0,0.0,0.0,0.1100917235016822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620904058218002,0.1620947271585464,-4.319094387028599e-06,0.0,0.0001117291030823,0.0,0.0,6.500916957855225,0.0,0.0,0.0,0.2799217998981476,4.0,0.0,1.0
824400,293.2890014648437,297.1499938964844,293.1499938964844,0.0060536409728229,-403.2820434570313,300.4482727050781,0.5478020310401917,0.050000000745058,0.0458272993564605,294.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1704406738281,0.5478020310401917,0.050000000745058,0.0482583530247211,293.2465515136719,297.1499938964844,293.1499938964844,0.0523765906691551,-1093.014892578125,304.1593017578125,0.735931932926178,0.115866407752037,0.0821669921278953,293.2154846191406,297.1499938964844,293.1499938964844,0.108990266919136,-2549.845947265625,304.1554870605469,0.8794831037521362,0.2013303488492965,0.1917501986026764,293.3619079589844,297.1499938964844,293.1499938964844,0.0038458264898508,-1341.289794921875,298.023193359375,0.5478020310401917,0.050000000745058,0.2289168536663055,291.1704406738281,291.1499938964844,275.3500061035156,272.7353820800781,286.3404541015625,294.6611328125,293.1704406738281,1.0,0.1740781217813491,0.928236186504364,0.928236186504364,1.0,1.0,-0.7163395881652832,0.3088073134422302,0.4075322449207306,0.112015277147293,0.0,0.0,0.2271646410226822,25.84749221801757,25.0,0.0605897046625614,-4934.4912109375,52.368412017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748474121094,306.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.275390625,18000.0,0.0,0.0,0.1100917235016822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620904058218002,0.1620947271585464,-4.319094387028599e-06,0.0,0.0001117291030823,0.0,0.0,6.500916957855225,0.0,0.0,0.0,0.2799217998981476,4.0,0.0,1.0
824460,293.3018798828125,297.1499938964844,293.1499938964844,0.0059634209610521,-398.3512878417969,300.3648681640625,0.5466932654380798,0.050000000745058,0.0458353273570537,294.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1718139648437,0.5466932654380798,0.050000000745058,0.0482668057084083,293.2587585449219,297.1499938964844,293.1499938964844,0.0491732507944107,-1051.7342529296875,304.1615905761719,0.7261011004447937,0.1109293550252914,0.0790607258677482,293.2259216308594,297.1499938964844,293.1499938964844,0.1068129241466522,-2508.11279296875,304.1573181152344,0.8730884194374084,0.1975397318601608,0.1886139959096908,293.3752136230469,297.1499938964844,293.1499938964844,0.0037508965469896,-1309.3031005859375,297.9136962890625,0.5466932654380798,0.050000000745058,0.228956937789917,291.172119140625,291.1499938964844,275.3590393066406,272.7395324707031,286.3505859375,294.6742858886719,293.1729431152344,1.0,0.1735977381467819,0.9284265637397766,0.9284265637397766,1.0,1.0,-0.7089159488677979,0.3056486546993255,0.4032672643661499,0.1104194894433021,0.0,0.0,0.2241573631763458,25.9936752319336,25.0,4.314000129699707,-4887.38134765625,51.576473236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,306.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1092112213373184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603106558322906,0.1603149771690368,-4.315774731367128e-06,0.0,0.0001108355063479,0.0,0.0,6.4214277267456055,0.0,0.0,0.0,0.2796105444431305,4.0,0.0,1.0
824520,293.3018798828125,297.1499938964844,293.1499938964844,0.0059634209610521,-398.3512878417969,300.3648681640625,0.5466932654380798,0.050000000745058,0.0458353273570537,294.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1718139648437,0.5466932654380798,0.050000000745058,0.0482668057084083,293.2587585449219,297.1499938964844,293.1499938964844,0.0491732507944107,-1051.7342529296875,304.1615905761719,0.7261011004447937,0.1109293550252914,0.0790607258677482,293.2259216308594,297.1499938964844,293.1499938964844,0.1068129241466522,-2508.11279296875,304.1573181152344,0.8730884194374084,0.1975397318601608,0.1886139959096908,293.3752136230469,297.1499938964844,293.1499938964844,0.0037508965469896,-1309.3031005859375,297.9136962890625,0.5466932654380798,0.050000000745058,0.228956937789917,291.172119140625,291.1499938964844,275.3590393066406,272.7395324707031,286.3505859375,294.6742858886719,293.1729431152344,1.0,0.1735977381467819,0.9284265637397766,0.9284265637397766,1.0,1.0,-0.7089159488677979,0.3056486546993255,0.4032672643661499,0.1104194894433021,0.0,0.0,0.2241573631763458,25.9936752319336,25.0,4.314000129699707,-4887.38134765625,51.576473236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,306.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.693359375,18000.0,0.0,0.0,0.1092112213373184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603106558322906,0.1603149771690368,-4.315774731367128e-06,0.0,0.0001108355063479,0.0,0.0,6.4214277267456055,0.0,0.0,0.0,0.2796105444431305,4.0,0.0,1.0
824580,293.3109436035156,297.1499938964844,293.1499938964844,0.0058848750777542,-393.9812622070313,300.288330078125,0.5458649396896362,0.050000000745058,0.0458413995802402,294.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1759338378906,0.5458649396896362,0.050000000745058,0.0482731983065605,293.2659606933594,297.1499938964844,293.1499938964844,0.0459929630160331,-1011.1571655273438,304.1629943847656,0.7163696885108948,0.1067086532711982,0.0760277286171913,293.23095703125,297.1499938964844,293.1499938964844,0.1047484576702117,-2468.4912109375,304.1582946777344,0.8674063086509705,0.1945887804031372,0.1856833100318908,293.3847045898437,297.1499938964844,293.1499938964844,0.0036652602721005,-1280.2039794921875,297.8113708496094,0.5458649396896362,0.050000000745058,0.2289872765541076,291.1761779785156,291.1499938964844,275.36407470703125,272.741943359375,286.346923828125,294.666259765625,293.1764221191406,1.0,0.173062577843666,0.9286169409751892,0.9286169409751892,1.0,1.0,-0.7018097043037415,0.3026324510574341,0.3991772532463074,0.1088854074478149,0.0,0.0,0.2203588932752609,26.09083747863769,25.0,3.3616278171539307,-4837.18359375,50.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,306.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.421875,18000.0,0.0,0.0,0.1082947626709938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580580174922943,0.1580623239278793,-4.311876637075329e-06,0.0,0.0001099054206861,0.0,0.0,6.32157039642334,0.0,0.0,0.0,0.2792254090309143,4.0,0.0,1.0
824640,293.3109436035156,297.1499938964844,293.1499938964844,0.0058848750777542,-393.9812622070313,300.288330078125,0.5458649396896362,0.050000000745058,0.0458413995802402,294.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1759338378906,0.5458649396896362,0.050000000745058,0.0482731983065605,293.2659606933594,297.1499938964844,293.1499938964844,0.0459929630160331,-1011.1571655273438,304.1629943847656,0.7163696885108948,0.1067086532711982,0.0760277286171913,293.23095703125,297.1499938964844,293.1499938964844,0.1047484576702117,-2468.4912109375,304.1582946777344,0.8674063086509705,0.1945887804031372,0.1856833100318908,293.3847045898437,297.1499938964844,293.1499938964844,0.0036652602721005,-1280.2039794921875,297.8113708496094,0.5458649396896362,0.050000000745058,0.2289872765541076,291.1761779785156,291.1499938964844,275.36407470703125,272.741943359375,286.346923828125,294.666259765625,293.1764221191406,1.0,0.173062577843666,0.9286169409751892,0.9286169409751892,1.0,1.0,-0.7018097043037415,0.3026324510574341,0.3991772532463074,0.1088854074478149,0.0,0.0,0.2203588932752609,26.09083747863769,25.0,3.3616278171539307,-4837.18359375,50.77638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,306.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.421875,18000.0,0.0,0.0,0.1082947626709938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580580174922943,0.1580623239278793,-4.311876637075329e-06,0.0,0.0001099054206861,0.0,0.0,6.32157039642334,0.0,0.0,0.0,0.2792254090309143,4.0,0.0,1.0
824700,293.3144226074219,297.1499938964844,293.1499938964844,0.0058481525629758,-391.9517517089844,300.2511901855469,0.5455807447433472,0.050000000745058,0.0458434969186782,294.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1763610839844,0.5455807447433472,0.050000000745058,0.0482754111289978,293.2686462402344,297.1499938964844,293.1499938964844,0.0445096753537654,-992.3471069335938,304.163330078125,0.7116390466690063,0.1047093123197555,0.0746113359928131,293.2325134277344,297.1499938964844,293.1499938964844,0.1038535833358764,-2451.33837890625,304.1584167480469,0.8650135397911072,0.1932570934295654,0.1843912303447723,293.38836669921875,297.1499938964844,293.1499938964844,0.0036243936046957,-1266.3660888671875,297.7610168457031,0.5455807447433472,0.050000000745058,0.2289977669715881,291.1763916015625,291.1499938964844,275.3651733398437,272.7425231933594,286.344970703125,294.6628723144531,293.1762390136719,1.0,0.1727863103151321,0.9287121295928956,0.9287121295928956,1.0,1.0,-0.6985769867897034,0.3012615442276001,0.3973154127597809,0.1081885993480682,0.0,0.0,0.2185742855072021,26.11750221252441,25.0,1.10373854637146,-4813.10888671875,50.394779205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777770996094,306.0505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1078175529837608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569289714097976,0.1569332927465438,-4.309722953621531e-06,0.0,0.0001094211111194,0.0,0.0,6.271364688873291,0.0,0.0,0.0,0.2790301740169525,4.0,0.0,1.0
824760,293.3173828125,297.1499938964844,293.1499938964844,0.0058125937357544,-389.9884338378906,300.21466064453125,0.5453445315361023,0.050000000745058,0.0458452515304088,294.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1758728027344,0.5453445315361023,0.050000000745058,0.0482772551476955,293.2709350585937,297.1499938964844,293.1499938964844,0.0430656671524047,-974.0715942382812,304.1635131835937,0.7067944407463074,0.1027555912733078,0.0732314139604568,293.2336730957031,297.1499938964844,293.1499938964844,0.1030088365077972,-2435.14453125,304.1584167480469,0.8627839088439941,0.1919815689325332,0.1831615716218948,293.3914794921875,297.1499938964844,293.1499938964844,0.0035843914374709,-1252.8275146484375,297.71112060546875,0.5453445315361023,0.050000000745058,0.2290065139532089,291.17578125,291.1499938964844,275.3653564453125,272.7427062988281,286.3433532714844,294.6608581542969,293.17547607421875,1.0,0.1725066602230072,0.9288330078125,0.9288330078125,1.0,1.0,-0.6954599022865295,0.2999410033226013,0.3955188691616058,0.1075178459286689,0.0,0.0,0.2169149070978164,26.13603401184082,25.0,-0.5970674753189087,-4790.591796875,50.020416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38067626953125,306.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.1073296666145324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558846682310104,0.1558889746665954,-4.307644303480629e-06,0.0,0.0001089259603759,0.0,0.0,6.224883079528809,0.0,0.0,0.0,0.2788476347923279,4.0,0.0,1.0
