time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824820,293.322021484375,297.1499938964844,293.1499938964844,0.0057437592186033,-386.1693420410156,300.1432800292969,0.5449697971343994,0.050000000745058,0.0458480454981327,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1741943359375,0.5449697971343994,0.050000000745058,0.0482801981270313,293.27459716796875,297.1499938964844,293.1499938964844,0.0402642674744129,-938.596435546875,304.1636657714844,0.6971111297607422,0.0989478081464767,0.0705498903989791,293.2351989746094,297.1499938964844,293.1499938964844,0.1014136597514152,-2404.519287109375,304.15826416015625,0.8586608171463013,0.1895517855882644,0.1808317005634308,293.3964233398437,297.1499938964844,293.1499938964844,0.0035061396192759,-1226.28466796875,297.61297607421875,0.5449697971343994,0.050000000745058,0.2290204763412475,291.174072265625,291.1499938964844,275.3631286621094,272.7419128417969,286.341064453125,294.6604309082031,293.1737365722656,1.0,0.1719417572021484,0.9290747046470642,0.9290747046470642,1.0,1.0,-0.6894690990447998,0.2974050641059875,0.3920640349388122,0.1062301769852638,0.0,0.0,0.2138223201036453,26.156543731689453,25.0,-2.07495665550232,-4748.75390625,49.289093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.1063348725438118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539816558361053,0.1539859622716903,-4.303853074816288e-06,0.0,0.0001079163776012,0.0,0.0,6.140377521514893,0.0,0.0,0.0,0.2785148918628692,4.0,0.0,1.0
824880,293.322021484375,297.1499938964844,293.1499938964844,0.0057437592186033,-386.1693420410156,300.1432800292969,0.5449697971343994,0.050000000745058,0.0458480454981327,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1741943359375,0.5449697971343994,0.050000000745058,0.0482801981270313,293.27459716796875,297.1499938964844,293.1499938964844,0.0402642674744129,-938.596435546875,304.1636657714844,0.6971111297607422,0.0989478081464767,0.0705498903989791,293.2351989746094,297.1499938964844,293.1499938964844,0.1014136597514152,-2404.519287109375,304.15826416015625,0.8586608171463013,0.1895517855882644,0.1808317005634308,293.3964233398437,297.1499938964844,293.1499938964844,0.0035061396192759,-1226.28466796875,297.61297607421875,0.5449697971343994,0.050000000745058,0.2290204763412475,291.174072265625,291.1499938964844,275.3631286621094,272.7419128417969,286.341064453125,294.6604309082031,293.1737365722656,1.0,0.1719417572021484,0.9290747046470642,0.9290747046470642,1.0,1.0,-0.6894690990447998,0.2974050641059875,0.3920640349388122,0.1062301769852638,0.0,0.0,0.2138223201036453,26.156543731689453,25.0,-2.07495665550232,-4748.75390625,49.289093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.1063348725438118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539816558361053,0.1539859622716903,-4.303853074816288e-06,0.0,0.0001079163776012,0.0,0.0,6.140377521514893,0.0,0.0,0.0,0.2785148918628692,4.0,0.0,1.0
824940,293.325439453125,297.1499938964844,293.1499938964844,0.005676963366568,-382.4299621582031,300.07379150390625,0.5446825623512268,0.050000000745058,0.0458501987159252,294.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1726379394531,0.5446825623512268,0.050000000745058,0.048282466828823,293.27734375,297.1499938964844,293.1499938964844,0.0371320582926273,-902.2800903320312,304.1643371582031,0.687501072883606,0.0952331125736236,0.0679417252540588,293.2359313964844,297.1499938964844,293.1499938964844,0.099906250834465,-2375.498779296875,304.15802001953125,0.8548545241355896,0.1872432976961136,0.1786276400089264,293.40008544921875,297.1499938964844,293.1499938964844,0.0034293527714908,-1200.1348876953125,297.5166931152344,0.5446825623512268,0.050000000745058,0.2290312498807907,291.1725158691406,291.1499938964844,275.35760498046875,272.7396850585937,286.3393859863281,294.66375732421875,293.1722412109375,1.0,0.1713743060827255,0.9293164610862732,0.9293164610862732,1.0,1.0,-0.6837120056152344,0.2949704229831695,0.3887415826320648,0.1049944162368774,0.0,0.0,0.2109326273202896,26.1623477935791,25.0,-2.157773494720459,-4709.505859375,48.577667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,305.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.1053320541977882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522383540868759,0.1522426456212997,-4.300456566852517e-06,0.0,0.0001068986457539,0.0,0.0,6.063294410705566,0.0,0.0,0.0,0.2782123684883117,4.0,0.0,1.0
825000,293.325439453125,297.1499938964844,293.1499938964844,0.005676963366568,-382.4299621582031,300.07379150390625,0.5446825623512268,0.050000000745058,0.0458501987159252,294.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1726379394531,0.5446825623512268,0.050000000745058,0.048282466828823,293.27734375,297.1499938964844,293.1499938964844,0.0371320582926273,-902.2800903320312,304.1643371582031,0.687501072883606,0.0952331125736236,0.0679417252540588,293.2359313964844,297.1499938964844,293.1499938964844,0.099906250834465,-2375.498779296875,304.15802001953125,0.8548545241355896,0.1872432976961136,0.1786276400089264,293.40008544921875,297.1499938964844,293.1499938964844,0.0034293527714908,-1200.1348876953125,297.5166931152344,0.5446825623512268,0.050000000745058,0.2290312498807907,291.1725158691406,291.1499938964844,275.35760498046875,272.7396850585937,286.3393859863281,294.66375732421875,293.1722412109375,1.0,0.1713743060827255,0.9293164610862732,0.9293164610862732,1.0,1.0,-0.6837120056152344,0.2949704229831695,0.3887415826320648,0.1049944162368774,0.0,0.0,0.2109326273202896,26.1623477935791,25.0,-2.157773494720459,-4709.505859375,48.577667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,305.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.1053320541977882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522383540868759,0.1522426456212997,-4.300456566852517e-06,0.0,0.0001068986457539,0.0,0.0,6.063294410705566,0.0,0.0,0.0,0.2782123684883117,4.0,0.0,1.0
825060,293.3279724121094,297.1499938964844,293.1499938964844,0.005611621774733,-378.73822021484375,300.0055847167969,0.5444470047950745,0.050000000745058,0.0458519756793975,294.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1713256835937,0.5444470047950745,0.050000000745058,0.0482843406498432,293.2794494628906,297.1499938964844,293.1499938964844,0.0348949991166591,-869.9646606445312,304.16339111328125,0.6779028177261353,0.0915775746107101,0.0653794258832931,293.23614501953125,297.1499938964844,293.1499938964844,0.0984600111842155,-2347.57275390625,304.1577453613281,0.8512574434280396,0.1850213855504989,0.1765115857124328,293.40289306640625,297.1499938964844,293.1499938964844,0.0033535801339894,-1174.2298583984375,297.4216613769531,0.5444470047950745,0.050000000745058,0.229040116071701,291.1712341308594,291.1499938964844,275.3490600585937,272.7361145019531,286.33770751953125,294.66949462890625,293.1710205078125,1.0,0.1708083748817443,0.9295644760131836,0.9295644760131836,1.0,1.0,-0.6781123876571655,0.2926046550273895,0.385507732629776,0.1037941947579383,0.0,0.0,0.208189770579338,26.159706115722656,25.0,-1.793416142463684,-4671.93115234375,47.883426666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,305.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.685546875,18000.0,0.0,0.0,0.1043390855193138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506074666976928,0.1506117582321167,-4.297329724067822e-06,0.0,0.0001058909110724,0.0,0.0,5.9914422035217285,0.0,0.0,0.0,0.2779311835765838,4.0,0.0,1.0
825120,293.3279724121094,297.1499938964844,293.1499938964844,0.005611621774733,-378.73822021484375,300.0055847167969,0.5444470047950745,0.050000000745058,0.0458519756793975,294.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1713256835937,0.5444470047950745,0.050000000745058,0.0482843406498432,293.2794494628906,297.1499938964844,293.1499938964844,0.0348949991166591,-869.9646606445312,304.16339111328125,0.6779028177261353,0.0915775746107101,0.0653794258832931,293.23614501953125,297.1499938964844,293.1499938964844,0.0984600111842155,-2347.57275390625,304.1577453613281,0.8512574434280396,0.1850213855504989,0.1765115857124328,293.40289306640625,297.1499938964844,293.1499938964844,0.0033535801339894,-1174.2298583984375,297.4216613769531,0.5444470047950745,0.050000000745058,0.229040116071701,291.1712341308594,291.1499938964844,275.3490600585937,272.7361145019531,286.33770751953125,294.66949462890625,293.1710205078125,1.0,0.1708083748817443,0.9295644760131836,0.9295644760131836,1.0,1.0,-0.6781123876571655,0.2926046550273895,0.385507732629776,0.1037941947579383,0.0,0.0,0.208189770579338,26.159706115722656,25.0,-1.793416142463684,-4671.93115234375,47.883426666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934936523437,305.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.685546875,18000.0,0.0,0.0,0.1043390855193138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506074666976928,0.1506117582321167,-4.297329724067822e-06,0.0,0.0001058909110724,0.0,0.0,5.9914422035217285,0.0,0.0,0.0,0.2779311835765838,4.0,0.0,1.0
825180,293.3299255371094,297.1499938964844,293.1499938964844,0.0055473214015364,-375.0729064941406,299.9382629394531,0.5442419052124023,0.050000000745058,0.045853529125452,294.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703491210937,0.5442419052124023,0.050000000745058,0.0482859760522842,293.2811279296875,297.1499938964844,293.1499938964844,0.0323226787149906,-836.298828125,304.1632080078125,0.6683000326156616,0.0879543200135231,0.0628437399864196,293.2359924316406,297.1499938964844,293.1499938964844,0.0970603674650192,-2320.475830078125,304.1575012207031,0.8478084802627563,0.1828663945198059,0.17446269094944,293.4051208496094,297.1499938964844,293.1499938964844,0.0032784403301775,-1148.44921875,297.3274841308594,0.5442419052124023,0.050000000745058,0.229047879576683,291.1702880859375,291.1499938964844,275.3376770019531,272.73126220703125,286.3356628417969,294.67681884765625,293.17010498046875,1.0,0.1702462285757064,0.9298125505447388,0.9298125505447388,1.0,1.0,-0.6726234555244446,0.290287584066391,0.3823358416557312,0.1026192978024482,0.0,0.0,0.2055550962686538,26.15230941772461,25.0,-1.3652206659317017,-4635.517578125,47.2044792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,305.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1033701747655868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490620225667953,0.1490663290023803,-4.29440478910692e-06,0.0,0.0001049075799528,0.0,0.0,5.923574924468994,0.0,0.0,0.0,0.2776661217212677,4.0,0.0,1.0
825240,293.3299255371094,297.1499938964844,293.1499938964844,0.0055473214015364,-375.0729064941406,299.9382629394531,0.5442419052124023,0.050000000745058,0.045853529125452,294.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1703491210937,0.5442419052124023,0.050000000745058,0.0482859760522842,293.2811279296875,297.1499938964844,293.1499938964844,0.0323226787149906,-836.298828125,304.1632080078125,0.6683000326156616,0.0879543200135231,0.0628437399864196,293.2359924316406,297.1499938964844,293.1499938964844,0.0970603674650192,-2320.475830078125,304.1575012207031,0.8478084802627563,0.1828663945198059,0.17446269094944,293.4051208496094,297.1499938964844,293.1499938964844,0.0032784403301775,-1148.44921875,297.3274841308594,0.5442419052124023,0.050000000745058,0.229047879576683,291.1702880859375,291.1499938964844,275.3376770019531,272.73126220703125,286.3356628417969,294.67681884765625,293.17010498046875,1.0,0.1702462285757064,0.9298125505447388,0.9298125505447388,1.0,1.0,-0.6726234555244446,0.290287584066391,0.3823358416557312,0.1026192978024482,0.0,0.0,0.2055550962686538,26.15230941772461,25.0,-1.3652206659317017,-4635.517578125,47.2044792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,305.9623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1033701747655868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490620225667953,0.1490663290023803,-4.29440478910692e-06,0.0,0.0001049075799528,0.0,0.0,5.923574924468994,0.0,0.0,0.0,0.2776661217212677,4.0,0.0,1.0
825300,293.3307189941406,297.1499938964844,293.1499938964844,0.0055154915899038,-373.2469482421875,299.9048156738281,0.5441465377807617,0.050000000745058,0.0458542518317699,294.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1699523925781,0.5441465377807617,0.050000000745058,0.0482867360115051,293.2818603515625,297.1499938964844,293.1499938964844,0.0310634821653366,-819.5272827148438,304.1630859375,0.6635018587112427,0.0861498415470123,0.0615817680954933,293.23583984375,297.1499938964844,293.1499938964844,0.0963748693466186,-2307.1826171875,304.1573791503906,0.84612637758255,0.181809514760971,0.1734587401151657,293.4060363769531,297.1499938964844,293.1499938964844,0.0032410465646535,-1135.5882568359375,297.2806091308594,0.5441465377807617,0.050000000745058,0.2290514856576919,291.1698913574219,291.1499938964844,275.3310241699219,272.7283935546875,286.3344116210937,294.6808776855469,293.16973876953125,1.0,0.1699669659137725,0.9299365878105164,0.9299365878105164,1.0,1.0,-0.669910192489624,0.2891429364681244,0.3807672560214996,0.1020391434431076,0.0,0.0,0.2042697221040725,26.147571563720703,25.0,-1.1907798051834106,-4617.6455078125,46.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917541503906,305.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1028980165719986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148314818739891,0.1483191102743148,-4.2930023482767865e-06,0.0,0.0001044283999362,0.0,0.0,5.890835285186768,0.0,0.0,0.0,0.2775384485721588,4.0,0.0,1.0
825360,293.3314514160156,297.1499938964844,293.1499938964844,0.0054838457144796,-371.42431640625,299.8714904785156,0.5440545082092285,0.050000000745058,0.045854952186346,294.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1695861816406,0.5440545082092285,0.050000000745058,0.0482874736189842,293.28253173828125,297.1499938964844,293.1499938964844,0.0298246536403894,-802.784423828125,304.1629638671875,0.6587119698524475,0.0843483656644821,0.0603223145008087,293.2356262207031,297.1499938964844,293.1499938964844,0.0956983864307403,-2294.05224609375,304.15728759765625,0.8444690108299255,0.1807656586170196,0.1724675893783569,293.4068908691406,297.1499938964844,293.1499938964844,0.0032037326600402,-1122.7359619140625,297.2338256835937,0.5440545082092285,0.050000000745058,0.2290549874305725,291.1695251464844,291.1499938964844,275.3237609863281,272.7252502441406,286.3329772949219,294.6851501464844,293.1694030761719,1.0,0.1696891039609909,0.930067539215088,0.930067539215088,1.0,1.0,-0.6672151684761047,0.2880065441131592,0.3792085945606231,0.1014634296298027,0.0,0.0,0.203005239367485,26.14239883422852,25.0,-1.0554717779159546,-4599.98046875,46.53940963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38983154296875,305.9421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.025390625,18000.0,0.0,0.0,0.1024361997842788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475836187601089,0.1475879102945327,-4.291636287234724e-06,0.0,0.0001039597264025,0.0,0.0,5.858842372894287,0.0,0.0,0.0,0.2774137854576111,4.0,0.0,1.0
825420,293.3326721191406,297.1499938964844,293.1499938964844,0.0054210354574024,-367.7860107421875,299.8050537109375,0.5438768863677979,0.050000000745058,0.0458563044667243,294.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689453125,0.5438768863677979,0.050000000745058,0.0482888966798782,293.28369140625,297.1499938964844,293.1499938964844,0.0274137966334819,-769.3349609375,304.16265869140625,0.6491713523864746,0.0807489901781082,0.0578069761395454,293.2350769042969,297.1499938964844,293.1499938964844,0.0943683162331581,-2268.20703125,304.1570739746094,0.841213583946228,0.1787107437849044,0.1705174297094345,293.40838623046875,297.1499938964844,293.1499938964844,0.0031292913481593,-1097.0447998046875,297.140380859375,0.5438768863677979,0.050000000745058,0.2290617376565933,291.1689147949219,291.1499938964844,275.3074951171875,272.7181396484375,286.3295288085937,294.6940612792969,293.1687927246094,1.0,0.169137567281723,0.9303293824195862,0.9303293824195862,1.0,1.0,-0.6618674397468567,0.285752922296524,0.3761145174503326,0.1003223285079002,0.0,0.0,0.200532466173172,26.13133811950684,25.0,-0.8797732591629028,-4565.236328125,45.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3842468261719,305.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.1015446633100509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461641937494278,0.1461684852838516,-4.288997388357529e-06,0.0,0.0001030549246934,0.0,0.0,5.796855926513672,0.0,0.0,0.0,0.2771724462509155,4.0,0.0,1.0
825480,293.3326721191406,297.1499938964844,293.1499938964844,0.0054210354574024,-367.7860107421875,299.8050537109375,0.5438768863677979,0.050000000745058,0.0458563044667243,294.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1689453125,0.5438768863677979,0.050000000745058,0.0482888966798782,293.28369140625,297.1499938964844,293.1499938964844,0.0274137966334819,-769.3349609375,304.16265869140625,0.6491713523864746,0.0807489901781082,0.0578069761395454,293.2350769042969,297.1499938964844,293.1499938964844,0.0943683162331581,-2268.20703125,304.1570739746094,0.841213583946228,0.1787107437849044,0.1705174297094345,293.40838623046875,297.1499938964844,293.1499938964844,0.0031292913481593,-1097.0447998046875,297.140380859375,0.5438768863677979,0.050000000745058,0.2290617376565933,291.1689147949219,291.1499938964844,275.3074951171875,272.7181396484375,286.3295288085937,294.6940612792969,293.1687927246094,1.0,0.169137567281723,0.9303293824195862,0.9303293824195862,1.0,1.0,-0.6618674397468567,0.285752922296524,0.3761145174503326,0.1003223285079002,0.0,0.0,0.200532466173172,26.13133811950684,25.0,-0.8797732591629028,-4565.236328125,45.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3842468261719,305.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.1015446633100509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461641937494278,0.1461684852838516,-4.288997388357529e-06,0.0,0.0001030549246934,0.0,0.0,5.796855926513672,0.0,0.0,0.0,0.2771724462509155,4.0,0.0,1.0
825540,293.33367919921875,297.1499938964844,293.1499938964844,0.0053587993606925,-364.1543884277344,299.73883056640625,0.5437046885490417,0.050000000745058,0.0458576194941997,294.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1683959960937,0.5437046885490417,0.050000000745058,0.0482902824878692,293.2847595214844,297.1499938964844,293.1499938964844,0.0251033250242471,-735.8832397460938,304.16229248046875,0.6396914720535278,0.0771493688225746,0.0552923791110515,293.234375,297.1499938964844,293.1499938964844,0.0930644646286964,-2242.8427734375,304.1568908691406,0.8380216956138611,0.1766937673091888,0.1686041206121444,293.40966796875,297.1499938964844,293.1499938964844,0.0030550363007932,-1071.3564453125,297.04705810546875,0.5437046885490417,0.050000000745058,0.2290683090686798,291.1683349609375,291.1499938964844,275.2891540527344,272.7100524902344,286.3253173828125,294.7032775878906,293.168212890625,1.0,0.1685914695262909,0.9305912256240844,0.9305912256240844,1.0,1.0,-0.656564474105835,0.2835197448730469,0.3730447292327881,0.0991924852132797,0.0,0.0,0.1981284767389297,26.119871139526367,25.0,-0.777863621711731,-4531.25634765625,45.246219635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,305.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.1006965935230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447973549365997,0.1448016464710235,-4.286470357328653e-06,0.0,0.0001021942443912,0.0,0.0,5.737309455871582,0.0,0.0,0.0,0.2769408524036407,4.0,0.0,1.0
825600,293.33367919921875,297.1499938964844,293.1499938964844,0.0053587993606925,-364.1543884277344,299.73883056640625,0.5437046885490417,0.050000000745058,0.0458576194941997,294.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1683959960937,0.5437046885490417,0.050000000745058,0.0482902824878692,293.2847595214844,297.1499938964844,293.1499938964844,0.0251033250242471,-735.8832397460938,304.16229248046875,0.6396914720535278,0.0771493688225746,0.0552923791110515,293.234375,297.1499938964844,293.1499938964844,0.0930644646286964,-2242.8427734375,304.1568908691406,0.8380216956138611,0.1766937673091888,0.1686041206121444,293.40966796875,297.1499938964844,293.1499938964844,0.0030550363007932,-1071.3564453125,297.04705810546875,0.5437046885490417,0.050000000745058,0.2290683090686798,291.1683349609375,291.1499938964844,275.2891540527344,272.7100524902344,286.3253173828125,294.7032775878906,293.168212890625,1.0,0.1685914695262909,0.9305912256240844,0.9305912256240844,1.0,1.0,-0.656564474105835,0.2835197448730469,0.3730447292327881,0.0991924852132797,0.0,0.0,0.1981284767389297,26.119871139526367,25.0,-0.777863621711731,-4531.25634765625,45.246219635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,305.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.1006965935230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447973549365997,0.1448016464710235,-4.286470357328653e-06,0.0,0.0001021942443912,0.0,0.0,5.737309455871582,0.0,0.0,0.0,0.2769408524036407,4.0,0.0,1.0
825660,293.3345031738281,297.1499938964844,293.1499938964844,0.0052970820106565,-360.5271301269531,299.6727600097656,0.5435354113578796,0.050000000745058,0.0458589158952236,294.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678466796875,0.5435354113578796,0.050000000745058,0.0482916459441185,293.2856750488281,297.1499938964844,293.1499938964844,0.0229063406586647,-702.388916015625,304.161865234375,0.6302014589309692,0.0735452845692634,0.0527752563357353,293.2336120605469,297.1499938964844,293.1499938964844,0.0917844995856285,-2217.92529296875,304.15673828125,0.8348832726478577,0.1747123152017593,0.1667250245809555,293.4107971191406,297.1499938964844,293.1499938964844,0.0029809118714183,-1045.65771484375,296.9537353515625,0.5435354113578796,0.050000000745058,0.2290747910737991,291.1678161621094,291.1499938964844,275.2689514160156,272.7010803222656,286.3203430175781,294.71270751953125,293.1676940917969,1.0,0.1680509001016616,0.9308645725250244,0.9308645725250244,1.0,1.0,-0.6512994170188904,0.2813043296337127,0.3699950873851776,0.0980726927518844,0.0,0.0,0.1957893073558807,26.1084098815918,25.0,-0.6927263736724854,-4498.05029296875,44.61627578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,305.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.0998944118618965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434801965951919,0.1434844881296157,-4.284049282432534e-06,0.0,0.0001013801302178,0.0,0.0,5.680063724517822,0.0,0.0,0.0,0.276718407869339,4.0,0.0,1.0
825720,293.3345031738281,297.1499938964844,293.1499938964844,0.0052970820106565,-360.5271301269531,299.6727600097656,0.5435354113578796,0.050000000745058,0.0458589158952236,294.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678466796875,0.5435354113578796,0.050000000745058,0.0482916459441185,293.2856750488281,297.1499938964844,293.1499938964844,0.0229063406586647,-702.388916015625,304.161865234375,0.6302014589309692,0.0735452845692634,0.0527752563357353,293.2336120605469,297.1499938964844,293.1499938964844,0.0917844995856285,-2217.92529296875,304.15673828125,0.8348832726478577,0.1747123152017593,0.1667250245809555,293.4107971191406,297.1499938964844,293.1499938964844,0.0029809118714183,-1045.65771484375,296.9537353515625,0.5435354113578796,0.050000000745058,0.2290747910737991,291.1678161621094,291.1499938964844,275.2689514160156,272.7010803222656,286.3203430175781,294.71270751953125,293.1676940917969,1.0,0.1680509001016616,0.9308645725250244,0.9308645725250244,1.0,1.0,-0.6512994170188904,0.2813043296337127,0.3699950873851776,0.0980726927518844,0.0,0.0,0.1957893073558807,26.1084098815918,25.0,-0.6927263736724854,-4498.05029296875,44.61627578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681335449219,305.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.0998944118618965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434801965951919,0.1434844881296157,-4.284049282432534e-06,0.0,0.0001013801302178,0.0,0.0,5.680063724517822,0.0,0.0,0.0,0.276718407869339,4.0,0.0,1.0
825780,293.335205078125,297.1499938964844,293.1499938964844,0.0052358289249241,-356.9014892578125,299.6067810058594,0.5433676242828369,0.050000000745058,0.0458602048456668,294.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1674194335937,0.5433676242828369,0.050000000745058,0.0482930019497871,293.2865295410156,297.1499938964844,293.1499938964844,0.0208329763263463,-668.8218383789062,304.161376953125,0.620414674282074,0.069933645427227,0.0502532497048378,293.2327880859375,297.1499938964844,293.1499938964844,0.0905262231826782,-2193.421142578125,304.1565856933594,0.8317893743515015,0.1727643609046936,0.1648779958486557,293.41180419921875,297.1499938964844,293.1499938964844,0.0029068645089864,-1019.9345703125,296.86041259765625,0.5433676242828369,0.050000000745058,0.2290812134742736,291.1673583984375,291.1499938964844,275.24713134765625,272.6912841796875,286.31463623046875,294.72222900390625,293.1672668457031,1.0,0.1675157994031906,0.9311379790306092,0.9311379790306092,1.0,1.0,-0.6460669040679932,0.279104083776474,0.3669628202915191,0.0969615876674652,0.0,0.0,0.1935047209262848,26.0971908569336,25.0,-0.5830500721931458,-4465.5908203125,43.996700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,305.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.0991377457976341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422067582607269,0.1422110348939895,-4.281724613974802e-06,0.0,0.0001006122038234,0.0,0.0,5.624845504760742,0.0,0.0,0.0,0.2765040695667267,4.0,0.0,1.0
825840,293.335205078125,297.1499938964844,293.1499938964844,0.0052358289249241,-356.9014892578125,299.6067810058594,0.5433676242828369,0.050000000745058,0.0458602048456668,294.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1674194335937,0.5433676242828369,0.050000000745058,0.0482930019497871,293.2865295410156,297.1499938964844,293.1499938964844,0.0208329763263463,-668.8218383789062,304.161376953125,0.620414674282074,0.069933645427227,0.0502532497048378,293.2327880859375,297.1499938964844,293.1499938964844,0.0905262231826782,-2193.421142578125,304.1565856933594,0.8317893743515015,0.1727643609046936,0.1648779958486557,293.41180419921875,297.1499938964844,293.1499938964844,0.0029068645089864,-1019.9345703125,296.86041259765625,0.5433676242828369,0.050000000745058,0.2290812134742736,291.1673583984375,291.1499938964844,275.24713134765625,272.6912841796875,286.31463623046875,294.72222900390625,293.1672668457031,1.0,0.1675157994031906,0.9311379790306092,0.9311379790306092,1.0,1.0,-0.6460669040679932,0.279104083776474,0.3669628202915191,0.0969615876674652,0.0,0.0,0.1935047209262848,26.0971908569336,25.0,-0.5830500721931458,-4465.5908203125,43.996700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585205078125,305.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.0991377457976341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422067582607269,0.1422110348939895,-4.281724613974802e-06,0.0,0.0001006122038234,0.0,0.0,5.624845504760742,0.0,0.0,0.0,0.2765040695667267,4.0,0.0,1.0
825900,293.33551025390625,297.1499938964844,293.1499938964844,0.0052053588442504,-355.0883483886719,299.5738220214844,0.5432840585708618,0.050000000745058,0.0458608455955982,294.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672058105469,0.5432840585708618,0.050000000745058,0.0482936762273311,293.2869567871094,297.1499938964844,293.1499938964844,0.0198447331786155,-652.0035400390625,304.1611022949219,0.6152024269104004,0.0681242644786834,0.0489898771047592,293.2323303222656,297.1499938964844,293.1499938964844,0.0899047031998634,-2181.31689453125,304.1565246582031,0.8302567601203918,0.1718025505542755,0.1639660745859146,293.4122619628906,297.1499938964844,293.1499938964844,0.0028698523528873,-1007.0591430664062,296.8137512207031,0.5432840585708618,0.050000000745058,0.2290844172239303,291.16717529296875,291.1499938964844,275.2357177734375,272.68609619140625,286.3115234375,294.7270202636719,293.1671142578125,1.0,0.167250245809555,0.9312746524810792,0.9312746524810792,1.0,1.0,-0.6434617638587952,0.2780091762542724,0.3654525578022003,0.0964090600609779,0.0,0.0,0.1923784166574478,26.091711044311523,25.0,-0.5145873427391052,-4449.6220703125,43.69065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3535461425781,305.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.0987758487462997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415838748216629,0.1415881514549255,-4.280594112060498e-06,0.0,0.0001002449280349,0.0,0.0,5.597883224487305,0.0,0.0,0.0,0.2763994932174682,4.0,0.0,1.0
825960,293.3357849121094,297.1499938964844,293.1499938964844,0.0051749902777373,-353.27490234375,299.5408935546875,0.5432006120681763,0.050000000745058,0.0458614863455295,294.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.16705322265625,0.5432006120681763,0.050000000745058,0.0482943542301654,293.287353515625,297.1499938964844,293.1499938964844,0.0188893508166074,-635.1588745117188,304.16082763671875,0.6095824837684631,0.0663123205304145,0.0477247089147567,293.2318725585937,297.1499938964844,293.1499938964844,0.0892879068851471,-2169.30517578125,304.1564636230469,0.8287320733070374,0.1708485186100006,0.1630615293979644,293.4126892089844,297.1499938964844,293.1499938964844,0.0028328434564173,-994.173583984375,296.76708984375,0.5432006120681763,0.050000000745058,0.229087620973587,291.1670227050781,291.1499938964844,275.2239685058594,272.6807861328125,286.3082580566406,294.7318115234375,293.1669616699219,1.0,0.1669859886169433,0.9314189553260804,0.9314189553260804,1.0,1.0,-0.6408632397651672,0.2769175469875335,0.3639456927776336,0.0958585515618324,0.0,0.0,0.1912597119808197,26.08632469177246,25.0,-0.4374939203262329,-4433.8134765625,43.387020111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,305.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.0984240472316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409684717655182,0.1409727483987808,-4.279481345292879e-06,0.0,9.98878967948258e-05,0.0,0.0,5.571274757385254,0.0,0.0,0.0,0.2762963473796844,4.0,0.0,1.0
826020,293.3362731933594,297.1499938964844,293.1499938964844,0.0051145409233868,-349.6462707519531,299.4751281738281,0.5430340766906738,0.050000000745058,0.0458627678453922,294.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.16680908203125,0.5430340766906738,0.050000000745058,0.0482957027852535,293.2880859375,297.1499938964844,293.1499938964844,0.0170776490122079,-601.3861694335938,304.1602478027344,0.5973748564720154,0.0626798942685127,0.045188520103693,293.23095703125,297.1499938964844,293.1499938964844,0.0880683213472366,-2145.560791015625,304.1563415527344,0.8257036805152893,0.1689638793468475,0.1612747013568878,293.4135131835937,297.1499938964844,293.1499938964844,0.0027588231023401,-968.3701171875,296.6737365722656,0.5430340766906738,0.050000000745058,0.2290940284729004,291.16680908203125,291.1499938964844,275.1996154785156,272.6696472167969,286.30133056640625,294.7413635253906,293.166748046875,1.0,0.1664613038301468,0.9317075610160828,0.9317075610160828,1.0,1.0,-0.6356859803199768,0.2747436761856079,0.3609422743320465,0.0947630777955055,0.0,0.0,0.18903648853302,26.07584381103516,25.0,-0.2662123441696167,-4402.62939453125,42.78684616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,305.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.0977489277720451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397552341222763,0.1397595107555389,-4.27730174124008e-06,0.0,9.920273441821335e-05,0.0,0.0,5.518906116485596,0.0,0.0,0.0,0.2760935723781585,4.0,0.0,1.0
826080,293.3362731933594,297.1499938964844,293.1499938964844,0.0051145409233868,-349.6462707519531,299.4751281738281,0.5430340766906738,0.050000000745058,0.0458627678453922,294.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.16680908203125,0.5430340766906738,0.050000000745058,0.0482957027852535,293.2880859375,297.1499938964844,293.1499938964844,0.0170776490122079,-601.3861694335938,304.1602478027344,0.5973748564720154,0.0626798942685127,0.045188520103693,293.23095703125,297.1499938964844,293.1499938964844,0.0880683213472366,-2145.560791015625,304.1563415527344,0.8257036805152893,0.1689638793468475,0.1612747013568878,293.4135131835937,297.1499938964844,293.1499938964844,0.0027588231023401,-968.3701171875,296.6737365722656,0.5430340766906738,0.050000000745058,0.2290940284729004,291.16680908203125,291.1499938964844,275.1996154785156,272.6696472167969,286.30133056640625,294.7413635253906,293.166748046875,1.0,0.1664613038301468,0.9317075610160828,0.9317075610160828,1.0,1.0,-0.6356859803199768,0.2747436761856079,0.3609422743320465,0.0947630777955055,0.0,0.0,0.18903648853302,26.07584381103516,25.0,-0.2662123441696167,-4402.62939453125,42.78684616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,305.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.0977489277720451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397552341222763,0.1397595107555389,-4.27730174124008e-06,0.0,9.920273441821335e-05,0.0,0.0,5.518906116485596,0.0,0.0,0.0,0.2760935723781585,4.0,0.0,1.0
826140,293.3367004394531,297.1499938964844,293.1499938964844,0.0050544617697596,-346.0150756835937,299.409423828125,0.5428680777549744,0.050000000745058,0.0458640493452549,294.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1667175292969,0.5428680777549744,0.050000000745058,0.0482970513403415,293.288818359375,297.1499938964844,293.1499938964844,0.015396517701447,-567.4999389648438,304.1596374511719,0.5840312838554382,0.0590362027287483,0.042644377797842,293.22998046875,297.1499938964844,293.1499938964844,0.0868662744760513,-2122.171142578125,304.1562194824219,0.8226956129074097,0.1671092659235,0.159516304731369,293.4142761230469,297.1499938964844,293.1499938964844,0.0026847841218113,-942.5219116210938,296.580322265625,0.5428680777549744,0.050000000745058,0.2291004210710525,291.1667175292969,291.1499938964844,275.1744079589844,272.6579895019531,286.2938842773437,294.7508850097656,293.16668701171875,1.0,0.1659414917230606,0.9319961071014404,0.9319961071014404,1.0,1.0,-0.6305332183837891,0.2725814282894134,0.357951819896698,0.0936746224761009,0.0,0.0,0.1868172138929367,26.06571388244629,25.0,-0.0827149450778961,-4371.9384765625,42.195777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,305.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.0971060767769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385569721460342,0.1385612487792968,-4.2751667024276685e-06,0.0,9.855032840278e-05,0.0,0.0,5.46729850769043,0.0,0.0,0.0,0.2758940160274505,4.0,0.0,1.0
826200,293.3367004394531,297.1499938964844,293.1499938964844,0.0050544617697596,-346.0150756835937,299.409423828125,0.5428680777549744,0.050000000745058,0.0458640493452549,294.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1667175292969,0.5428680777549744,0.050000000745058,0.0482970513403415,293.288818359375,297.1499938964844,293.1499938964844,0.015396517701447,-567.4999389648438,304.1596374511719,0.5840312838554382,0.0590362027287483,0.042644377797842,293.22998046875,297.1499938964844,293.1499938964844,0.0868662744760513,-2122.171142578125,304.1562194824219,0.8226956129074097,0.1671092659235,0.159516304731369,293.4142761230469,297.1499938964844,293.1499938964844,0.0026847841218113,-942.5219116210938,296.580322265625,0.5428680777549744,0.050000000745058,0.2291004210710525,291.1667175292969,291.1499938964844,275.1744079589844,272.6579895019531,286.2938842773437,294.7508850097656,293.16668701171875,1.0,0.1659414917230606,0.9319961071014404,0.9319961071014404,1.0,1.0,-0.6305332183837891,0.2725814282894134,0.357951819896698,0.0936746224761009,0.0,0.0,0.1868172138929367,26.06571388244629,25.0,-0.0827149450778961,-4371.9384765625,42.195777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,305.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.0971060767769813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385569721460342,0.1385612487792968,-4.2751667024276685e-06,0.0,9.855032840278e-05,0.0,0.0,5.46729850769043,0.0,0.0,0.0,0.2758940160274505,4.0,0.0,1.0
826260,293.3370666503906,297.1499938964844,293.1499938964844,0.0049947453662753,-342.381591796875,299.34381103515625,0.5427027940750122,0.050000000745058,0.0458653233945369,294.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1667175292969,0.5427027940750122,0.050000000745058,0.0482983961701393,293.2894897460937,297.1499938964844,293.1499938964844,0.0138421785086393,-533.5103149414062,304.15899658203125,0.5695691704750061,0.0553813055157661,0.0400922261178493,293.2289733886719,297.1499938964844,293.1499938964844,0.0856815874576568,-2099.139404296875,304.1561279296875,0.8197001218795776,0.1652849465608596,0.157786563038826,293.4149780273437,297.1499938964844,293.1499938964844,0.0026107132434844,-916.6292114257812,296.4869079589844,0.5427027940750122,0.050000000745058,0.2291067987680435,291.166748046875,291.1499938964844,275.1485290527344,272.6459045410156,286.2860412597656,294.7603759765625,293.166748046875,1.0,0.1654265075922012,0.9322978258132936,0.9322978258132936,1.0,1.0,-0.6254052519798279,0.2704311609268188,0.3549741208553314,0.0925934761762619,0.0,0.0,0.1845851093530655,26.0559024810791,25.0,0.092031791806221,-4341.64990234375,41.61367034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0964895784854888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373643428087234,0.137368619441986,-4.273059857951012e-06,0.0,9.792465425562114e-05,0.0,0.0,5.416045665740967,0.0,0.0,0.0,0.2756960690021515,4.0,0.0,1.0
826320,293.3370666503906,297.1499938964844,293.1499938964844,0.0049947453662753,-342.381591796875,299.34381103515625,0.5427027940750122,0.050000000745058,0.0458653233945369,294.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1667175292969,0.5427027940750122,0.050000000745058,0.0482983961701393,293.2894897460937,297.1499938964844,293.1499938964844,0.0138421785086393,-533.5103149414062,304.15899658203125,0.5695691704750061,0.0553813055157661,0.0400922261178493,293.2289733886719,297.1499938964844,293.1499938964844,0.0856815874576568,-2099.139404296875,304.1561279296875,0.8197001218795776,0.1652849465608596,0.157786563038826,293.4149780273437,297.1499938964844,293.1499938964844,0.0026107132434844,-916.6292114257812,296.4869079589844,0.5427027940750122,0.050000000745058,0.2291067987680435,291.166748046875,291.1499938964844,275.1485290527344,272.6459045410156,286.2860412597656,294.7603759765625,293.166748046875,1.0,0.1654265075922012,0.9322978258132936,0.9322978258132936,1.0,1.0,-0.6254052519798279,0.2704311609268188,0.3549741208553314,0.0925934761762619,0.0,0.0,0.1845851093530655,26.0559024810791,25.0,0.092031791806221,-4341.64990234375,41.61367034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,305.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.0964895784854888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373643428087234,0.137368619441986,-4.273059857951012e-06,0.0,9.792465425562114e-05,0.0,0.0,5.416045665740967,0.0,0.0,0.0,0.2756960690021515,4.0,0.0,1.0
826380,293.3373413085937,297.1499938964844,293.1499938964844,0.0049353917129337,-338.7467346191406,299.2782897949219,0.542538583278656,0.050000000745058,0.045866597443819,294.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668701171875,0.542538583278656,0.050000000745058,0.0482997335493564,293.2901306152344,297.1499938964844,293.1499938964844,0.0124076018109917,-499.41510009765625,304.1584167480469,0.5541046857833862,0.0517160519957542,0.0375325977802276,293.2279663085937,297.1499938964844,293.1499938964844,0.0845138654112815,-2076.463623046875,304.1560363769531,0.8167076706886292,0.1634904444217682,0.1560849845409393,293.4156188964844,297.1499938964844,293.1499938964844,0.0025366083718836,-890.696044921875,296.3934631347656,0.542538583278656,0.050000000745058,0.2291131466627121,291.1668701171875,291.1499938964844,275.1222229003906,272.63348388671875,286.27789306640625,294.7697448730469,293.1669006347656,1.0,0.1649162024259567,0.9325995445251464,0.9325995445251464,1.0,1.0,-0.620302140712738,0.2682925760746002,0.3520095348358154,0.0915193781256675,0.0,0.0,0.1823261380195617,26.046337127685547,25.0,0.2437942624092102,-4311.67724609375,41.040313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,305.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.095891959965229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361694633960724,0.136173740029335,-4.270964382158127e-06,0.0,9.731814498081805e-05,0.0,0.0,5.364804267883301,0.0,0.0,0.0,0.2754984200000763,4.0,0.0,1.0
826440,293.3373413085937,297.1499938964844,293.1499938964844,0.0049353917129337,-338.7467346191406,299.2782897949219,0.542538583278656,0.050000000745058,0.045866597443819,294.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1668701171875,0.542538583278656,0.050000000745058,0.0482997335493564,293.2901306152344,297.1499938964844,293.1499938964844,0.0124076018109917,-499.41510009765625,304.1584167480469,0.5541046857833862,0.0517160519957542,0.0375325977802276,293.2279663085937,297.1499938964844,293.1499938964844,0.0845138654112815,-2076.463623046875,304.1560363769531,0.8167076706886292,0.1634904444217682,0.1560849845409393,293.4156188964844,297.1499938964844,293.1499938964844,0.0025366083718836,-890.696044921875,296.3934631347656,0.542538583278656,0.050000000745058,0.2291131466627121,291.1668701171875,291.1499938964844,275.1222229003906,272.63348388671875,286.27789306640625,294.7697448730469,293.1669006347656,1.0,0.1649162024259567,0.9325995445251464,0.9325995445251464,1.0,1.0,-0.620302140712738,0.2682925760746002,0.3520095348358154,0.0915193781256675,0.0,0.0,0.1823261380195617,26.046337127685547,25.0,0.2437942624092102,-4311.67724609375,41.040313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,305.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.095891959965229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361694633960724,0.136173740029335,-4.270964382158127e-06,0.0,9.731814498081805e-05,0.0,0.0,5.364804267883301,0.0,0.0,0.0,0.2754984200000763,4.0,0.0,1.0
826500,293.33746337890625,297.1499938964844,293.1499938964844,0.0049058506265282,-336.9290466308594,299.2455749511719,0.5424586534500122,0.050000000745058,0.0458672158420085,294.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1669616699219,0.5424586534500122,0.050000000745058,0.0483003892004489,293.2904357910156,297.1499938964844,293.1499938964844,0.0115422122180461,-478.51116943359375,304.1568603515625,0.5461074113845825,0.050000000745058,0.0362557470798492,293.2274475097656,297.1499938964844,293.1499938964844,0.0839362293481826,-2065.2578125,304.1559753417969,0.8152111768722534,0.1626042127609253,0.1552445888519287,293.4159240722656,297.1499938964844,293.1499938964844,0.0024995445273816,-877.7161865234375,296.34674072265625,0.5424586534500122,0.050000000745058,0.2291162461042404,291.1669921875,291.1499938964844,275.1089782714844,272.627197265625,286.2737121582031,294.7743530273437,293.1670227050781,1.0,0.1646628379821777,0.932750403881073,0.932750403881073,1.0,1.0,-0.6177663803100586,0.2672305405139923,0.3505358695983886,0.0909861102700233,0.0,0.0,0.18118317425251,26.04133033752441,25.0,0.3081248998641968,-4296.8037109375,40.75726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,305.7374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.095597967505455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355693340301513,0.135573610663414,-4.269917553756386e-06,0.0,9.701978706289084e-05,0.0,0.0,5.339108467102051,0.0,0.0,0.0,0.275399386882782,4.0,0.0,1.0
826560,293.33758544921875,297.1499938964844,293.1499938964844,0.0048762122169137,-335.1006774902344,299.2128295898437,0.5425898432731628,0.050000000745058,0.0458662211894989,294.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.16705322265625,0.5425898432731628,0.050000000745058,0.0482993423938751,293.291015625,297.1499938964844,293.1499938964844,0.0113764088600873,-473.4732971191406,304.1298217773437,0.5427924394607544,0.050000000745058,0.0357058867812156,293.2269287109375,297.1499938964844,293.1499938964844,0.0833619534969329,-2054.127197265625,304.15594482421875,0.8139616847038269,0.1617237776517868,0.1544087380170822,293.4162292480469,297.1499938964844,293.1499938964844,0.002462365431711,-864.69384765625,296.2999572753906,0.5425898432731628,0.050000000745058,0.2291112840175628,291.16705322265625,291.1499938964844,275.095703125,272.620849609375,286.2704162597656,294.78009033203125,293.1669921875,1.0,0.1644227206707,0.932908296585083,0.932908296585083,1.0,1.0,-0.6160944104194641,0.266535222530365,0.3495591878890991,0.0906277820467948,0.0,0.0,0.1800384372472763,26.0004940032959,25.0,-0.2974481880664825,-4283.96337890625,40.5320930480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3081359863281,305.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.0953065007925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349677592515945,0.1349720358848571,-4.268869361112593e-06,0.0,9.67239830060862e-05,0.0,0.0,5.3133745193481445,0.0,0.0,0.0,0.2753002643585205,4.0,0.0,1.0
