time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826620,293.3377990722656,297.1499938964844,293.1499938964844,0.0048177391290664,-331.5079040527344,299.1465148925781,0.5430788993835449,0.050000000745058,0.0458625108003616,294.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16534423828125,0.5430788993835449,0.050000000745058,0.048295434564352,293.29449462890625,297.1499938964844,293.1499938964844,0.0112330941483378,-470.4399108886719,304.0692138671875,0.5430775284767151,0.050000000745058,0.0356706194579601,293.2259216308594,297.1499938964844,293.1499938964844,0.0822417140007019,-2032.48193359375,304.15582275390625,0.8117205500602722,0.1599809676408767,0.1527518332004547,293.4168395996094,297.1499938964844,293.1499938964844,0.0023882579989731,-838.8011474609375,296.20489501953125,0.5430788993835449,0.050000000745058,0.2290927469730377,291.1651306152344,291.1499938964844,275.0692749023437,272.6080627441406,286.2747802734375,294.8092956542969,293.1644592285156,1.0,0.1639923900365829,0.933224081993103,0.933224081993103,1.0,1.0,-0.6140321493148804,0.2656807005405426,0.3483514487743377,0.0901878848671913,0.0,0.0,0.1781191527843475,25.88393783569336,25.0,-3.341993808746338,-4261.52001953125,40.18632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.094742514193058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338862627744674,0.1338905394077301,-4.266843916411744e-06,0.0,9.615160524845125e-05,0.0,0.0,5.266995429992676,0.0,0.0,0.0,0.2751204967498779,4.0,0.0,1.0
826680,293.3377990722656,297.1499938964844,293.1499938964844,0.0048177391290664,-331.5079040527344,299.1465148925781,0.5430788993835449,0.050000000745058,0.0458625108003616,294.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.16534423828125,0.5430788993835449,0.050000000745058,0.048295434564352,293.29449462890625,297.1499938964844,293.1499938964844,0.0112330941483378,-470.4399108886719,304.0692138671875,0.5430775284767151,0.050000000745058,0.0356706194579601,293.2259216308594,297.1499938964844,293.1499938964844,0.0822417140007019,-2032.48193359375,304.15582275390625,0.8117205500602722,0.1599809676408767,0.1527518332004547,293.4168395996094,297.1499938964844,293.1499938964844,0.0023882579989731,-838.8011474609375,296.20489501953125,0.5430788993835449,0.050000000745058,0.2290927469730377,291.1651306152344,291.1499938964844,275.0692749023437,272.6080627441406,286.2747802734375,294.8092956542969,293.1644592285156,1.0,0.1639923900365829,0.933224081993103,0.933224081993103,1.0,1.0,-0.6140321493148804,0.2656807005405426,0.3483514487743377,0.0901878848671913,0.0,0.0,0.1781191527843475,25.88393783569336,25.0,-3.341993808746338,-4261.52001953125,40.18632125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.094742514193058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338862627744674,0.1338905394077301,-4.266843916411744e-06,0.0,9.615160524845125e-05,0.0,0.0,5.266995429992676,0.0,0.0,0.0,0.2751204967498779,4.0,0.0,1.0
826740,293.3380126953125,297.1499938964844,293.1499938964844,0.0047597587108612,-327.9290771484375,299.0798645019531,0.5434727668762207,0.050000000745058,0.0458595417439937,294.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.5434727668762207,0.050000000745058,0.0482923053205013,293.29913330078125,297.1499938964844,293.1499938964844,0.0111025115475058,-467.7274169921875,304.0048217773437,0.5434728264808655,0.050000000745058,0.0356685370206832,293.22491455078125,297.1499938964844,293.1499938964844,0.0811383128166198,-2011.20556640625,304.1557312011719,0.8093458414077759,0.1582624763250351,0.1511189043521881,293.41748046875,297.1499938964844,293.1499938964844,0.0023141088895499,-812.8843994140625,296.10906982421875,0.5434727668762207,0.050000000745058,0.2290779054164886,291.1624755859375,291.1499938964844,275.0431213378906,272.5952453613281,286.28515625,294.849365234375,293.162109375,1.0,0.1636094748973846,0.9335399270057678,0.9335399270057678,1.0,1.0,-0.6120448708534241,0.2648572623729706,0.3471875786781311,0.0897652879357338,0.0,0.0,0.17665496468544,25.78777885437012,25.0,-2.838252305984497,-4242.27587890625,39.87154769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,305.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.0942169949412345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330867260694503,0.133091002702713,-4.265245024726028e-06,0.0,9.561827027937396e-05,0.0,0.0,5.232632637023926,0.0,0.0,0.0,0.2749847769737243,4.0,0.0,1.0
826800,293.3380126953125,297.1499938964844,293.1499938964844,0.0047597587108612,-327.9290771484375,299.0798645019531,0.5434727668762207,0.050000000745058,0.0458595417439937,294.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1626281738281,0.5434727668762207,0.050000000745058,0.0482923053205013,293.29913330078125,297.1499938964844,293.1499938964844,0.0111025115475058,-467.7274169921875,304.0048217773437,0.5434728264808655,0.050000000745058,0.0356685370206832,293.22491455078125,297.1499938964844,293.1499938964844,0.0811383128166198,-2011.20556640625,304.1557312011719,0.8093458414077759,0.1582624763250351,0.1511189043521881,293.41748046875,297.1499938964844,293.1499938964844,0.0023141088895499,-812.8843994140625,296.10906982421875,0.5434727668762207,0.050000000745058,0.2290779054164886,291.1624755859375,291.1499938964844,275.0431213378906,272.5952453613281,286.28515625,294.849365234375,293.162109375,1.0,0.1636094748973846,0.9335399270057678,0.9335399270057678,1.0,1.0,-0.6120448708534241,0.2648572623729706,0.3471875786781311,0.0897652879357338,0.0,0.0,0.17665496468544,25.78777885437012,25.0,-2.838252305984497,-4242.27587890625,39.87154769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,305.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16796875,18000.0,0.0,0.0,0.0942169949412345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330867260694503,0.133091002702713,-4.265245024726028e-06,0.0,9.561827027937396e-05,0.0,0.0,5.232632637023926,0.0,0.0,0.0,0.2749847769737243,4.0,0.0,1.0
826860,293.3382568359375,297.1499938964844,293.1499938964844,0.0047015235759317,-324.292236328125,299.01373291015625,0.5437818765640259,0.050000000745058,0.0458572208881378,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615295410156,0.5437818765640259,0.050000000745058,0.0482898615300655,293.303955078125,297.1499938964844,293.1499938964844,0.0109692718833684,-464.88031005859375,303.93878173828125,0.5437818765640259,0.050000000745058,0.0356667265295982,293.2239074707031,297.1499938964844,293.1499938964844,0.0800337418913841,-1989.92041015625,304.1556701660156,0.8068364858627319,0.1565666198730468,0.1495082974433899,293.41815185546875,297.1499938964844,293.1499938964844,0.002239437540993,-786.7145385742188,296.0139465332031,0.5437818765640259,0.050000000745058,0.2290663123130798,291.1614990234375,291.1499938964844,275.0174865722656,272.58251953125,286.2958984375,294.8901062011719,293.1614074707031,1.0,0.1632647365331649,0.9338343739509584,0.9338343739509584,1.0,1.0,-0.6100901365280151,0.2640488743782043,0.3460412621498108,0.0893456488847732,0.0,0.0,0.1752033084630966,25.7092227935791,25.0,-1.244874119758606,-4223.5732421875,39.58000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,305.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.0937385037541389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323433816432953,0.1323476433753967,-4.263913979229983e-06,0.0,9.513265831628814e-05,0.0,0.0,5.20090913772583,0.0,0.0,0.0,0.274861603975296,4.0,0.0,1.0
826920,293.3382568359375,297.1499938964844,293.1499938964844,0.0047015235759317,-324.292236328125,299.01373291015625,0.5437818765640259,0.050000000745058,0.0458572208881378,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615295410156,0.5437818765640259,0.050000000745058,0.0482898615300655,293.303955078125,297.1499938964844,293.1499938964844,0.0109692718833684,-464.88031005859375,303.93878173828125,0.5437818765640259,0.050000000745058,0.0356667265295982,293.2239074707031,297.1499938964844,293.1499938964844,0.0800337418913841,-1989.92041015625,304.1556701660156,0.8068364858627319,0.1565666198730468,0.1495082974433899,293.41815185546875,297.1499938964844,293.1499938964844,0.002239437540993,-786.7145385742188,296.0139465332031,0.5437818765640259,0.050000000745058,0.2290663123130798,291.1614990234375,291.1499938964844,275.0174865722656,272.58251953125,286.2958984375,294.8901062011719,293.1614074707031,1.0,0.1632647365331649,0.9338343739509584,0.9338343739509584,1.0,1.0,-0.6100901365280151,0.2640488743782043,0.3460412621498108,0.0893456488847732,0.0,0.0,0.1752033084630966,25.7092227935791,25.0,-1.244874119758606,-4223.5732421875,39.58000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,305.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.0937385037541389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323433816432953,0.1323476433753967,-4.263913979229983e-06,0.0,9.513265831628814e-05,0.0,0.0,5.20090913772583,0.0,0.0,0.0,0.274861603975296,4.0,0.0,1.0
826980,293.33856201171875,297.1499938964844,293.1499938964844,0.0046434528194367,-320.6527404785156,298.9472351074219,0.5440220236778259,0.050000000745058,0.0458554252982139,294.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604919433594,0.5440220236778259,0.050000000745058,0.0482879728078842,293.3088684082031,297.1499938964844,293.1499938964844,0.0108359586447477,-461.992919921875,303.8712158203125,0.5440220236778259,0.050000000745058,0.0356653332710266,293.22296142578125,297.1499938964844,293.1499938964844,0.078943483531475,-1968.968017578125,304.15557861328125,0.8041995763778687,0.1548867225646972,0.1479158997535705,293.4190673828125,297.1499938964844,293.1499938964844,0.0021640604827553,-760.301513671875,295.9178466796875,0.5440220236778259,0.050000000745058,0.2290573567152023,291.16033935546875,291.1499938964844,274.9926452636719,272.5699462890625,286.2904357910156,294.90289306640625,293.1596984863281,1.0,0.1629508137702942,0.9341288805007936,0.9341288805007936,1.0,1.0,-0.6081622242927551,0.2632559835910797,0.3449062407016754,0.0889225527644157,0.0,0.0,0.1738744229078292,25.6447811126709,25.0,-3.258727788925171,-4208.107421875,39.3072395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,305.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.0933080986142158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316206604242324,0.1316249221563339,-4.262620223016711e-06,0.0,9.469586075283588e-05,0.0,0.0,5.170099258422852,0.0,0.0,0.0,0.2747429311275482,4.0,0.0,1.0
827040,293.33856201171875,297.1499938964844,293.1499938964844,0.0046434528194367,-320.6527404785156,298.9472351074219,0.5440220236778259,0.050000000745058,0.0458554252982139,294.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604919433594,0.5440220236778259,0.050000000745058,0.0482879728078842,293.3088684082031,297.1499938964844,293.1499938964844,0.0108359586447477,-461.992919921875,303.8712158203125,0.5440220236778259,0.050000000745058,0.0356653332710266,293.22296142578125,297.1499938964844,293.1499938964844,0.078943483531475,-1968.968017578125,304.15557861328125,0.8041995763778687,0.1548867225646972,0.1479158997535705,293.4190673828125,297.1499938964844,293.1499938964844,0.0021640604827553,-760.301513671875,295.9178466796875,0.5440220236778259,0.050000000745058,0.2290573567152023,291.16033935546875,291.1499938964844,274.9926452636719,272.5699462890625,286.2904357910156,294.90289306640625,293.1596984863281,1.0,0.1629508137702942,0.9341288805007936,0.9341288805007936,1.0,1.0,-0.6081622242927551,0.2632559835910797,0.3449062407016754,0.0889225527644157,0.0,0.0,0.1738744229078292,25.6447811126709,25.0,-3.258727788925171,-4208.107421875,39.3072395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27703857421875,305.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.748046875,18000.0,0.0,0.0,0.0933080986142158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316206604242324,0.1316249221563339,-4.262620223016711e-06,0.0,9.469586075283588e-05,0.0,0.0,5.170099258422852,0.0,0.0,0.0,0.2747429311275482,4.0,0.0,1.0
827100,293.3387756347656,297.1499938964844,293.1499938964844,0.0046147434040904,-318.86151123046875,298.9132385253906,0.5441188216209412,0.050000000745058,0.0458547063171863,294.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1588134765625,0.5441188216209412,0.050000000745058,0.0482872128486633,293.3113708496094,297.1499938964844,293.1499938964844,0.0107700852677226,-460.5698852539063,303.836669921875,0.5441188216209412,0.050000000745058,0.0356647707521915,293.2225341796875,297.1499938964844,293.1499938964844,0.0784090533852577,-1958.735595703125,304.1555480957031,0.8028426170349121,0.154048204421997,0.147122323513031,293.41961669921875,297.1499938964844,293.1499938964844,0.0021263405214995,-747.115478515625,295.8685913085937,0.5441188216209412,0.050000000745058,0.2290537506341934,291.1585693359375,291.1499938964844,274.9805908203125,272.5637512207031,286.2865600585937,294.9065246582031,293.1577453613281,1.0,0.1628037542104721,0.9342761635780334,0.9342761635780334,1.0,1.0,-0.6072030663490295,0.2628629207611084,0.3443401455879211,0.0887091308832168,0.0,0.0,0.1734809726476669,25.61725616455078,25.0,-4.507674217224121,-4201.7724609375,39.17666244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,305.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.0931138470768928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313640922307968,0.1313683539628982,-4.262051788828103e-06,0.0,9.449871140532196e-05,0.0,0.0,5.159039497375488,0.0,0.0,0.0,0.2746990621089935,4.0,0.0,1.0
827160,293.33905029296875,297.1499938964844,293.1499938964844,0.00458599999547,-317.0643920898437,298.8790283203125,0.5442014932632446,0.050000000745058,0.0458540916442871,294.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1568603515625,0.5442014932632446,0.050000000745058,0.0482865646481514,293.3139038085937,297.1499938964844,293.1499938964844,0.0107038971036672,-459.1290283203125,303.8016052246094,0.5442014932632446,0.050000000745058,0.0356642939150333,293.2221374511719,297.1499938964844,293.1499938964844,0.0778752192854881,-1948.5279541015625,304.155517578125,0.8014623522758484,0.1532105356454849,0.1463295072317123,293.42022705078125,297.1499938964844,293.1499938964844,0.0020884401164948,-733.8651733398438,295.8189697265625,0.5442014932632446,0.050000000745058,0.2290506809949875,291.15655517578125,291.1499938964844,274.96881103515625,272.5576477050781,286.2827453613281,294.91015625,293.1557922363281,1.0,0.1626625955104828,0.9344234466552734,0.9344234466552734,1.0,1.0,-0.6062458157539368,0.2624712288379669,0.3437746167182922,0.0884950086474418,0.0,0.0,0.1732497215270996,25.592575073242188,25.0,-4.887455463409424,-4196.724609375,39.049503326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0929364413022995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312048435211181,0.1312091052532196,-4.26162978328648e-06,0.0,9.43186751101166e-05,0.0,0.0,5.152094841003418,0.0,0.0,0.0,0.2746702432632446,4.0,0.0,1.0
827220,293.33966064453125,297.1499938964844,293.1499938964844,0.0045282137580215,-313.42498779296875,298.8105163574219,0.5443328022956848,0.050000000745058,0.0458531156182289,294.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1535949707031,0.5443328022956848,0.050000000745058,0.0482855401933193,293.3190612792969,297.1499938964844,293.1499938964844,0.0105697754770517,-456.15234375,303.7301025390625,0.5443328022956848,0.050000000745058,0.0356635339558124,293.2213439941406,297.1499938964844,293.1499938964844,0.0768003538250923,-1927.9974365234373,304.15545654296875,0.7986461520195007,0.1515396535396576,0.1447475999593734,293.42156982421875,297.1499938964844,293.1499938964844,0.0020121233537793,-707.14697265625,295.7196044921875,0.5443328022956848,0.050000000745058,0.2290458083152771,291.15338134765625,291.1499938964844,274.9461975097656,272.54571533203125,286.2755126953125,294.9173278808594,293.15289306640625,1.0,0.1623949259519577,0.9347180128097534,0.9347180128097534,1.0,1.0,-0.6043382287025452,0.2616910338401794,0.3426471650600433,0.0880678370594978,0.0,0.0,0.1730317324399948,25.55011558532715,25.0,-3.879409074783325,-4188.66162109375,38.803810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25213623046875,305.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0926365330815315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310516148805618,0.1310558766126632,-4.261159119778313e-06,0.0,9.401430725120008e-05,0.0,0.0,5.145337104797363,0.0,0.0,0.0,0.2746408581733703,4.0,0.0,1.0
827280,293.33966064453125,297.1499938964844,293.1499938964844,0.0045282137580215,-313.42498779296875,298.8105163574219,0.5443328022956848,0.050000000745058,0.0458531156182289,294.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1535949707031,0.5443328022956848,0.050000000745058,0.0482855401933193,293.3190612792969,297.1499938964844,293.1499938964844,0.0105697754770517,-456.15234375,303.7301025390625,0.5443328022956848,0.050000000745058,0.0356635339558124,293.2213439941406,297.1499938964844,293.1499938964844,0.0768003538250923,-1927.9974365234373,304.15545654296875,0.7986461520195007,0.1515396535396576,0.1447475999593734,293.42156982421875,297.1499938964844,293.1499938964844,0.0020121233537793,-707.14697265625,295.7196044921875,0.5443328022956848,0.050000000745058,0.2290458083152771,291.15338134765625,291.1499938964844,274.9461975097656,272.54571533203125,286.2755126953125,294.9173278808594,293.15289306640625,1.0,0.1623949259519577,0.9347180128097534,0.9347180128097534,1.0,1.0,-0.6043382287025452,0.2616910338401794,0.3426471650600433,0.0880678370594978,0.0,0.0,0.1730317324399948,25.55011558532715,25.0,-3.879409074783325,-4188.66162109375,38.803810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25213623046875,305.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0926365330815315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310516148805618,0.1310558766126632,-4.261159119778313e-06,0.0,9.401430725120008e-05,0.0,0.0,5.145337104797363,0.0,0.0,0.0,0.2746408581733703,4.0,0.0,1.0
827340,293.34033203125,297.1499938964844,293.1499938964844,0.0044699073769152,-309.714599609375,298.7421569824219,0.5444267988204956,0.050000000745058,0.0458524227142334,294.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517639160156,0.5444267988204956,0.050000000745058,0.0482848100364208,293.3242492675781,297.1499938964844,293.1499938964844,0.0104332286864519,-453.0384826660156,303.6568298339844,0.5444267988204956,0.050000000745058,0.0356629937887191,293.2206420898437,297.1499938964844,293.1499938964844,0.0757154747843742,-1907.3072509765625,304.15545654296875,0.795772910118103,0.1498776525259018,0.143173485994339,293.4229736328125,297.1499938964844,293.1499938964844,0.001934977597557,-680.0860595703125,295.6204528808594,0.5444267988204956,0.050000000745058,0.2290423512458801,291.15167236328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2688903808594,294.9244689941406,293.1514892578125,1.0,0.1621438860893249,0.9350125789642334,0.9350125789642334,1.0,1.0,-0.6024426221847534,0.2609144449234009,0.3415281772613525,0.0876470655202865,0.0,0.0,0.1729349493980407,25.51527976989746,25.0,-1.99223268032074,-4181.5712890625,38.56821441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,305.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0924132466316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130992442369461,0.1309967041015625,-4.260974947101204e-06,0.0,9.378769755130634e-05,0.0,0.0,5.142725467681885,0.0,0.0,0.0,0.2746292948722839,4.0,0.0,1.0
827400,293.34033203125,297.1499938964844,293.1499938964844,0.0044699073769152,-309.714599609375,298.7421569824219,0.5444267988204956,0.050000000745058,0.0458524227142334,294.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517639160156,0.5444267988204956,0.050000000745058,0.0482848100364208,293.3242492675781,297.1499938964844,293.1499938964844,0.0104332286864519,-453.0384826660156,303.6568298339844,0.5444267988204956,0.050000000745058,0.0356629937887191,293.2206420898437,297.1499938964844,293.1499938964844,0.0757154747843742,-1907.3072509765625,304.15545654296875,0.795772910118103,0.1498776525259018,0.143173485994339,293.4229736328125,297.1499938964844,293.1499938964844,0.001934977597557,-680.0860595703125,295.6204528808594,0.5444267988204956,0.050000000745058,0.2290423512458801,291.15167236328125,291.1499938964844,274.9250793457031,272.5343017578125,286.2688903808594,294.9244689941406,293.1514892578125,1.0,0.1621438860893249,0.9350125789642334,0.9350125789642334,1.0,1.0,-0.6024426221847534,0.2609144449234009,0.3415281772613525,0.0876470655202865,0.0,0.0,0.1729349493980407,25.51527976989746,25.0,-1.99223268032074,-4181.5712890625,38.56821441650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,305.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0924132466316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130992442369461,0.1309967041015625,-4.260974947101204e-06,0.0,9.378769755130634e-05,0.0,0.0,5.142725467681885,0.0,0.0,0.0,0.2746292948722839,4.0,0.0,1.0
827460,293.341064453125,297.1499938964844,293.1499938964844,0.0044112261384725,-305.9453430175781,298.6739807128906,0.5444909334182739,0.050000000745058,0.0458519533276557,294.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513061523437,0.5444909334182739,0.050000000745058,0.0482843145728111,293.3294677734375,297.1499938964844,293.1499938964844,0.0102946637198328,-449.7965698242188,303.5818176269531,0.5444909334182739,0.050000000745058,0.0356626287102699,293.2199401855469,297.1499938964844,293.1499938964844,0.0746241584420204,-1886.53564453125,304.15545654296875,0.7928596138954163,0.148227572441101,0.1416102051734924,293.4244384765625,297.1499938964844,293.1499938964844,0.0018571355612948,-652.7398681640625,295.52154541015625,0.5444909334182739,0.050000000745058,0.2290399968624115,291.1513061523437,291.1499938964844,274.9056701660156,272.5234680175781,286.2630310058594,294.93145751953125,293.1513366699219,1.0,0.1619070023298263,0.9353122115135192,0.9353122115135192,1.0,1.0,-0.6005620956420898,0.2601412236690521,0.3404208421707153,0.0872369185090065,0.0,0.0,0.1727975755929947,25.486661911010746,25.0,-0.2273285835981369,-4174.283203125,38.34151077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0922631174325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309329569339752,0.1309372186660766,-4.260874902684009e-06,0.0,9.363533172290772e-05,0.0,0.0,5.140201091766357,0.0,0.0,0.0,0.2746194005012512,4.0,0.0,1.0
827520,293.341064453125,297.1499938964844,293.1499938964844,0.0044112261384725,-305.9453430175781,298.6739807128906,0.5444909334182739,0.050000000745058,0.0458519533276557,294.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513061523437,0.5444909334182739,0.050000000745058,0.0482843145728111,293.3294677734375,297.1499938964844,293.1499938964844,0.0102946637198328,-449.7965698242188,303.5818176269531,0.5444909334182739,0.050000000745058,0.0356626287102699,293.2199401855469,297.1499938964844,293.1499938964844,0.0746241584420204,-1886.53564453125,304.15545654296875,0.7928596138954163,0.148227572441101,0.1416102051734924,293.4244384765625,297.1499938964844,293.1499938964844,0.0018571355612948,-652.7398681640625,295.52154541015625,0.5444909334182739,0.050000000745058,0.2290399968624115,291.1513061523437,291.1499938964844,274.9056701660156,272.5234680175781,286.2630310058594,294.93145751953125,293.1513366699219,1.0,0.1619070023298263,0.9353122115135192,0.9353122115135192,1.0,1.0,-0.6005620956420898,0.2601412236690521,0.3404208421707153,0.0872369185090065,0.0,0.0,0.1727975755929947,25.486661911010746,25.0,-0.2273285835981369,-4174.283203125,38.34151077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0922631174325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309329569339752,0.1309372186660766,-4.260874902684009e-06,0.0,9.363533172290772e-05,0.0,0.0,5.140201091766357,0.0,0.0,0.0,0.2746194005012512,4.0,0.0,1.0
827580,293.3418273925781,297.1499938964844,293.1499938964844,0.0043522715568542,-302.1295166015625,298.6058959960937,0.5445326566696167,0.050000000745058,0.0458516478538513,294.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517944335937,0.5445326566696167,0.050000000745058,0.0482839941978454,293.33465576171875,297.1499938964844,293.1499938964844,0.0101547790691256,-446.4472351074219,303.5051574707031,0.5445326566696167,0.050000000745058,0.0356623940169811,293.2192687988281,297.1499938964844,293.1499938964844,0.0735309273004531,-1865.780517578125,304.15545654296875,0.7899207472801208,0.146590918302536,0.1400593519210815,293.4259033203125,297.1499938964844,293.1499938964844,0.0017786201788112,-625.1322021484375,295.42266845703125,0.5445326566696167,0.050000000745058,0.2290384769439697,291.15185546875,291.1499938964844,274.8882141113281,272.5133056640625,286.2580871582031,294.9383544921875,293.1520080566406,1.0,0.1616814583539962,0.93561190366745,0.93561190366745,1.0,1.0,-0.5986980199813843,0.2593714296817779,0.3393266201019287,0.0868387594819068,0.0,0.0,0.17252217233181,25.462797164916992,25.0,1.0277178287506104,-4166.18408203125,38.12227249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.0921701341867446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308145374059677,0.1308187842369079,-4.260723926563514e-06,0.0,9.354096982860938e-05,0.0,0.0,5.135233402252197,0.0,0.0,0.0,0.2746008932590484,4.0,0.0,1.0
827640,293.3418273925781,297.1499938964844,293.1499938964844,0.0043522715568542,-302.1295166015625,298.6058959960937,0.5445326566696167,0.050000000745058,0.0458516478538513,294.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1517944335937,0.5445326566696167,0.050000000745058,0.0482839941978454,293.33465576171875,297.1499938964844,293.1499938964844,0.0101547790691256,-446.4472351074219,303.5051574707031,0.5445326566696167,0.050000000745058,0.0356623940169811,293.2192687988281,297.1499938964844,293.1499938964844,0.0735309273004531,-1865.780517578125,304.15545654296875,0.7899207472801208,0.146590918302536,0.1400593519210815,293.4259033203125,297.1499938964844,293.1499938964844,0.0017786201788112,-625.1322021484375,295.42266845703125,0.5445326566696167,0.050000000745058,0.2290384769439697,291.15185546875,291.1499938964844,274.8882141113281,272.5133056640625,286.2580871582031,294.9383544921875,293.1520080566406,1.0,0.1616814583539962,0.93561190366745,0.93561190366745,1.0,1.0,-0.5986980199813843,0.2593714296817779,0.3393266201019287,0.0868387594819068,0.0,0.0,0.17252217233181,25.462797164916992,25.0,1.0277178287506104,-4166.18408203125,38.12227249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,305.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.490234375,18000.0,0.0,0.0,0.0921701341867446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308145374059677,0.1308187842369079,-4.260723926563514e-06,0.0,9.354096982860938e-05,0.0,0.0,5.135233402252197,0.0,0.0,0.0,0.2746008932590484,4.0,0.0,1.0
827700,293.3421936035156,297.1499938964844,293.1499938964844,0.0043227984569966,-300.2125244140625,298.57183837890625,0.5445461273193359,0.050000000745058,0.0458515509963035,294.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522827148437,0.5445461273193359,0.050000000745058,0.0482838898897171,293.33721923828125,297.1499938964844,293.1499938964844,0.0100845079869031,-444.73736572265625,303.4661865234375,0.5445461273193359,0.050000000745058,0.0356623195111751,293.2189636230469,297.1499938964844,293.1499938964844,0.072984978556633,-1855.4384765625,304.15545654296875,0.7884452939033508,0.1457784175872802,0.1392893493175506,293.4266662597656,297.1499938964844,293.1499938964844,0.0017392348963767,-611.2780151367188,295.3731689453125,0.5445461273193359,0.050000000745058,0.2290380001068115,291.15234375,291.1499938964844,274.8803100585937,272.508544921875,286.2559509277344,294.9417419433594,293.1525573730469,1.0,0.1615726053714752,0.9357616901397704,0.9357616901397704,1.0,1.0,-0.597773015499115,0.2589882016181946,0.3387848138809204,0.0866441652178764,0.0,0.0,0.1723138391971588,25.452436447143555,25.0,1.4212453365325928,-4161.73681640625,38.01530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,305.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.092140607535839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307215094566345,0.1307257711887359,-4.260601599526126e-06,0.0,9.351100015919656e-05,0.0,0.0,5.131328105926514,0.0,0.0,0.0,0.2745863795280456,4.0,0.0,1.0
827760,293.34259033203125,297.1499938964844,293.1499938964844,0.0042932899668812,-298.2880249023437,298.53778076171875,0.5445559620857239,0.050000000745058,0.0458514802157878,294.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.15283203125,0.5445559620857239,0.050000000745058,0.0482838191092014,293.3397827148437,297.1499938964844,293.1499938964844,0.0100141298025846,-443.0076599121094,303.4268493652344,0.5445559620857239,0.050000000745058,0.0356622636318206,293.2186279296875,297.1499938964844,293.1499938964844,0.0724399387836456,-1845.130615234375,304.15545654296875,0.7869672775268555,0.144969567656517,0.1385227441787719,293.4273986816406,297.1499938964844,293.1499938964844,0.00169968965929,-597.3662109375,295.3236083984375,0.5445559620857239,0.050000000745058,0.2290376424789428,291.1529235839844,291.1499938964844,274.8729553222656,272.5039978027344,286.2540588378906,294.9450988769531,293.1531677246094,1.0,0.1614658087491989,0.9359145760536194,0.9359145760536194,1.0,1.0,-0.5968523621559143,0.2586061358451843,0.3382461965084076,0.0864522382616996,0.0,0.0,0.1720611751079559,25.442869186401367,25.0,1.6890101432800293,-4157.04736328125,37.9098014831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,305.5833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.092117890715599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306062787771225,0.1306105405092239,-4.260444256942719e-06,0.0,9.348794992547482e-05,0.0,0.0,5.126482963562012,0.0,0.0,0.0,0.2745682895183563,4.0,0.0,1.0
827820,293.34332275390625,297.1499938964844,293.1499938964844,0.0042342953383922,-294.4263610839844,298.4695129394531,0.5445654392242432,0.050000000745058,0.0458514168858528,294.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.5445654392242432,0.050000000745058,0.048283752053976,293.3448791503906,297.1499938964844,293.1499938964844,0.0098731648176908,-439.492431640625,303.3469543457031,0.5445654392242432,0.050000000745058,0.0356622152030468,293.21795654296875,297.1499938964844,293.1499938964844,0.0713543742895126,-1824.6536865234373,304.15545654296875,0.7840085029602051,0.1433642357587814,0.1370010823011398,293.42889404296875,297.1499938964844,293.1499938964844,0.0016202820697799,-569.4299926757812,295.2242126464844,0.5445654392242432,0.050000000745058,0.2290373295545578,291.1541748046875,291.1499938964844,274.8601379394531,272.4955749511719,286.2510986328125,294.9516906738281,293.1544494628906,1.0,0.161258265376091,0.9362202286720276,0.9362202286720276,1.0,1.0,-0.5950255990028381,0.2578465640544891,0.3371790647506714,0.0860754698514938,0.0,0.0,0.1714154183864593,25.42595291137696,25.0,1.9164670705795288,-4146.966796875,37.70315170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0920842364430427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303043961524963,0.1303086578845977,-4.260009063727921e-06,0.0,9.345379658043385e-05,0.0,0.0,5.113767147064209,0.0,0.0,0.0,0.2745205760002136,4.0,0.0,1.0
827880,293.34332275390625,297.1499938964844,293.1499938964844,0.0042342953383922,-294.4263610839844,298.4695129394531,0.5445654392242432,0.050000000745058,0.0458514168858528,294.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.5445654392242432,0.050000000745058,0.048283752053976,293.3448791503906,297.1499938964844,293.1499938964844,0.0098731648176908,-439.492431640625,303.3469543457031,0.5445654392242432,0.050000000745058,0.0356622152030468,293.21795654296875,297.1499938964844,293.1499938964844,0.0713543742895126,-1824.6536865234373,304.15545654296875,0.7840085029602051,0.1433642357587814,0.1370010823011398,293.42889404296875,297.1499938964844,293.1499938964844,0.0016202820697799,-569.4299926757812,295.2242126464844,0.5445654392242432,0.050000000745058,0.2290373295545578,291.1541748046875,291.1499938964844,274.8601379394531,272.4955749511719,286.2510986328125,294.9516906738281,293.1544494628906,1.0,0.161258265376091,0.9362202286720276,0.9362202286720276,1.0,1.0,-0.5950255990028381,0.2578465640544891,0.3371790647506714,0.0860754698514938,0.0,0.0,0.1714154183864593,25.42595291137696,25.0,1.9164670705795288,-4146.966796875,37.70315170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0920842364430427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303043961524963,0.1303086578845977,-4.260009063727921e-06,0.0,9.345379658043385e-05,0.0,0.0,5.113767147064209,0.0,0.0,0.0,0.2745205760002136,4.0,0.0,1.0
827940,293.34405517578125,297.1499938964844,293.1499938964844,0.0041754078119993,-290.5548400878906,298.4010925292969,0.5445636510848999,0.050000000745058,0.0458514392375946,294.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.5445636510848999,0.050000000745058,0.0482837706804275,293.34991455078125,297.1499938964844,293.1499938964844,0.0097321551293134,-435.909423828125,303.2654724121094,0.5445636510848999,0.050000000745058,0.0356622301042079,293.2173156738281,297.1499938964844,293.1499938964844,0.0702763572335243,-1804.3936767578125,304.1554260253906,0.78105229139328,0.1417761594057083,0.1354956030845642,293.43035888671875,297.1499938964844,293.1499938964844,0.0015405339654535,-541.3761596679688,295.1243896484375,0.5445636510848999,0.050000000745058,0.2290374189615249,291.1554870605469,291.1499938964844,274.8500061035156,272.4881591796875,286.2492370605469,294.9580993652344,293.1557312011719,1.0,0.1610578596591949,0.9365258812904358,0.9365258812904358,1.0,1.0,-0.5932190418243408,0.2570941150188446,0.3361249566078186,0.0857063829898834,0.0,0.0,0.1705916672945022,25.41151428222656,25.0,1.887739896774292,-4136.0771484375,37.50186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,305.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0920499190688133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299114823341369,0.1299157440662384,-4.259414254192961e-06,0.0,9.341896657133476e-05,0.0,0.0,5.097190856933594,0.0,0.0,0.0,0.2744579911231994,4.0,0.0,1.0
828000,293.34405517578125,297.1499938964844,293.1499938964844,0.0041754078119993,-290.5548400878906,298.4010925292969,0.5445636510848999,0.050000000745058,0.0458514392375946,294.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1553955078125,0.5445636510848999,0.050000000745058,0.0482837706804275,293.34991455078125,297.1499938964844,293.1499938964844,0.0097321551293134,-435.909423828125,303.2654724121094,0.5445636510848999,0.050000000745058,0.0356622301042079,293.2173156738281,297.1499938964844,293.1499938964844,0.0702763572335243,-1804.3936767578125,304.1554260253906,0.78105229139328,0.1417761594057083,0.1354956030845642,293.43035888671875,297.1499938964844,293.1499938964844,0.0015405339654535,-541.3761596679688,295.1243896484375,0.5445636510848999,0.050000000745058,0.2290374189615249,291.1554870605469,291.1499938964844,274.8500061035156,272.4881591796875,286.2492370605469,294.9580993652344,293.1557312011719,1.0,0.1610578596591949,0.9365258812904358,0.9365258812904358,1.0,1.0,-0.5932190418243408,0.2570941150188446,0.3361249566078186,0.0857063829898834,0.0,0.0,0.1705916672945022,25.41151428222656,25.0,1.887739896774292,-4136.0771484375,37.50186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,305.5643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0920499190688133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299114823341369,0.1299157440662384,-4.259414254192961e-06,0.0,9.341896657133476e-05,0.0,0.0,5.097190856933594,0.0,0.0,0.0,0.2744579911231994,4.0,0.0,1.0
828060,293.3447570800781,297.1499938964844,293.1499938964844,0.0041166460141539,-286.6761169433594,298.3324279785156,0.5445535182952881,0.050000000745058,0.0458515211939811,294.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566162109375,0.5445535182952881,0.050000000745058,0.0482838600873947,293.3548583984375,297.1499938964844,293.1499938964844,0.0095913521945476,-432.2647705078125,303.1824645996094,0.5445535182952881,0.050000000745058,0.035662293434143,293.2166442871094,297.1499938964844,293.1499938964844,0.0692066401243209,-1784.366455078125,304.1553955078125,0.7781051397323608,0.1402055025100708,0.134006530046463,293.4317932128906,297.1499938964844,293.1499938964844,0.0014604622265323,-513.2125244140625,295.02410888671875,0.5445535182952881,0.050000000745058,0.2290378361940384,291.1567077636719,291.1499938964844,274.8423767089844,272.48126220703125,286.2484436035156,294.96435546875,293.1569519042969,1.0,0.1608635038137436,0.93683660030365,0.93683660030365,1.0,1.0,-0.5914328098297119,0.2563475966453552,0.3350852131843567,0.0853480398654937,0.0,0.0,0.1696084141731262,25.39901161193848,25.0,1.7566367387771606,-4124.5380859375,37.30535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0919976010918617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294374912977218,0.1294417530298233,-4.258675289747771e-06,0.0,9.336586663266644e-05,0.0,0.0,5.0771803855896,0.0,0.0,0.0,0.2743821442127228,4.0,0.0,1.0
828120,293.3447570800781,297.1499938964844,293.1499938964844,0.0041166460141539,-286.6761169433594,298.3324279785156,0.5445535182952881,0.050000000745058,0.0458515211939811,294.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1566162109375,0.5445535182952881,0.050000000745058,0.0482838600873947,293.3548583984375,297.1499938964844,293.1499938964844,0.0095913521945476,-432.2647705078125,303.1824645996094,0.5445535182952881,0.050000000745058,0.035662293434143,293.2166442871094,297.1499938964844,293.1499938964844,0.0692066401243209,-1784.366455078125,304.1553955078125,0.7781051397323608,0.1402055025100708,0.134006530046463,293.4317932128906,297.1499938964844,293.1499938964844,0.0014604622265323,-513.2125244140625,295.02410888671875,0.5445535182952881,0.050000000745058,0.2290378361940384,291.1567077636719,291.1499938964844,274.8423767089844,272.48126220703125,286.2484436035156,294.96435546875,293.1569519042969,1.0,0.1608635038137436,0.93683660030365,0.93683660030365,1.0,1.0,-0.5914328098297119,0.2563475966453552,0.3350852131843567,0.0853480398654937,0.0,0.0,0.1696084141731262,25.39901161193848,25.0,1.7566367387771606,-4124.5380859375,37.30535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16998291015625,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0919976010918617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294374912977218,0.1294417530298233,-4.258675289747771e-06,0.0,9.336586663266644e-05,0.0,0.0,5.0771803855896,0.0,0.0,0.0,0.2743821442127228,4.0,0.0,1.0
828180,293.3454284667969,297.1499938964844,293.1499938964844,0.0040580197237432,-282.7916564941406,298.2635803222656,0.5445371866226196,0.050000000745058,0.0458516478538513,294.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15777587890625,0.5445371866226196,0.050000000745058,0.0482839941978454,293.3597412109375,297.1499938964844,293.1499938964844,0.0094509050250053,-428.5615234375,303.0980224609375,0.5445371866226196,0.050000000745058,0.0356623940169811,293.2159729003906,297.1499938964844,293.1499938964844,0.0681456178426742,-1764.580322265625,304.1553649902344,0.7751723527908325,0.1386525630950927,0.1325341314077377,293.4331970214844,297.1499938964844,293.1499938964844,0.0013800885062664,-484.94720458984375,294.9233703613281,0.5445371866226196,0.050000000745058,0.2290384769439697,291.1578369140625,291.1499938964844,274.8368530273437,272.4742736816406,286.2486572265625,294.9704284667969,293.1580505371094,1.0,0.1606744676828384,0.937147319316864,0.937147319316864,1.0,1.0,-0.5896669626235962,0.2556053400039673,0.3340616226196289,0.0850040763616561,0.0,0.0,0.1684801131486892,25.388072967529297,25.0,1.5818488597869873,-4112.455078125,37.11323165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.091913491487503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288904100656509,0.1288946717977523,-4.257804903318174e-06,0.0,9.328051237389444e-05,0.0,0.0,5.054080009460449,0.0,0.0,0.0,0.2742943465709686,4.0,0.0,1.0
828240,293.3454284667969,297.1499938964844,293.1499938964844,0.0040580197237432,-282.7916564941406,298.2635803222656,0.5445371866226196,0.050000000745058,0.0458516478538513,294.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.15777587890625,0.5445371866226196,0.050000000745058,0.0482839941978454,293.3597412109375,297.1499938964844,293.1499938964844,0.0094509050250053,-428.5615234375,303.0980224609375,0.5445371866226196,0.050000000745058,0.0356623940169811,293.2159729003906,297.1499938964844,293.1499938964844,0.0681456178426742,-1764.580322265625,304.1553649902344,0.7751723527908325,0.1386525630950927,0.1325341314077377,293.4331970214844,297.1499938964844,293.1499938964844,0.0013800885062664,-484.94720458984375,294.9233703613281,0.5445371866226196,0.050000000745058,0.2290384769439697,291.1578369140625,291.1499938964844,274.8368530273437,272.4742736816406,286.2486572265625,294.9704284667969,293.1580505371094,1.0,0.1606744676828384,0.937147319316864,0.937147319316864,1.0,1.0,-0.5896669626235962,0.2556053400039673,0.3340616226196289,0.0850040763616561,0.0,0.0,0.1684801131486892,25.388072967529297,25.0,1.5818488597869873,-4112.455078125,37.11323165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,305.5458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.091913491487503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288904100656509,0.1288946717977523,-4.257804903318174e-06,0.0,9.328051237389444e-05,0.0,0.0,5.054080009460449,0.0,0.0,0.0,0.2742943465709686,4.0,0.0,1.0
828300,293.34576416015625,297.1499938964844,293.1499938964844,0.0040287701413035,-280.8483581542969,298.2290954589844,0.5445271730422974,0.050000000745058,0.0458517260849475,294.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1582946777344,0.5445271730422974,0.050000000745058,0.048284076154232,293.36212158203125,297.1499938964844,293.1499938964844,0.0093808649107813,-426.6890563964844,303.05523681640625,0.5445271730422974,0.050000000745058,0.0356624536216259,293.21563720703125,297.1499938964844,293.1499938964844,0.0676185488700866,-1754.781005859375,304.1553649902344,0.7737129330635071,0.1378829330205917,0.1318043768405914,293.4338684082031,297.1499938964844,293.1499938964844,0.00133980542887,-470.7825317382813,294.8728332519531,0.5445271730422974,0.050000000745058,0.2290388643741607,291.1583557128906,291.1499938964844,274.8348388671875,272.47076416015625,286.24908447265625,294.973388671875,293.1585693359375,1.0,0.1605817675590515,0.9373026490211488,0.9373026490211488,1.0,1.0,-0.5887919068336487,0.2552360594272613,0.3335558474063873,0.0848371386528015,0.0,0.0,0.1678666025400161,25.38309669494629,25.0,1.4862650632858276,-4106.23291015625,37.01872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171875,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.267578125,18000.0,0.0,0.0,0.0918561816215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285921484231948,0.1285964101552963,-4.25732559961034e-06,0.0,9.322234836872668e-05,0.0,0.0,5.041486740112305,0.0,0.0,0.0,0.2742463946342468,4.0,0.0,1.0
828360,293.3460693359375,297.1499938964844,293.1499938964844,0.0039995363913476,-278.9027709960937,298.1945495605469,0.5445162057876587,0.050000000745058,0.0458518117666244,294.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587829589844,0.5445162057876587,0.050000000745058,0.0482841655611991,293.364501953125,297.1499938964844,293.1499938964844,0.0093109309673309,-424.8021240234375,303.0121154785156,0.5445162057876587,0.050000000745058,0.0356625206768512,293.2153015136719,297.1499938964844,293.1499938964844,0.0670938864350318,-1745.0462646484375,304.15533447265625,0.7722590565681458,0.1371180862188339,0.1310790479183197,293.4345397949219,297.1499938964844,293.1499938964844,0.0012994171120226,-456.58203125,294.8221740722656,0.5445162057876587,0.050000000745058,0.2290392965078354,291.1588439941406,291.1499938964844,274.8332824707031,272.4672241210937,286.249755859375,294.9762878417969,293.1590576171875,1.0,0.1604901850223541,0.9374601244926452,0.9374601244926452,1.0,1.0,-0.5879222750663757,0.2548681497573852,0.3330540955066681,0.0846735462546348,0.0,0.0,0.1672232896089553,25.37839698791504,25.0,1.3868874311447144,-4099.9013671875,36.92520904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,305.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3828125,18000.0,0.0,0.0,0.0917873233556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282790601253509,0.1282833218574524,-4.256819011061452e-06,0.0,9.315247007180004e-05,0.0,0.0,5.028269767761231,0.0,0.0,0.0,0.2741960287094116,4.0,0.0,1.0
