time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828420,293.3466796875,297.1499938964844,293.1499938964844,0.0039412672631442,-275.014892578125,298.1253356933594,0.5444919466972351,0.050000000745058,0.0458519980311393,294.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15966796875,0.5444919466972351,0.050000000745058,0.048284363001585,293.3691711425781,297.1499938964844,293.1499938964844,0.0091716554015874,-420.991943359375,302.92486572265625,0.5444919466972351,0.050000000745058,0.0356626659631729,293.2146301269531,297.1499938964844,293.1499938964844,0.0660514533519744,-1725.7640380859375,304.1553039550781,0.7693688273429871,0.1356019228696823,0.1296411007642746,293.4358825683594,297.1499938964844,293.1499938964844,0.0012185741215944,-428.1610107421875,294.7205505371094,0.5444919466972351,0.050000000745058,0.2290402203798294,291.15972900390625,291.1499938964844,274.8314819335937,272.46014404296875,286.2516174316406,294.98199462890625,293.159912109375,1.0,0.1603100001811981,0.9377751350402832,0.9377751350402832,1.0,1.0,-0.5861983299255371,0.2541360855102539,0.3320622146129608,0.0843558833003044,0.0,0.0,0.165862038731575,25.36966896057129,25.0,1.18374502658844,-4086.951416015625,36.74091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.0916154161095619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276162713766098,0.12762051820755,-4.255738076608395e-06,0.0,9.297799988416956e-05,0.0,0.0,5.000298500061035,0.0,0.0,0.0,0.2740893363952636,4.0,0.0,1.0
828480,293.3466796875,297.1499938964844,293.1499938964844,0.0039412672631442,-275.014892578125,298.1253356933594,0.5444919466972351,0.050000000745058,0.0458519980311393,294.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15966796875,0.5444919466972351,0.050000000745058,0.048284363001585,293.3691711425781,297.1499938964844,293.1499938964844,0.0091716554015874,-420.991943359375,302.92486572265625,0.5444919466972351,0.050000000745058,0.0356626659631729,293.2146301269531,297.1499938964844,293.1499938964844,0.0660514533519744,-1725.7640380859375,304.1553039550781,0.7693688273429871,0.1356019228696823,0.1296411007642746,293.4358825683594,297.1499938964844,293.1499938964844,0.0012185741215944,-428.1610107421875,294.7205505371094,0.5444919466972351,0.050000000745058,0.2290402203798294,291.15972900390625,291.1499938964844,274.8314819335937,272.46014404296875,286.2516174316406,294.98199462890625,293.159912109375,1.0,0.1603100001811981,0.9377751350402832,0.9377751350402832,1.0,1.0,-0.5861983299255371,0.2541360855102539,0.3320622146129608,0.0843558833003044,0.0,0.0,0.165862038731575,25.36966896057129,25.0,1.18374502658844,-4086.951416015625,36.74091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.0916154161095619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276162713766098,0.12762051820755,-4.255738076608395e-06,0.0,9.297799988416956e-05,0.0,0.0,5.000298500061035,0.0,0.0,0.0,0.2740893363952636,4.0,0.0,1.0
828540,293.34722900390625,297.1499938964844,293.1499938964844,0.0038831543643027,-271.12469482421875,298.0559997558594,0.5444655418395996,0.050000000745058,0.0458521991968154,294.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604309082031,0.5444655418395996,0.050000000745058,0.048284575343132,293.3737487792969,297.1499938964844,293.1499938964844,0.0090330988168716,-417.1309814453125,302.8363342285156,0.5444655418395996,0.050000000745058,0.0356628224253654,293.21392822265625,297.1499938964844,293.1499938964844,0.0650188848376274,-1706.7435302734375,304.1552429199219,0.7665063738822937,0.1341049671173095,0.1282211244106292,293.4371643066406,297.1499938964844,293.1499938964844,0.0011374683817848,-399.6517639160156,294.6185302734375,0.5444655418395996,0.050000000745058,0.2290412336587906,291.1604919433594,291.1499938964844,274.8312683105469,272.4529724121094,286.25421142578125,294.98748779296875,293.1606140136719,1.0,0.1601336300373077,0.9380900859832764,0.9380900859832764,1.0,1.0,-0.5844960808753967,0.2534093558788299,0.3310867249965668,0.0840515792369842,0.0,0.0,0.1644122004508972,25.361705780029297,25.0,0.9808081388473512,-4073.64111328125,36.56021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.0913952067494392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269107311964035,0.1269149929285049,-4.2545793803583365e-06,0.0,9.27545188460499e-05,0.0,0.0,4.970541477203369,0.0,0.0,0.0,0.2739757001399994,4.0,0.0,1.0
828600,293.34722900390625,297.1499938964844,293.1499938964844,0.0038831543643027,-271.12469482421875,298.0559997558594,0.5444655418395996,0.050000000745058,0.0458521991968154,294.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1604309082031,0.5444655418395996,0.050000000745058,0.048284575343132,293.3737487792969,297.1499938964844,293.1499938964844,0.0090330988168716,-417.1309814453125,302.8363342285156,0.5444655418395996,0.050000000745058,0.0356628224253654,293.21392822265625,297.1499938964844,293.1499938964844,0.0650188848376274,-1706.7435302734375,304.1552429199219,0.7665063738822937,0.1341049671173095,0.1282211244106292,293.4371643066406,297.1499938964844,293.1499938964844,0.0011374683817848,-399.6517639160156,294.6185302734375,0.5444655418395996,0.050000000745058,0.2290412336587906,291.1604919433594,291.1499938964844,274.8312683105469,272.4529724121094,286.25421142578125,294.98748779296875,293.1606140136719,1.0,0.1601336300373077,0.9380900859832764,0.9380900859832764,1.0,1.0,-0.5844960808753967,0.2534093558788299,0.3310867249965668,0.0840515792369842,0.0,0.0,0.1644122004508972,25.361705780029297,25.0,0.9808081388473512,-4073.64111328125,36.56021881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886291503906,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.0913952067494392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269107311964035,0.1269149929285049,-4.2545793803583365e-06,0.0,9.27545188460499e-05,0.0,0.0,4.970541477203369,0.0,0.0,0.0,0.2739757001399994,4.0,0.0,1.0
828660,293.3477783203125,297.1499938964844,293.1499938964844,0.0038252281956374,-267.23492431640625,297.98651123046875,0.5444377660751343,0.050000000745058,0.0458524115383625,294.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610412597656,0.5444377660751343,0.050000000745058,0.0482847988605499,293.3782043457031,297.1499938964844,293.1499938964844,0.0088953226804733,-413.2206726074219,302.7465209960937,0.5444377660751343,0.050000000745058,0.0356629863381385,293.2132263183594,297.1499938964844,293.1499938964844,0.0639970153570175,-1687.9991455078125,304.1552124023437,0.7636761665344238,0.1326282322406768,0.1268200576305389,293.4383850097656,297.1499938964844,293.1499938964844,0.0010561468079686,-371.0705261230469,294.51611328125,0.5444377660751343,0.050000000745058,0.2290422916412353,291.1610717773437,291.1499938964844,274.8324890136719,272.44580078125,286.2574768066406,294.9927673339844,293.16119384765625,1.0,0.1599608361721038,0.9384090900421144,0.9384090900421144,1.0,1.0,-0.5828166604042053,0.2526881992816925,0.3301284909248352,0.0837615355849266,0.0,0.0,0.1628917008638382,25.35434913635254,25.0,0.76630699634552,-4060.003662109375,36.38305282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.0911269560456276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261716485023498,0.1261759102344513,-4.253357019479154e-06,0.0,9.248227434e-05,0.0,0.0,4.939391136169434,0.0,0.0,0.0,0.2738566398620605,4.0,0.0,1.0
828720,293.3477783203125,297.1499938964844,293.1499938964844,0.0038252281956374,-267.23492431640625,297.98651123046875,0.5444377660751343,0.050000000745058,0.0458524115383625,294.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610412597656,0.5444377660751343,0.050000000745058,0.0482847988605499,293.3782043457031,297.1499938964844,293.1499938964844,0.0088953226804733,-413.2206726074219,302.7465209960937,0.5444377660751343,0.050000000745058,0.0356629863381385,293.2132263183594,297.1499938964844,293.1499938964844,0.0639970153570175,-1687.9991455078125,304.1552124023437,0.7636761665344238,0.1326282322406768,0.1268200576305389,293.4383850097656,297.1499938964844,293.1499938964844,0.0010561468079686,-371.0705261230469,294.51611328125,0.5444377660751343,0.050000000745058,0.2290422916412353,291.1610717773437,291.1499938964844,274.8324890136719,272.44580078125,286.2574768066406,294.9927673339844,293.16119384765625,1.0,0.1599608361721038,0.9384090900421144,0.9384090900421144,1.0,1.0,-0.5828166604042053,0.2526881992816925,0.3301284909248352,0.0837615355849266,0.0,0.0,0.1628917008638382,25.35434913635254,25.0,0.76630699634552,-4060.003662109375,36.38305282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,305.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.0911269560456276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261716485023498,0.1261759102344513,-4.253357019479154e-06,0.0,9.248227434e-05,0.0,0.0,4.939391136169434,0.0,0.0,0.0,0.2738566398620605,4.0,0.0,1.0
828780,293.3482360839844,297.1499938964844,293.1499938964844,0.0037675024941563,-263.3472595214844,297.9169006347656,0.544409453868866,0.050000000745058,0.0458526313304901,294.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614990234375,0.544409453868866,0.050000000745058,0.0482850261032581,293.382568359375,297.1499938964844,293.1499938964844,0.0087583567947149,-409.26171875,302.6553955078125,0.544409453868866,0.050000000745058,0.0356631577014923,293.2125244140625,297.1499938964844,293.1499938964844,0.0629869848489761,-1669.550048828125,304.1551513671875,0.7608832716941833,0.13117316365242,0.125439241528511,293.4395446777344,297.1499938964844,293.1499938964844,0.0009746247669681,-342.42242431640625,294.41326904296875,0.544409453868866,0.050000000745058,0.2290433794260025,291.1615295410156,291.1499938964844,274.8349609375,272.4385986328125,286.2613220214844,294.99786376953125,293.1615905761719,1.0,0.1597914844751358,0.938728094100952,0.938728094100952,1.0,1.0,-0.581161618232727,0.2519727051258087,0.3291888833045959,0.0834869742393493,0.0,0.0,0.1613213717937469,25.347469329833984,25.0,0.5407437682151794,-4046.087646484375,36.20940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,305.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.0908132418990135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254095137119293,0.1254137754440307,-4.252089638612233e-06,0.0,9.216389298671857e-05,0.0,0.0,4.90729284286499,0.0,0.0,0.0,0.2737338244915008,4.0,0.0,1.0
828840,293.3482360839844,297.1499938964844,293.1499938964844,0.0037675024941563,-263.3472595214844,297.9169006347656,0.544409453868866,0.050000000745058,0.0458526313304901,294.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1614990234375,0.544409453868866,0.050000000745058,0.0482850261032581,293.382568359375,297.1499938964844,293.1499938964844,0.0087583567947149,-409.26171875,302.6553955078125,0.544409453868866,0.050000000745058,0.0356631577014923,293.2125244140625,297.1499938964844,293.1499938964844,0.0629869848489761,-1669.550048828125,304.1551513671875,0.7608832716941833,0.13117316365242,0.125439241528511,293.4395446777344,297.1499938964844,293.1499938964844,0.0009746247669681,-342.42242431640625,294.41326904296875,0.544409453868866,0.050000000745058,0.2290433794260025,291.1615295410156,291.1499938964844,274.8349609375,272.4385986328125,286.2613220214844,294.99786376953125,293.1615905761719,1.0,0.1597914844751358,0.938728094100952,0.938728094100952,1.0,1.0,-0.581161618232727,0.2519727051258087,0.3291888833045959,0.0834869742393493,0.0,0.0,0.1613213717937469,25.347469329833984,25.0,0.5407437682151794,-4046.087646484375,36.20940399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20806884765625,305.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.0908132418990135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254095137119293,0.1254137754440307,-4.252089638612233e-06,0.0,9.216389298671857e-05,0.0,0.0,4.90729284286499,0.0,0.0,0.0,0.2737338244915008,4.0,0.0,1.0
828900,293.34844970703125,297.1499938964844,293.1499938964844,0.0037387248594313,-261.4050598144531,297.8820495605469,0.544395387172699,0.050000000745058,0.0458527393639087,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1616516113281,0.544395387172699,0.050000000745058,0.0482851415872573,293.3847045898437,297.1499938964844,293.1499938964844,0.0086902305483818,-407.2654724121094,302.609375,0.544395387172699,0.050000000745058,0.0356632396578788,293.212158203125,297.1499938964844,293.1499938964844,0.062486495822668,-1660.4371337890625,304.1551208496094,0.7595016956329346,0.1304538249969482,0.1247565299272537,293.44012451171875,297.1499938964844,293.1499938964844,0.0009338061790913,-328.0793151855469,294.3617248535156,0.544395387172699,0.050000000745058,0.2290439158678054,291.16168212890625,291.1499938964844,274.83660888671875,272.4349975585937,286.26348876953125,295.00030517578125,293.1617431640625,1.0,0.159708023071289,0.9388875961303712,0.9388875961303712,1.0,1.0,-0.5803433060646057,0.2516169846057892,0.3287262916564941,0.0833558365702629,0.0,0.0,0.1605250984430313,25.34416389465332,25.0,0.4296623170375824,-4039.04833984375,36.12385940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,305.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0906416550278663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250236928462982,0.1250279396772384,-4.251445261616027e-06,0.0,9.198975749313831e-05,0.0,0.0,4.891053676605225,0.0,0.0,0.0,0.2736716568470001,4.0,0.0,1.0
828960,293.3486633300781,297.1499938964844,293.1499938964844,0.0037100019399076,-259.4638977050781,297.8471984863281,0.5443814396858215,0.050000000745058,0.0458528436720371,295.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16180419921875,0.5443814396858215,0.050000000745058,0.0482852533459663,293.3868103027344,297.1499938964844,293.1499938964844,0.0086223436519503,-405.2580261230469,302.5630798339844,0.5443814396858215,0.050000000745058,0.0356633253395557,293.2117614746094,297.1499938964844,293.1499938964844,0.0619890913367271,-1651.3995361328125,304.15509033203125,0.7581304907798767,0.1297400891780853,0.124079018831253,293.440673828125,297.1499938964844,293.1499938964844,0.0008929446339607,-313.7217712402344,294.3100891113281,0.5443814396858215,0.050000000745058,0.2290444523096084,291.16180419921875,291.1499938964844,274.8385009765625,272.4313659667969,286.2657470703125,295.0027160644531,293.1618347167969,1.0,0.1596253365278244,0.9390501379966736,0.9390501379966736,1.0,1.0,-0.579531192779541,0.2512626647949219,0.3282685577869415,0.0832290053367614,0.0,0.0,0.1597248017787933,25.340930938720703,25.0,0.3211657702922821,-4031.966064453125,36.03915023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178649902344,305.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0904615372419357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246364563703537,0.1246407106518745,-4.250797246641014e-06,0.0,9.180696360999718e-05,0.0,0.0,4.874762058258057,0.0,0.0,0.0,0.2736092805862427,4.0,0.0,1.0
829020,293.3490295410156,297.1499938964844,293.1499938964844,0.0036527339834719,-255.58566284179688,297.77740478515625,0.5443541407585144,0.050000000745058,0.0458530522882938,295.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.16192626953125,0.5443541407585144,0.050000000745058,0.0482854731380939,293.39080810546875,297.1499938964844,293.1499938964844,0.0084880487993359,-401.2322998046875,302.46990966796875,0.5443541407585144,0.050000000745058,0.0356634855270385,293.2110290527344,297.1499938964844,293.1499938964844,0.0610031746327877,-1633.541748046875,304.155029296875,0.7554188966751099,0.1283288747072219,0.1227391883730888,293.44171142578125,297.1499938964844,293.1499938964844,0.0008111457573249,-284.98162841796875,294.20660400390625,0.5443541407585144,0.050000000745058,0.229045495390892,291.1619567871094,291.1499938964844,274.8429870605469,272.42413330078125,286.2706298828125,295.00738525390625,293.1619567871094,1.0,0.1594621539115905,0.9393751621246338,0.9393751621246338,1.0,1.0,-0.5779252648353577,0.2505576014518738,0.3273676335811615,0.0829881951212883,0.0,0.0,0.1581211537122726,25.33462905883789,25.0,0.1207339391112327,-4017.707763671875,35.872127532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,305.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0900809615850448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123862400650978,0.1238666474819183,-4.249498488206882e-06,0.0,9.142072667600588e-05,0.0,0.0,4.842217445373535,0.0,0.0,0.0,0.2734845876693725,4.0,0.0,1.0
829080,293.3490295410156,297.1499938964844,293.1499938964844,0.0036527339834719,-255.58566284179688,297.77740478515625,0.5443541407585144,0.050000000745058,0.0458530522882938,295.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.16192626953125,0.5443541407585144,0.050000000745058,0.0482854731380939,293.39080810546875,297.1499938964844,293.1499938964844,0.0084880487993359,-401.2322998046875,302.46990966796875,0.5443541407585144,0.050000000745058,0.0356634855270385,293.2110290527344,297.1499938964844,293.1499938964844,0.0610031746327877,-1633.541748046875,304.155029296875,0.7554188966751099,0.1283288747072219,0.1227391883730888,293.44171142578125,297.1499938964844,293.1499938964844,0.0008111457573249,-284.98162841796875,294.20660400390625,0.5443541407585144,0.050000000745058,0.229045495390892,291.1619567871094,291.1499938964844,274.8429870605469,272.42413330078125,286.2706298828125,295.00738525390625,293.1619567871094,1.0,0.1594621539115905,0.9393751621246338,0.9393751621246338,1.0,1.0,-0.5779252648353577,0.2505576014518738,0.3273676335811615,0.0829881951212883,0.0,0.0,0.1581211537122726,25.33462905883789,25.0,0.1207339391112327,-4017.707763671875,35.872127532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,305.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0900809615850448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123862400650978,0.1238666474819183,-4.249498488206882e-06,0.0,9.142072667600588e-05,0.0,0.0,4.842217445373535,0.0,0.0,0.0,0.2734845876693725,4.0,0.0,1.0
829140,293.34930419921875,297.1499938964844,293.1499938964844,0.0035957794170826,-251.7185974121093,297.70770263671875,0.5443284511566162,0.050000000745058,0.0458532497286796,295.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619567871094,0.5443284511566162,0.050000000745058,0.0482856817543506,293.393798828125,297.1499938964844,293.1499938964844,0.0083587672561407,-397.2872924804688,302.378173828125,0.5443284511566162,0.050000000745058,0.0356636382639408,293.2102355957031,297.1499938964844,293.1499938964844,0.0600317232310771,-1616.0194091796875,304.15496826171875,0.7527567744255066,0.1269441843032837,0.12142314016819,293.442626953125,297.1499938964844,293.1499938964844,0.00072942947736,-256.2720947265625,294.1030578613281,0.5443284511566162,0.050000000745058,0.2290464788675308,291.1619567871094,291.1499938964844,274.8482360839844,272.4169311523437,286.2759094238281,295.0118408203125,293.16192626953125,1.0,0.1593020260334015,0.9397002458572388,0.9397002458572388,1.0,1.0,-0.5763477087020874,0.2498591691255569,0.3264885246753692,0.0827653929591178,0.0,0.0,0.1565255671739578,25.32843589782715,25.0,-0.0604012422263622,-4003.371826171875,35.708587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.0896781980991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230948716402053,0.1230991259217262,-4.248206550983014e-06,0.0,9.101197065319866e-05,0.0,0.0,4.8099775314331055,0.0,0.0,0.0,0.2733609974384308,4.0,0.0,1.0
829200,293.34930419921875,297.1499938964844,293.1499938964844,0.0035957794170826,-251.7185974121093,297.70770263671875,0.5443284511566162,0.050000000745058,0.0458532497286796,295.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1619567871094,0.5443284511566162,0.050000000745058,0.0482856817543506,293.393798828125,297.1499938964844,293.1499938964844,0.0083587672561407,-397.2872924804688,302.378173828125,0.5443284511566162,0.050000000745058,0.0356636382639408,293.2102355957031,297.1499938964844,293.1499938964844,0.0600317232310771,-1616.0194091796875,304.15496826171875,0.7527567744255066,0.1269441843032837,0.12142314016819,293.442626953125,297.1499938964844,293.1499938964844,0.00072942947736,-256.2720947265625,294.1030578613281,0.5443284511566162,0.050000000745058,0.2290464788675308,291.1619567871094,291.1499938964844,274.8482360839844,272.4169311523437,286.2759094238281,295.0118408203125,293.16192626953125,1.0,0.1593020260334015,0.9397002458572388,0.9397002458572388,1.0,1.0,-0.5763477087020874,0.2498591691255569,0.3264885246753692,0.0827653929591178,0.0,0.0,0.1565255671739578,25.32843589782715,25.0,-0.0604012422263622,-4003.371826171875,35.708587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,305.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.0896781980991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230948716402053,0.1230991259217262,-4.248206550983014e-06,0.0,9.101197065319866e-05,0.0,0.0,4.8099775314331055,0.0,0.0,0.0,0.2733609974384308,4.0,0.0,1.0
829260,293.34942626953125,297.1499938964844,293.1499938964844,0.0035393768921494,-247.8795318603516,297.6383361816406,0.5443065166473389,0.050000000745058,0.0458534210920333,295.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.5443065166473389,0.050000000745058,0.0482858605682849,293.39599609375,297.1499938964844,293.1499938964844,0.0082332072779536,-393.3892211914063,302.2875671386719,0.5443065166473389,0.050000000745058,0.0356637723743915,293.2093505859375,297.1499938964844,293.1499938964844,0.0590801797807216,-1598.927001953125,304.1549072265625,0.7501614093780518,0.1255960166454315,0.1201381757855415,293.4432983398437,297.1499938964844,293.1499938964844,0.0006480382289737,-227.67794799804688,293.9997253417969,0.5443065166473389,0.050000000745058,0.2290473282337188,291.1618347167969,291.1499938964844,274.85406494140625,272.40972900390625,286.28143310546875,295.0158996582031,293.1617736816406,1.0,0.1591449975967407,0.9400288462638856,0.9400288462638856,1.0,1.0,-0.5748072266578674,0.2491714358329773,0.3256357610225677,0.0825614109635353,0.0,0.0,0.1549544930458068,25.32197570800781,25.0,-0.2493392825126648,-3989.0771484375,35.548980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,305.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.089262843132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223414838314056,0.1223457306623458,-4.246935077389935e-06,0.0,9.059043804882094e-05,0.0,0.0,4.778360366821289,0.0,0.0,0.0,0.2732397615909576,4.0,0.0,1.0
829320,293.34942626953125,297.1499938964844,293.1499938964844,0.0035393768921494,-247.8795318603516,297.6383361816406,0.5443065166473389,0.050000000745058,0.0458534210920333,295.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1618347167969,0.5443065166473389,0.050000000745058,0.0482858605682849,293.39599609375,297.1499938964844,293.1499938964844,0.0082332072779536,-393.3892211914063,302.2875671386719,0.5443065166473389,0.050000000745058,0.0356637723743915,293.2093505859375,297.1499938964844,293.1499938964844,0.0590801797807216,-1598.927001953125,304.1549072265625,0.7501614093780518,0.1255960166454315,0.1201381757855415,293.4432983398437,297.1499938964844,293.1499938964844,0.0006480382289737,-227.67794799804688,293.9997253417969,0.5443065166473389,0.050000000745058,0.2290473282337188,291.1618347167969,291.1499938964844,274.85406494140625,272.40972900390625,286.28143310546875,295.0158996582031,293.1617736816406,1.0,0.1591449975967407,0.9400288462638856,0.9400288462638856,1.0,1.0,-0.5748072266578674,0.2491714358329773,0.3256357610225677,0.0825614109635353,0.0,0.0,0.1549544930458068,25.32197570800781,25.0,-0.2493392825126648,-3989.0771484375,35.548980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,305.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.089262843132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223414838314056,0.1223457306623458,-4.246935077389935e-06,0.0,9.059043804882094e-05,0.0,0.0,4.778360366821289,0.0,0.0,0.0,0.2732397615909576,4.0,0.0,1.0
829380,293.3492431640625,297.1499938964844,293.1499938964844,0.0034838051069527,-244.0888214111328,297.569580078125,0.5442929267883301,0.050000000745058,0.0458535254001617,295.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615600585937,0.5442929267883301,0.050000000745058,0.0482859686017036,293.3974609375,297.1499938964844,293.1499938964844,0.0081117684021592,-389.5565490722656,302.1982727050781,0.5442929267883301,0.050000000745058,0.0356638543307781,293.2082824707031,297.1499938964844,293.1499938964844,0.0581633150577545,-1582.526611328125,304.15478515625,0.7476762533187866,0.1243071928620338,0.11890359967947,293.44366455078125,297.1499938964844,293.1499938964844,0.0005671720136888,-199.26931762695312,293.8968811035156,0.5442929267883301,0.050000000745058,0.2290478497743606,291.1615295410156,291.1499938964844,274.8602905273437,272.40252685546875,286.28668212890625,295.0188293457031,293.16143798828125,1.0,0.1589915752410888,0.9403574466705322,0.9403574466705322,1.0,1.0,-0.573326587677002,0.2485048472881317,0.3248217403888702,0.0823788046836853,0.0,0.0,0.1534335613250732,25.31447029113769,25.0,-0.5487210750579834,-3975.06689453125,35.3947868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0888435319066047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216123700141906,0.1216166168451309,-4.245698164595524e-06,0.0,9.01648891158402e-05,0.0,0.0,4.747784614562988,0.0,0.0,0.0,0.2731224000453949,4.0,0.0,1.0
829440,293.3492431640625,297.1499938964844,293.1499938964844,0.0034838051069527,-244.0888214111328,297.569580078125,0.5442929267883301,0.050000000745058,0.0458535254001617,295.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1615600585937,0.5442929267883301,0.050000000745058,0.0482859686017036,293.3974609375,297.1499938964844,293.1499938964844,0.0081117684021592,-389.5565490722656,302.1982727050781,0.5442929267883301,0.050000000745058,0.0356638543307781,293.2082824707031,297.1499938964844,293.1499938964844,0.0581633150577545,-1582.526611328125,304.15478515625,0.7476762533187866,0.1243071928620338,0.11890359967947,293.44366455078125,297.1499938964844,293.1499938964844,0.0005671720136888,-199.26931762695312,293.8968811035156,0.5442929267883301,0.050000000745058,0.2290478497743606,291.1615295410156,291.1499938964844,274.8602905273437,272.40252685546875,286.28668212890625,295.0188293457031,293.16143798828125,1.0,0.1589915752410888,0.9403574466705322,0.9403574466705322,1.0,1.0,-0.573326587677002,0.2485048472881317,0.3248217403888702,0.0823788046836853,0.0,0.0,0.1534335613250732,25.31447029113769,25.0,-0.5487210750579834,-3975.06689453125,35.3947868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455749511719,305.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0888435319066047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216123700141906,0.1216166168451309,-4.245698164595524e-06,0.0,9.01648891158402e-05,0.0,0.0,4.747784614562988,0.0,0.0,0.0,0.2731224000453949,4.0,0.0,1.0
829500,293.3490295410156,297.1499938964844,293.1499938964844,0.0034563897643238,-242.2162933349609,297.5355224609375,0.5442901849746704,0.050000000745058,0.0458535477519035,295.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.16131591796875,0.5442901849746704,0.050000000745058,0.0482859946787357,293.39801025390625,297.1499938964844,293.1499938964844,0.0080521693453192,-387.6534118652344,302.15386962890625,0.5442901849746704,0.050000000745058,0.0356638692319393,293.2076721191406,297.1499938964844,293.1499938964844,0.0577224791049957,-1574.666259765625,304.1547241210937,0.7464870810508728,0.1236883699893951,0.11831084638834,293.4437255859375,297.1499938964844,293.1499938964844,0.000531424768269,-184.50083923339844,293.8456420898437,0.5442901849746704,0.050000000745058,0.2290479689836502,291.1612854003906,291.1499938964844,274.8634948730469,272.3989562988281,286.2891845703125,295.0198974609375,293.1611633300781,1.0,0.1589165478944778,0.940521776676178,0.940521776676178,1.0,1.0,-0.5726154446601868,0.2481826841831207,0.324432760477066,0.0822959840297699,0.0,0.0,0.152708351612091,25.31018829345703,25.0,-0.7339215874671936,-3968.260498046875,35.32023620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,305.4281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.0886354446411132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212636902928352,0.1212679371237754,-4.245100626576459e-06,0.0,8.995371172204614e-05,0.0,0.0,4.733167171478272,0.0,0.0,0.0,0.2730662226676941,4.0,0.0,1.0
829560,293.3487548828125,297.1499938964844,293.1499938964844,0.003429168369621,-240.3553771972656,297.5016174316406,0.5442893505096436,0.050000000745058,0.0458535552024841,295.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610107421875,0.5442893505096436,0.050000000745058,0.0482860021293163,293.39849853515625,297.1499938964844,293.1499938964844,0.007993103004992,-385.7525634765625,302.1095275878906,0.5442893505096436,0.050000000745058,0.0356638766825199,293.2070617675781,297.1499938964844,293.1499938964844,0.0572916716337204,-1566.9996337890625,304.1546630859375,0.7453277111053467,0.1230836734175682,0.1177320480346679,293.4437255859375,297.1499938964844,293.1499938964844,0.0005062394193373,-167.2372589111328,293.7945251464844,0.5442893505096436,0.050000000745058,0.2290480136871338,291.16094970703125,291.1499938964844,274.86676025390625,272.3954162597656,286.2916564941406,295.0208435058594,293.1607971191406,1.0,0.1588426530361175,0.9406883716583252,0.9406883716583252,1.0,1.0,-0.5719208717346191,0.247867077589035,0.3240538239479065,0.0822176411747932,0.0,0.0,0.1520112603902816,25.3056869506836,25.0,-0.9008270502090454,-3961.612060546875,35.247215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,305.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.0884299427270889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209282800555229,0.1209325268864631,-4.244522187946132e-06,0.0,8.974515367299318e-05,0.0,0.0,4.719108581542969,0.0,0.0,0.0,0.2730121314525604,4.0,0.0,1.0
829620,293.3480529785156,297.1499938964844,293.1499938964844,0.0033752999734133,-236.6675262451172,297.4342956542969,0.5442913770675659,0.050000000745058,0.0458535440266132,295.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1602478027344,0.5442913770675659,0.050000000745058,0.0482859909534454,293.3993835449219,297.1499938964844,293.1499938964844,0.0078765023499727,-381.95550537109375,302.02081298828125,0.5442913770675659,0.050000000745058,0.0356638692319393,293.2057189941406,297.1499938964844,293.1499938964844,0.0564560294151306,-1552.169189453125,304.1545104980469,0.7430856823921204,0.1219114363193512,0.1166111826896667,293.44354248046875,297.1499938964844,293.1499938964844,0.0004782548930961,-143.04054260253906,293.6925964355469,0.5442913770675659,0.050000000745058,0.229047954082489,291.1601867675781,291.1499938964844,274.8733215332031,272.3883056640625,286.29656982421875,295.02252197265625,293.1600341796875,1.0,0.1586982160806656,0.9410215020179749,0.9410215020179749,1.0,1.0,-0.5705756545066833,0.2472537457942962,0.3233218789100647,0.0820711627602577,0.0,0.0,0.1507037132978439,25.296300888061523,25.0,-1.1159685850143433,-3948.814453125,35.105430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,305.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.0880306586623191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203000321984291,0.1203042715787887,-4.243431249051355e-06,0.0,8.933992648962885e-05,0.0,0.0,4.692784309387207,0.0,0.0,0.0,0.2729107141494751,4.0,0.0,1.0
829680,293.3480529785156,297.1499938964844,293.1499938964844,0.0033752999734133,-236.6675262451172,297.4342956542969,0.5442913770675659,0.050000000745058,0.0458535440266132,295.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1602478027344,0.5442913770675659,0.050000000745058,0.0482859909534454,293.3993835449219,297.1499938964844,293.1499938964844,0.0078765023499727,-381.95550537109375,302.02081298828125,0.5442913770675659,0.050000000745058,0.0356638692319393,293.2057189941406,297.1499938964844,293.1499938964844,0.0564560294151306,-1552.169189453125,304.1545104980469,0.7430856823921204,0.1219114363193512,0.1166111826896667,293.44354248046875,297.1499938964844,293.1499938964844,0.0004782548930961,-143.04054260253906,293.6925964355469,0.5442913770675659,0.050000000745058,0.229047954082489,291.1601867675781,291.1499938964844,274.8733215332031,272.3883056640625,286.29656982421875,295.02252197265625,293.1600341796875,1.0,0.1586982160806656,0.9410215020179749,0.9410215020179749,1.0,1.0,-0.5705756545066833,0.2472537457942962,0.3233218789100647,0.0820711627602577,0.0,0.0,0.1507037132978439,25.296300888061523,25.0,-1.1159685850143433,-3948.814453125,35.105430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,305.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.0880306586623191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203000321984291,0.1203042715787887,-4.243431249051355e-06,0.0,8.933992648962885e-05,0.0,0.0,4.692784309387207,0.0,0.0,0.0,0.2729107141494751,4.0,0.0,1.0
829740,293.3471984863281,297.1499938964844,293.1499938964844,0.003322098404169,-233.0177154541016,297.3676147460937,0.5442965030670166,0.050000000745058,0.0458535104990005,295.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.159423828125,0.5442965030670166,0.050000000745058,0.0482859537005424,293.40020751953125,297.1499938964844,293.1499938964844,0.0077616674825549,-378.15576171875,301.9320068359375,0.5442965030670166,0.050000000745058,0.0356638431549072,293.2043151855469,297.1499938964844,293.1499938964844,0.0556520745158195,-1537.9488525390625,304.1543273925781,0.7409361600875854,0.1207856610417366,0.1155358180403709,293.4432067871094,297.1499938964844,293.1499938964844,0.0004472514265216,-115.15042877197266,293.59112548828125,0.5442965030670166,0.050000000745058,0.2290477901697158,291.1593933105469,291.1499938964844,274.8797607421875,272.3812866210937,286.30133056640625,295.0240173339844,293.1592102050781,1.0,0.1585586071014404,0.9413546919822692,0.9413546919822692,1.0,1.0,-0.5692847967147827,0.246663898229599,0.3226208686828613,0.0819344148039817,0.0,0.0,0.1495132595300674,25.2867374420166,25.0,-1.1617377996444702,-3936.699462890625,34.969215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,305.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.18359375,18000.0,0.0,0.0,0.0876545459032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197303384542465,0.1197345778346061,-4.242439445079072e-06,0.0,8.895822247723117e-05,0.0,0.0,4.668931007385254,0.0,0.0,0.0,0.2728187143802643,4.0,0.0,1.0
829800,293.3471984863281,297.1499938964844,293.1499938964844,0.003322098404169,-233.0177154541016,297.3676147460937,0.5442965030670166,0.050000000745058,0.0458535104990005,295.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.159423828125,0.5442965030670166,0.050000000745058,0.0482859537005424,293.40020751953125,297.1499938964844,293.1499938964844,0.0077616674825549,-378.15576171875,301.9320068359375,0.5442965030670166,0.050000000745058,0.0356638431549072,293.2043151855469,297.1499938964844,293.1499938964844,0.0556520745158195,-1537.9488525390625,304.1543273925781,0.7409361600875854,0.1207856610417366,0.1155358180403709,293.4432067871094,297.1499938964844,293.1499938964844,0.0004472514265216,-115.15042877197266,293.59112548828125,0.5442965030670166,0.050000000745058,0.2290477901697158,291.1593933105469,291.1499938964844,274.8797607421875,272.3812866210937,286.30133056640625,295.0240173339844,293.1592102050781,1.0,0.1585586071014404,0.9413546919822692,0.9413546919822692,1.0,1.0,-0.5692847967147827,0.246663898229599,0.3226208686828613,0.0819344148039817,0.0,0.0,0.1495132595300674,25.2867374420166,25.0,-1.1617377996444702,-3936.699462890625,34.969215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,305.3902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.18359375,18000.0,0.0,0.0,0.0876545459032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197303384542465,0.1197345778346061,-4.242439445079072e-06,0.0,8.895822247723117e-05,0.0,0.0,4.668931007385254,0.0,0.0,0.0,0.2728187143802643,4.0,0.0,1.0
829860,293.34625244140625,297.1499938964844,293.1499938964844,0.0032694407273083,-229.3974151611328,297.3015441894531,0.5443028211593628,0.050000000745058,0.0458534695208072,295.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1586608886719,0.5443028211593628,0.050000000745058,0.0482859089970588,293.4009704589844,297.1499938964844,293.1499938964844,0.0076484116725623,-374.34759521484375,301.8430480957031,0.5443028211593628,0.050000000745058,0.0356638096272945,293.202880859375,297.1499938964844,293.1499938964844,0.0548749826848506,-1524.24560546875,304.1542053222656,0.7388639450073242,0.1197004243731498,0.1144997626543045,293.4427795410156,297.1499938964844,293.1499938964844,0.0004141952958889,-87.34828186035156,293.4900817871094,0.5443028211593628,0.050000000745058,0.2290475666522979,291.1585998535156,291.1499938964844,274.8859558105469,272.3743591308594,286.3058776855469,295.0253601074219,293.1584167480469,1.0,0.1584236174821853,0.9416898488998412,0.9416898488998412,1.0,1.0,-0.5680410265922546,0.2460956424474716,0.3219453692436218,0.0818033963441848,0.0,0.0,0.148425355553627,25.277250289916992,25.0,-1.0976601839065552,-3925.203369140625,34.83804702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,305.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.0873070061206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192123666405677,0.119216613471508,-4.241539045324316e-06,0.0,8.860551315592602e-05,0.0,0.0,4.647260665893555,0.0,0.0,0.0,0.2727351486682892,4.0,0.0,1.0
829920,293.34625244140625,297.1499938964844,293.1499938964844,0.0032694407273083,-229.3974151611328,297.3015441894531,0.5443028211593628,0.050000000745058,0.0458534695208072,295.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1586608886719,0.5443028211593628,0.050000000745058,0.0482859089970588,293.4009704589844,297.1499938964844,293.1499938964844,0.0076484116725623,-374.34759521484375,301.8430480957031,0.5443028211593628,0.050000000745058,0.0356638096272945,293.202880859375,297.1499938964844,293.1499938964844,0.0548749826848506,-1524.24560546875,304.1542053222656,0.7388639450073242,0.1197004243731498,0.1144997626543045,293.4427795410156,297.1499938964844,293.1499938964844,0.0004141952958889,-87.34828186035156,293.4900817871094,0.5443028211593628,0.050000000745058,0.2290475666522979,291.1585998535156,291.1499938964844,274.8859558105469,272.3743591308594,286.3058776855469,295.0253601074219,293.1584167480469,1.0,0.1584236174821853,0.9416898488998412,0.9416898488998412,1.0,1.0,-0.5680410265922546,0.2460956424474716,0.3219453692436218,0.0818033963441848,0.0,0.0,0.148425355553627,25.277250289916992,25.0,-1.0976601839065552,-3925.203369140625,34.83804702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,305.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.0873070061206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192123666405677,0.119216613471508,-4.241539045324316e-06,0.0,8.860551315592602e-05,0.0,0.0,4.647260665893555,0.0,0.0,0.0,0.2727351486682892,4.0,0.0,1.0
829980,293.3452453613281,297.1499938964844,293.1499938964844,0.0032172612845897,-225.8024444580078,297.2359924316406,0.5443096160888672,0.050000000745058,0.0458534210920333,295.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1579284667969,0.5443096160888672,0.050000000745058,0.0482858605682849,293.40167236328125,297.1499938964844,293.1499938964844,0.0075367302633821,-370.5321044921875,301.7539978027344,0.5443096160888672,0.050000000745058,0.0356637723743915,293.2014465332031,297.1499938964844,293.1499938964844,0.054121445864439,-1510.9954833984375,304.154052734375,0.7368581891059875,0.1186514124274253,0.1134985163807869,293.4422607421875,297.1499938964844,293.1499938964844,0.0003770602634176,-59.67127227783203,293.3894348144531,0.5443096160888672,0.050000000745058,0.2290473282337188,291.15789794921875,291.1499938964844,274.8916931152344,272.3675231933594,286.3101501464844,295.0265808105469,293.1577453613281,1.0,0.1582929790019989,0.9420249462127686,0.9420249462127686,1.0,1.0,-0.5668389797210693,0.2455468773841858,0.3212921023368835,0.081676498055458,0.0,0.0,0.1474239230155944,25.267946243286133,25.0,-0.9844183921813964,-3914.2626953125,34.71147537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,305.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.0869903638958931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187380701303482,0.1187423095107078,-4.240717316861264e-06,0.0,8.8284163211938e-05,0.0,0.0,4.627433776855469,0.0,0.0,0.0,0.2726587355136871,4.0,0.0,1.0
830040,293.3452453613281,297.1499938964844,293.1499938964844,0.0032172612845897,-225.8024444580078,297.2359924316406,0.5443096160888672,0.050000000745058,0.0458534210920333,295.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1579284667969,0.5443096160888672,0.050000000745058,0.0482858605682849,293.40167236328125,297.1499938964844,293.1499938964844,0.0075367302633821,-370.5321044921875,301.7539978027344,0.5443096160888672,0.050000000745058,0.0356637723743915,293.2014465332031,297.1499938964844,293.1499938964844,0.054121445864439,-1510.9954833984375,304.154052734375,0.7368581891059875,0.1186514124274253,0.1134985163807869,293.4422607421875,297.1499938964844,293.1499938964844,0.0003770602634176,-59.67127227783203,293.3894348144531,0.5443096160888672,0.050000000745058,0.2290473282337188,291.15789794921875,291.1499938964844,274.8916931152344,272.3675231933594,286.3101501464844,295.0265808105469,293.1577453613281,1.0,0.1582929790019989,0.9420249462127686,0.9420249462127686,1.0,1.0,-0.5668389797210693,0.2455468773841858,0.3212921023368835,0.081676498055458,0.0,0.0,0.1474239230155944,25.267946243286133,25.0,-0.9844183921813964,-3914.2626953125,34.71147537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,305.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.0869903638958931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187380701303482,0.1187423095107078,-4.240717316861264e-06,0.0,8.8284163211938e-05,0.0,0.0,4.627433776855469,0.0,0.0,0.0,0.2726587355136871,4.0,0.0,1.0
830100,293.3447265625,297.1499938964844,293.1499938964844,0.0031913586426526,-224.01513671875,297.20343017578125,0.5443131327629089,0.050000000745058,0.0458533950150013,295.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1575927734375,0.5443131327629089,0.050000000745058,0.0482858344912529,293.4020080566406,297.1499938964844,293.1499938964844,0.007481490727514,-368.6224670410156,301.7094421386719,0.5443131327629089,0.050000000745058,0.03566375374794,293.20074462890625,297.1499938964844,293.1499938964844,0.0537541806697845,-1504.55078125,304.15399169921875,0.7358815670013428,0.1181414648890495,0.1130117774009704,293.4419860839844,297.1499938964844,293.1499938964844,0.000356209318852,-45.84896469116211,293.3392944335937,0.5443131327629089,0.050000000745058,0.2290472090244293,291.1575622558594,291.1499938964844,274.8943786621094,272.3641357421875,286.3121643066406,295.02716064453125,293.15740966796875,1.0,0.1582294255495071,0.942192554473877,0.942192554473877,1.0,1.0,-0.5662546157836914,0.2452798932790756,0.3209747076034546,0.0816155448555946,0.0,0.0,0.1469551771879196,25.26338577270508,25.0,-0.920920729637146,-3909.00927734375,34.65001678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,305.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0868455618619918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185169368982315,0.1185211762785911,-4.240335783833871e-06,0.0,8.813721069600433e-05,0.0,0.0,4.6181960105896,0.0,0.0,0.0,0.2726231515407562,4.0,0.0,1.0
830160,293.3441772460937,297.1499938964844,293.1499938964844,0.0031655728816986,-222.23416137695312,297.1709899902344,0.544316828250885,0.050000000745058,0.0458533689379692,295.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15728759765625,0.544316828250885,0.050000000745058,0.0482858084142208,293.4023132324219,297.1499938964844,293.1499938964844,0.0074266353622078,-366.7113037109375,301.6648864746094,0.544316828250885,0.050000000745058,0.0356637313961982,293.20001220703125,297.1499938964844,293.1499938964844,0.0533927902579307,-1498.21728515625,304.1539306640625,0.7349210381507874,0.1176406219601631,0.112533614039421,293.44171142578125,297.1499938964844,293.1499938964844,0.0003331366751808,-32.057918548583984,293.28924560546875,0.544316828250885,0.050000000745058,0.2290470749139785,291.1572570800781,291.1499938964844,274.8968505859375,272.3608093261719,286.3140563964844,295.0276794433594,293.1571350097656,1.0,0.1581669449806213,0.9423617720603944,0.9423617720603944,1.0,1.0,-0.5656805038452148,0.2450172156095504,0.3206633031368255,0.0815568193793296,0.0,0.0,0.1465044319629669,25.25888061523437,25.0,-0.8565593361854553,-3903.88916015625,34.58969497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,305.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.0867093726992607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183048486709594,0.1183090955018997,-4.239970166963758e-06,0.0,8.799898932920769e-05,0.0,0.0,4.609339237213135,0.0,0.0,0.0,0.2725890576839447,4.0,0.0,1.0
