time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830220,293.3430480957031,297.1499938964844,293.1499938964844,0.0031143378000706,-218.69058227539065,297.1065368652344,0.5443246960639954,0.050000000745058,0.0458533130586147,295.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.15673828125,0.5443246960639954,0.050000000745058,0.048285748809576,293.40289306640625,297.1499938964844,293.1499938964844,0.0073180180042982,-362.8832092285156,301.5757141113281,0.5443246960639954,0.050000000745058,0.0356636904180049,293.1985778808594,297.1499938964844,293.1499938964844,0.052686907351017,-1485.8695068359375,304.1537780761719,0.7330451011657715,0.116664819419384,0.1116018667817115,293.44110107421875,297.1499938964844,293.1499938964844,0.0002703721402212,-4.946722030639648,293.189453125,0.5443246960639954,0.050000000745058,0.2290468066930771,291.1567077636719,291.1499938964844,274.9012451171875,272.35418701171875,286.3175964355469,295.02862548828125,293.1565856933594,1.0,0.1580451130867004,0.9427002668380736,0.9427002668380736,1.0,1.0,-0.5645617842674255,0.2445042580366134,0.3200575411319732,0.0814453065395355,0.0,0.0,0.1456499248743057,25.250015258789062,25.0,-0.7399698495864868,-3894.032958984375,34.47226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,305.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0864613056182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179042309522628,0.1179084703326225,-4.239282134221867e-06,0.0,8.774723391979933e-05,0.0,0.0,4.592618465423584,0.0,0.0,0.0,0.2725246846675873,4.0,0.0,1.0
830280,293.3430480957031,297.1499938964844,293.1499938964844,0.0031143378000706,-218.69058227539065,297.1065368652344,0.5443246960639954,0.050000000745058,0.0458533130586147,295.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.15673828125,0.5443246960639954,0.050000000745058,0.048285748809576,293.40289306640625,297.1499938964844,293.1499938964844,0.0073180180042982,-362.8832092285156,301.5757141113281,0.5443246960639954,0.050000000745058,0.0356636904180049,293.1985778808594,297.1499938964844,293.1499938964844,0.052686907351017,-1485.8695068359375,304.1537780761719,0.7330451011657715,0.116664819419384,0.1116018667817115,293.44110107421875,297.1499938964844,293.1499938964844,0.0002703721402212,-4.946722030639648,293.189453125,0.5443246960639954,0.050000000745058,0.2290468066930771,291.1567077636719,291.1499938964844,274.9012451171875,272.35418701171875,286.3175964355469,295.02862548828125,293.1565856933594,1.0,0.1580451130867004,0.9427002668380736,0.9427002668380736,1.0,1.0,-0.5645617842674255,0.2445042580366134,0.3200575411319732,0.0814453065395355,0.0,0.0,0.1456499248743057,25.250015258789062,25.0,-0.7399698495864868,-3894.032958984375,34.47226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2258605957031,305.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0864613056182861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179042309522628,0.1179084703326225,-4.239282134221867e-06,0.0,8.774723391979933e-05,0.0,0.0,4.592618465423584,0.0,0.0,0.0,0.2725246846675873,4.0,0.0,1.0
830340,293.3418884277344,297.1499938964844,293.1499938964844,0.0030635842122137,-215.17434692382807,297.0426330566406,0.5443332195281982,0.050000000745058,0.0458532534539699,295.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15625,0.5443332195281982,0.050000000745058,0.0482856854796409,293.4034423828125,297.1499938964844,293.1499938964844,0.0072108432650566,-359.0486145019531,301.4864501953125,0.5443332195281982,0.050000000745058,0.0356636419892311,293.1971435546875,297.1499938964844,293.1499938964844,0.0520045384764671,-1473.9617919921875,304.1536560058594,0.7312303781509399,0.1157245486974716,0.1107037961483001,293.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922241210937,0.5443332195281982,0.050000000745058,0.229046493768692,291.1562194824219,291.1499938964844,274.9046630859375,272.3477478027344,286.3206481933594,295.0294494628906,293.1560974121094,1.0,0.1579274535179138,0.943038821220398,0.943038821220398,1.0,1.0,-0.563483476638794,0.2440086454153061,0.3194748163223266,0.0813411623239517,0.0,0.0,0.1448553204536438,25.2413330078125,25.0,-0.6577353477478027,-3884.71484375,34.35919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,305.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0862454250454902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175330653786659,0.1175373047590255,-4.238646852172678e-06,0.0,8.752814756007865e-05,0.0,0.0,4.577137470245361,0.0,0.0,0.0,0.2724651098251343,4.0,0.0,1.0
830400,293.3418884277344,297.1499938964844,293.1499938964844,0.0030635842122137,-215.17434692382807,297.0426330566406,0.5443332195281982,0.050000000745058,0.0458532534539699,295.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15625,0.5443332195281982,0.050000000745058,0.0482856854796409,293.4034423828125,297.1499938964844,293.1499938964844,0.0072108432650566,-359.0486145019531,301.4864501953125,0.5443332195281982,0.050000000745058,0.0356636419892311,293.1971435546875,297.1499938964844,293.1499938964844,0.0520045384764671,-1473.9617919921875,304.1536560058594,0.7312303781509399,0.1157245486974716,0.1107037961483001,293.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0922241210937,0.5443332195281982,0.050000000745058,0.229046493768692,291.1562194824219,291.1499938964844,274.9046630859375,272.3477478027344,286.3206481933594,295.0294494628906,293.1560974121094,1.0,0.1579274535179138,0.943038821220398,0.943038821220398,1.0,1.0,-0.563483476638794,0.2440086454153061,0.3194748163223266,0.0813411623239517,0.0,0.0,0.1448553204536438,25.2413330078125,25.0,-0.6577353477478027,-3884.71484375,34.35919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185974121094,305.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0862454250454902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175330653786659,0.1175373047590255,-4.238646852172678e-06,0.0,8.752814756007865e-05,0.0,0.0,4.577137470245361,0.0,0.0,0.0,0.2724651098251343,4.0,0.0,1.0
830460,293.3410339355469,297.1499938964844,293.1499938964844,0.0030122678726911,-211.6135711669922,296.9782409667969,0.5443372130393982,0.050000000745058,0.0458532273769378,295.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557922363281,0.5443372130393982,0.050000000745058,0.0482856556773185,293.4044189453125,297.1499938964844,293.1499938964844,0.0071033174172043,-355.1437072753906,301.3959045410156,0.5443372130393982,0.050000000745058,0.0356636196374893,293.1958923339844,297.1499938964844,293.1499938964844,0.0513315424323082,-1462.2415771484375,304.153564453125,0.7294307947158813,0.1147863268852233,0.1098199486732482,293.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.5443372130393982,0.050000000745058,0.2290463596582412,291.15576171875,291.1499938964844,274.9070129394531,272.3414611816406,286.3232421875,295.0302429199219,293.1556701660156,1.0,0.1578135639429092,0.943379044532776,0.943379044532776,1.0,1.0,-0.562422513961792,0.2435211837291717,0.3189013600349426,0.0812387466430664,0.0,0.0,0.1441166996955871,25.233673095703125,25.0,-0.5766089558601379,-3875.8916015625,34.24905014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,305.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0860590115189552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171890795230865,0.1171933189034462,-4.238058863847982e-06,0.0,8.733895811019465e-05,0.0,0.0,4.562798023223877,0.0,0.0,0.0,0.2724099457263946,4.0,0.0,1.0
830520,293.3410339355469,297.1499938964844,293.1499938964844,0.0030122678726911,-211.6135711669922,296.9782409667969,0.5443372130393982,0.050000000745058,0.0458532273769378,295.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1557922363281,0.5443372130393982,0.050000000745058,0.0482856556773185,293.4044189453125,297.1499938964844,293.1499938964844,0.0071033174172043,-355.1437072753906,301.3959045410156,0.5443372130393982,0.050000000745058,0.0356636196374893,293.1958923339844,297.1499938964844,293.1499938964844,0.0513315424323082,-1462.2415771484375,304.153564453125,0.7294307947158813,0.1147863268852233,0.1098199486732482,293.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.155517578125,0.5443372130393982,0.050000000745058,0.2290463596582412,291.15576171875,291.1499938964844,274.9070129394531,272.3414611816406,286.3232421875,295.0302429199219,293.1556701660156,1.0,0.1578135639429092,0.943379044532776,0.943379044532776,1.0,1.0,-0.562422513961792,0.2435211837291717,0.3189013600349426,0.0812387466430664,0.0,0.0,0.1441166996955871,25.233673095703125,25.0,-0.5766089558601379,-3875.8916015625,34.24905014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,305.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0860590115189552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171890795230865,0.1171933189034462,-4.238058863847982e-06,0.0,8.733895811019465e-05,0.0,0.0,4.562798023223877,0.0,0.0,0.0,0.2724099457263946,4.0,0.0,1.0
830580,293.3405456542969,297.1499938964844,293.1499938964844,0.0029605671297758,-208.02023315429688,296.9132385253906,0.5443308353424072,0.050000000745058,0.045853279531002,295.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15545654296875,0.5443308353424072,0.050000000745058,0.048285711556673,293.4057312011719,297.1499938964844,293.1499938964844,0.0069958502426743,-351.181640625,301.303955078125,0.5443308353424072,0.050000000745058,0.0356636606156826,293.19482421875,297.1499938964844,293.1499938964844,0.0506477132439613,-1450.3533935546875,304.15350341796875,0.7275846600532532,0.113838329911232,0.1089241802692413,293.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15545654296875,0.5443308353424072,0.050000000745058,0.2290466129779815,291.1554260253906,291.1499938964844,274.9080505371094,272.3353881835937,286.3252868652344,295.0311889648437,293.1553649902344,1.0,0.1577024459838867,0.943719208240509,0.943719208240509,1.0,1.0,-0.561348021030426,0.2430294454097747,0.3183185756206512,0.0811304003000259,0.0,0.0,0.1434180289506912,25.227922439575195,25.0,-0.4042528867721557,-3867.47314453125,34.1396598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,305.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0858988165855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168670728802681,0.1168713048100471,-4.237513621774269e-06,0.0,8.717637683730572e-05,0.0,0.0,4.549386024475098,0.0,0.0,0.0,0.2723583877086639,4.0,0.0,1.0
830640,293.3405456542969,297.1499938964844,293.1499938964844,0.0029605671297758,-208.02023315429688,296.9132385253906,0.5443308353424072,0.050000000745058,0.045853279531002,295.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15545654296875,0.5443308353424072,0.050000000745058,0.048285711556673,293.4057312011719,297.1499938964844,293.1499938964844,0.0069958502426743,-351.181640625,301.303955078125,0.5443308353424072,0.050000000745058,0.0356636606156826,293.19482421875,297.1499938964844,293.1499938964844,0.0506477132439613,-1450.3533935546875,304.15350341796875,0.7275846600532532,0.113838329911232,0.1089241802692413,293.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15545654296875,0.5443308353424072,0.050000000745058,0.2290466129779815,291.1554260253906,291.1499938964844,274.9080505371094,272.3353881835937,286.3252868652344,295.0311889648437,293.1553649902344,1.0,0.1577024459838867,0.943719208240509,0.943719208240509,1.0,1.0,-0.561348021030426,0.2430294454097747,0.3183185756206512,0.0811304003000259,0.0,0.0,0.1434180289506912,25.227922439575195,25.0,-0.4042528867721557,-3867.47314453125,34.1396598815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,305.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0858988165855407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168670728802681,0.1168713048100471,-4.237513621774269e-06,0.0,8.717637683730572e-05,0.0,0.0,4.549386024475098,0.0,0.0,0.0,0.2723583877086639,4.0,0.0,1.0
830700,293.3403625488281,297.1499938964844,293.1499938964844,0.0029346554074436,-206.2171325683593,296.8806457519531,0.5443255305290222,0.050000000745058,0.0458533205091953,295.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.15533447265625,0.5443255305290222,0.050000000745058,0.0482857525348663,293.406494140625,297.1499938964844,293.1499938964844,0.0069422698579728,-349.1838073730469,301.25762939453125,0.5443255305290222,0.050000000745058,0.0356636941432952,293.1943664550781,297.1499938964844,293.1499938964844,0.0503049753606319,-1444.4031982421875,304.15350341796875,0.7266542911529541,0.1133654788136482,0.1084763035178184,293.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.15533447265625,0.5443255305290222,0.050000000745058,0.2290468215942382,291.1553039550781,291.1499938964844,274.9080505371094,272.3323974609375,286.3260498046875,295.0316772460937,293.1552734375,1.0,0.1576477885246276,0.943889319896698,0.943889319896698,1.0,1.0,-0.560810923576355,0.2427843064069748,0.318026602268219,0.0810747817158699,0.0,0.0,0.1430763453245163,25.225454330444336,25.0,-0.3196762800216675,-3863.399658203125,34.08545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,305.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.0858270898461341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167108044028282,0.1167150437831878,-4.2372521420475096e-06,0.0,8.710358088137582e-05,0.0,0.0,4.542882919311523,0.0,0.0,0.0,0.2723334431648254,4.0,0.0,1.0
830760,293.3402099609375,297.1499938964844,293.1499938964844,0.0029087259899824,-204.4115295410156,296.8480224609375,0.5443193912506104,0.050000000745058,0.0458533652126789,295.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552124023437,0.5443193912506104,0.050000000745058,0.0482858046889305,293.4072570800781,297.1499938964844,293.1499938964844,0.0068888296373188,-347.17645263671875,301.21112060546875,0.5443193912506104,0.050000000745058,0.0356637313961982,293.1938781738281,297.1499938964844,293.1499938964844,0.0499630682170391,-1438.4732666015625,304.1534729003906,0.7257227301597595,0.1128949671983718,0.1080301478505134,293.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552124023437,0.5443193912506104,0.050000000745058,0.2290470600128173,291.1552124023437,291.1499938964844,274.9076538085937,272.3294677734375,286.3266296386719,295.0321350097656,293.1551818847656,1.0,0.1575936675071716,0.9440608620643616,0.9440608620643616,1.0,1.0,-0.5602759122848511,0.2425405979156494,0.3177353143692016,0.0810184627771377,0.0,0.0,0.1427383720874786,25.22314643859864,25.0,-0.2584607601165771,-3859.41552734375,34.03166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,305.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0857601165771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165565475821495,0.1165607869625091,-4.23699566454161e-06,0.0,8.703561616130173e-05,0.0,0.0,4.536466121673584,0.0,0.0,0.0,0.2723088562488556,4.0,0.0,1.0
830820,293.3399353027344,297.1499938964844,293.1499938964844,0.0028568708803504,-200.7973480224609,296.7827453613281,0.5443058609962463,0.050000000745058,0.0458534695208072,295.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5443058609962463,0.050000000745058,0.0482859127223491,293.40887451171875,297.1499938964844,293.1499938964844,0.0067824008874595,-343.1351623535156,301.1174621582031,0.5443058609962463,0.050000000745058,0.0356638096272945,293.1929931640625,297.1499938964844,293.1499938964844,0.0492843873798847,-1426.7196044921875,304.1534423828125,0.7238619327545166,0.1119635328650474,0.1071460023522377,293.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5443058609962463,0.050000000745058,0.2290475815534591,291.1550598144531,291.1499938964844,274.9056091308594,272.32379150390625,286.3271789550781,295.0329895019531,293.1549987792969,1.0,0.1574869751930236,0.944403886795044,0.944403886795044,1.0,1.0,-0.5592158436775208,0.2420591413974762,0.3171567320823669,0.0809038504958152,0.0,0.0,0.1420761495828628,25.21880531311035,25.0,-0.2228081822395324,-3851.74560546875,33.92549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,305.2740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0856376141309738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162543073296547,0.1162585467100143,-4.236494078213582e-06,0.0,8.691129187354818e-05,0.0,0.0,4.523898601531982,0.0,0.0,0.0,0.2722607254981994,4.0,0.0,1.0
830880,293.3399353027344,297.1499938964844,293.1499938964844,0.0028568708803504,-200.7973480224609,296.7827453613281,0.5443058609962463,0.050000000745058,0.0458534695208072,295.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5443058609962463,0.050000000745058,0.0482859127223491,293.40887451171875,297.1499938964844,293.1499938964844,0.0067824008874595,-343.1351623535156,301.1174621582031,0.5443058609962463,0.050000000745058,0.0356638096272945,293.1929931640625,297.1499938964844,293.1499938964844,0.0492843873798847,-1426.7196044921875,304.1534423828125,0.7238619327545166,0.1119635328650474,0.1071460023522377,293.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1550598144531,0.5443058609962463,0.050000000745058,0.2290475815534591,291.1550598144531,291.1499938964844,274.9056091308594,272.32379150390625,286.3271789550781,295.0329895019531,293.1549987792969,1.0,0.1574869751930236,0.944403886795044,0.944403886795044,1.0,1.0,-0.5592158436775208,0.2420591413974762,0.3171567320823669,0.0809038504958152,0.0,0.0,0.1420761495828628,25.21880531311035,25.0,-0.2228081822395324,-3851.74560546875,33.92549133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,305.2740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0856376141309738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162543073296547,0.1162585467100143,-4.236494078213582e-06,0.0,8.691129187354818e-05,0.0,0.0,4.523898601531982,0.0,0.0,0.0,0.2722607254981994,4.0,0.0,1.0
830940,293.3397216796875,297.1499938964844,293.1499938964844,0.0028050951659679,-197.1851959228516,296.71746826171875,0.5442917346954346,0.050000000745058,0.0458535812795162,295.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5442917346954346,0.050000000745058,0.0482860282063484,293.4105529785156,297.1499938964844,293.1499938964844,0.0066766375675797,-339.0622253417969,301.02301025390625,0.5442917346954346,0.050000000745058,0.0356638953089714,293.192138671875,297.1499938964844,293.1499938964844,0.0486156605184078,-1415.160888671875,304.1534118652344,0.7220101952552795,0.1110481843352317,0.1062761470675468,293.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5442917346954346,0.050000000745058,0.2290481328964233,291.15484619140625,291.1499938964844,274.9017944335937,272.318359375,286.3268127441406,295.03375244140625,293.15478515625,1.0,0.1573823243379593,0.9447469115257264,0.9447469115257264,1.0,1.0,-0.5581730008125305,0.2415876537561416,0.3165853023529053,0.0807865709066391,0.0,0.0,0.1414421051740646,25.21463966369629,25.0,-0.2945580780506134,-3844.55419921875,33.82135391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0855268388986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159640178084373,0.115968257188797,-4.236008862790186e-06,0.0,8.679887105245143e-05,0.0,0.0,4.511829853057861,0.0,0.0,0.0,0.2722144722938537,4.0,0.0,1.0
831000,293.3397216796875,297.1499938964844,293.1499938964844,0.0028050951659679,-197.1851959228516,296.71746826171875,0.5442917346954346,0.050000000745058,0.0458535812795162,295.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5442917346954346,0.050000000745058,0.0482860282063484,293.4105529785156,297.1499938964844,293.1499938964844,0.0066766375675797,-339.0622253417969,301.02301025390625,0.5442917346954346,0.050000000745058,0.0356638953089714,293.192138671875,297.1499938964844,293.1499938964844,0.0486156605184078,-1415.160888671875,304.1534118652344,0.7220101952552795,0.1110481843352317,0.1062761470675468,293.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1548767089844,0.5442917346954346,0.050000000745058,0.2290481328964233,291.15484619140625,291.1499938964844,274.9017944335937,272.318359375,286.3268127441406,295.03375244140625,293.15478515625,1.0,0.1573823243379593,0.9447469115257264,0.9447469115257264,1.0,1.0,-0.5581730008125305,0.2415876537561416,0.3165853023529053,0.0807865709066391,0.0,0.0,0.1414421051740646,25.21463966369629,25.0,-0.2945580780506134,-3844.55419921875,33.82135391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,305.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0855268388986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159640178084373,0.115968257188797,-4.236008862790186e-06,0.0,8.679887105245143e-05,0.0,0.0,4.511829853057861,0.0,0.0,0.0,0.2722144722938537,4.0,0.0,1.0
831060,293.3394775390625,297.1499938964844,293.1499938964844,0.0027534598484635,-193.5800323486328,296.6521911621094,0.5442777872085571,0.050000000745058,0.0458536855876445,295.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15460205078125,0.5442777872085571,0.050000000745058,0.0482861399650573,293.41229248046875,297.1499938964844,293.1499938964844,0.0065716179087758,-334.96209716796875,300.9278259277344,0.5442777872085571,0.050000000745058,0.0356639772653579,293.1913146972656,297.1499938964844,293.1499938964844,0.047959454357624,-1403.8397216796875,304.15338134765625,0.720171332359314,0.1101514995098114,0.1054233014583587,293.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15460205078125,0.5442777872085571,0.050000000745058,0.2290486693382263,291.1545715332031,291.1499938964844,274.8960266113281,272.31317138671875,286.32537841796875,295.03436279296875,293.15447998046875,1.0,0.1572796553373336,0.9450930953025818,0.9450930953025818,1.0,1.0,-0.5571504831314087,0.241128072142601,0.3160224258899688,0.0806662291288375,0.0,0.0,0.1408517360687255,25.21048927307129,25.0,-0.4426231682300567,-3837.94482421875,33.71940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,305.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0854241102933883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156920194625854,0.1156962588429451,-4.235548658471089e-06,0.0,8.66946138557978e-05,0.0,0.0,4.500518798828125,0.0,0.0,0.0,0.2721710503101349,4.0,0.0,1.0
831120,293.3394775390625,297.1499938964844,293.1499938964844,0.0027534598484635,-193.5800323486328,296.6521911621094,0.5442777872085571,0.050000000745058,0.0458536855876445,295.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15460205078125,0.5442777872085571,0.050000000745058,0.0482861399650573,293.41229248046875,297.1499938964844,293.1499938964844,0.0065716179087758,-334.96209716796875,300.9278259277344,0.5442777872085571,0.050000000745058,0.0356639772653579,293.1913146972656,297.1499938964844,293.1499938964844,0.047959454357624,-1403.8397216796875,304.15338134765625,0.720171332359314,0.1101514995098114,0.1054233014583587,293.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.15460205078125,0.5442777872085571,0.050000000745058,0.2290486693382263,291.1545715332031,291.1499938964844,274.8960266113281,272.31317138671875,286.32537841796875,295.03436279296875,293.15447998046875,1.0,0.1572796553373336,0.9450930953025818,0.9450930953025818,1.0,1.0,-0.5571504831314087,0.241128072142601,0.3160224258899688,0.0806662291288375,0.0,0.0,0.1408517360687255,25.21048927307129,25.0,-0.4426231682300567,-3837.94482421875,33.71940612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,305.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.029296875,18000.0,0.0,0.0,0.0854241102933883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156920194625854,0.1156962588429451,-4.235548658471089e-06,0.0,8.66946138557978e-05,0.0,0.0,4.500518798828125,0.0,0.0,0.0,0.2721710503101349,4.0,0.0,1.0
831180,293.3392333984375,297.1499938964844,293.1499938964844,0.0027020014822483,-189.98497009277344,296.5870056152344,0.5442646145820618,0.050000000745058,0.0458537898957729,295.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541748046875,0.5442646145820618,0.050000000745058,0.048286247998476,293.4140319824219,297.1499938964844,293.1499938964844,0.0064673274755477,-330.83551025390625,300.8319091796875,0.5442646145820618,0.050000000745058,0.0356640592217445,293.1904602050781,297.1499938964844,293.1499938964844,0.0473184250295162,-1392.799560546875,304.1533203125,0.7183495759963989,0.109276495873928,0.1045904532074928,293.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541748046875,0.5442646145820618,0.050000000745058,0.2290491759777069,291.1541442871094,291.1499938964844,274.8881530761719,272.3082275390625,286.3228454589844,295.0347595214844,293.154052734375,1.0,0.1571791172027588,0.9454392790794371,0.9454392790794371,1.0,1.0,-0.5561519265174866,0.2406822890043258,0.3154696524143219,0.0805424004793167,0.0,0.0,0.1403262615203857,25.206260681152344,25.0,-0.6233327388763428,-3832.052001953125,33.61988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,305.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.085327424108982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154474839568138,0.1154517233371734,-4.235126652929466e-06,0.0,8.659649029141292e-05,0.0,0.0,4.490345001220703,0.0,0.0,0.0,0.272131860256195,4.0,0.0,1.0
831240,293.3392333984375,297.1499938964844,293.1499938964844,0.0027020014822483,-189.98497009277344,296.5870056152344,0.5442646145820618,0.050000000745058,0.0458537898957729,295.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541748046875,0.5442646145820618,0.050000000745058,0.048286247998476,293.4140319824219,297.1499938964844,293.1499938964844,0.0064673274755477,-330.83551025390625,300.8319091796875,0.5442646145820618,0.050000000745058,0.0356640592217445,293.1904602050781,297.1499938964844,293.1499938964844,0.0473184250295162,-1392.799560546875,304.1533203125,0.7183495759963989,0.109276495873928,0.1045904532074928,293.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541748046875,0.5442646145820618,0.050000000745058,0.2290491759777069,291.1541442871094,291.1499938964844,274.8881530761719,272.3082275390625,286.3228454589844,295.0347595214844,293.154052734375,1.0,0.1571791172027588,0.9454392790794371,0.9454392790794371,1.0,1.0,-0.5561519265174866,0.2406822890043258,0.3154696524143219,0.0805424004793167,0.0,0.0,0.1403262615203857,25.206260681152344,25.0,-0.6233327388763428,-3832.052001953125,33.61988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,305.24774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.085327424108982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154474839568138,0.1154517233371734,-4.235126652929466e-06,0.0,8.659649029141292e-05,0.0,0.0,4.490345001220703,0.0,0.0,0.0,0.272131860256195,4.0,0.0,1.0
831300,293.3390808105469,297.1499938964844,293.1499938964844,0.0026763712521642,-188.193588256836,296.554443359375,0.5442584156990051,0.050000000745058,0.0458538383245468,295.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1539306640625,0.5442584156990051,0.050000000745058,0.0482862964272499,293.4149169921875,297.1499938964844,293.1499938964844,0.0064154923893511,-328.76397705078125,300.78369140625,0.5442584156990051,0.050000000745058,0.0356640964746475,293.1900329589844,297.1499938964844,293.1499938964844,0.047004148364067,-1387.3934326171875,304.1532897949219,0.7174458503723145,0.1088477224111557,0.1041821613907814,293.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1539306640625,0.5442584156990051,0.050000000745058,0.229049414396286,291.1539001464844,291.1499938964844,274.8833312988281,272.3058776855469,286.32110595703125,295.034912109375,293.1537780761719,1.0,0.1571296602487564,0.945612370967865,0.945612370967865,1.0,1.0,-0.5556623935699463,0.2404650747776031,0.3151973485946655,0.0804789438843727,0.0,0.0,0.14009390771389,25.20409774780273,25.0,-0.7162675857543945,-3829.408447265625,33.57108688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791687011719,305.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0852809995412826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153382509946823,0.1153424903750419,-4.234934294800041e-06,0.0,8.654937846586108e-05,0.0,0.0,4.485797882080078,0.0,0.0,0.0,0.2721143066883087,4.0,0.0,1.0
831360,293.33892822265625,297.1499938964844,293.1499938964844,0.0026507924776524,-186.40530395507807,296.5219116210937,0.5442524552345276,0.050000000745058,0.0458538830280303,295.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1536560058594,0.5442524552345276,0.050000000745058,0.0482863448560237,293.41583251953125,297.1499938964844,293.1499938964844,0.0063638407737016,-326.68621826171875,300.7353210449219,0.5442524552345276,0.050000000745058,0.0356641300022602,293.1896057128906,297.1499938964844,293.1499938964844,0.0466940514743328,-1382.0631103515625,304.1532592773437,0.7165465354919434,0.1084248349070549,0.1037793010473251,293.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1536560058594,0.5442524552345276,0.050000000745058,0.2290496379137039,291.15362548828125,291.1499938964844,274.8779602050781,272.3035888671875,286.31903076171875,295.0350036621094,293.1534729003906,1.0,0.157080739736557,0.9457868337631226,0.9457868337631226,1.0,1.0,-0.5551793575286865,0.2402517199516296,0.3149276375770569,0.0804143324494361,0.0,0.0,0.1398838758468628,25.20189666748047,25.0,-0.8064810037612915,-3826.974853515625,33.52292251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,305.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0852358341217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152386516332626,0.1152428835630416,-4.234756033838494e-06,0.0,8.650353265693411e-05,0.0,0.0,4.481648921966553,0.0,0.0,0.0,0.2720982134342193,4.0,0.0,1.0
831420,293.3385925292969,297.1499938964844,293.1499938964844,0.0025997937191277,-182.8385467529297,296.4569702148437,0.5442413687705994,0.050000000745058,0.0458539687097072,295.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.5442413687705994,0.050000000745058,0.0482864379882812,293.4176025390625,297.1499938964844,293.1499938964844,0.006261080969125,-322.5120544433594,300.6380615234375,0.5442413687705994,0.050000000745058,0.0356641970574855,293.1887512207031,297.1499938964844,293.1499938964844,0.0460864007472991,-1371.6282958984375,304.1531677246094,0.7147597670555115,0.1075963303446769,0.1029898002743721,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.5442413687705994,0.050000000745058,0.2290500700473785,291.1529541015625,291.1499938964844,274.86529541015625,272.2992248535156,286.3139343261719,295.0350341796875,293.1528015136719,1.0,0.1569845080375671,0.9461357593536376,0.9461357593536376,1.0,1.0,-0.5542327165603638,0.2398367673158645,0.314395934343338,0.0802810788154602,0.0,0.0,0.1395353525876999,25.1973819732666,25.0,-0.9851799607276917,-3822.751953125,33.428470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,305.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0851496011018753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150703728199005,0.1150746047496795,-4.23444635089254e-06,0.0,8.641602471470833e-05,0.0,0.0,4.474631309509277,0.0,0.0,0.0,0.2720709145069122,4.0,0.0,1.0
831480,293.3385925292969,297.1499938964844,293.1499938964844,0.0025997937191277,-182.8385467529297,296.4569702148437,0.5442413687705994,0.050000000745058,0.0458539687097072,295.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.5442413687705994,0.050000000745058,0.0482864379882812,293.4176025390625,297.1499938964844,293.1499938964844,0.006261080969125,-322.5120544433594,300.6380615234375,0.5442413687705994,0.050000000745058,0.0356641970574855,293.1887512207031,297.1499938964844,293.1499938964844,0.0460864007472991,-1371.6282958984375,304.1531677246094,0.7147597670555115,0.1075963303446769,0.1029898002743721,293.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1529846191406,0.5442413687705994,0.050000000745058,0.2290500700473785,291.1529541015625,291.1499938964844,274.86529541015625,272.2992248535156,286.3139343261719,295.0350341796875,293.1528015136719,1.0,0.1569845080375671,0.9461357593536376,0.9461357593536376,1.0,1.0,-0.5542327165603638,0.2398367673158645,0.314395934343338,0.0802810788154602,0.0,0.0,0.1395353525876999,25.1973819732666,25.0,-0.9851799607276917,-3822.751953125,33.428470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,305.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0851496011018753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150703728199005,0.1150746047496795,-4.23444635089254e-06,0.0,8.641602471470833e-05,0.0,0.0,4.474631309509277,0.0,0.0,0.0,0.2720709145069122,4.0,0.0,1.0
831540,293.3382263183594,297.1499938964844,293.1499938964844,0.0025490820407867,-179.29029846191406,296.3922119140625,0.5442313551902771,0.050000000745058,0.0458540469408035,295.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522216796875,0.5442313551902771,0.050000000745058,0.0482865199446678,293.4193725585937,297.1499938964844,293.1499938964844,0.0061590955592691,-318.31591796875,300.5401611328125,0.5442313551902771,0.050000000745058,0.0356642566621303,293.1878662109375,297.1499938964844,293.1499938964844,0.0454971753060817,-1361.52197265625,304.1531066894531,0.7129918336868286,0.1067930832505226,0.1022239401936531,293.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522216796875,0.5442313551902771,0.050000000745058,0.2290504574775695,291.15216064453125,291.1499938964844,274.8500061035156,272.2951354980469,286.307373046875,295.0348815917969,293.1519775390625,1.0,0.1568906009197235,0.9464846849441528,0.9464846849441528,1.0,1.0,-0.5533143281936646,0.2394389659166336,0.3138753473758697,0.0801418721675872,0.0,0.0,0.1393015086650848,25.192703247070312,25.0,-1.1506894826889038,-3819.490234375,33.33673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,305.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0850707590579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149516701698303,0.1149559020996093,-4.234210791764781e-06,0.0,8.633600373286754e-05,0.0,0.0,4.469664573669434,0.0,0.0,0.0,0.2720513343811035,4.0,0.0,1.0
831600,293.3382263183594,297.1499938964844,293.1499938964844,0.0025490820407867,-179.29029846191406,296.3922119140625,0.5442313551902771,0.050000000745058,0.0458540469408035,295.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522216796875,0.5442313551902771,0.050000000745058,0.0482865199446678,293.4193725585937,297.1499938964844,293.1499938964844,0.0061590955592691,-318.31591796875,300.5401611328125,0.5442313551902771,0.050000000745058,0.0356642566621303,293.1878662109375,297.1499938964844,293.1499938964844,0.0454971753060817,-1361.52197265625,304.1531066894531,0.7129918336868286,0.1067930832505226,0.1022239401936531,293.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1522216796875,0.5442313551902771,0.050000000745058,0.2290504574775695,291.15216064453125,291.1499938964844,274.8500061035156,272.2951354980469,286.307373046875,295.0348815917969,293.1519775390625,1.0,0.1568906009197235,0.9464846849441528,0.9464846849441528,1.0,1.0,-0.5533143281936646,0.2394389659166336,0.3138753473758697,0.0801418721675872,0.0,0.0,0.1393015086650848,25.192703247070312,25.0,-1.1506894826889038,-3819.490234375,33.33673858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173828125,305.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0850707590579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149516701698303,0.1149559020996093,-4.234210791764781e-06,0.0,8.633600373286754e-05,0.0,0.0,4.469664573669434,0.0,0.0,0.0,0.2720513343811035,4.0,0.0,1.0
831660,293.3377685546875,297.1499938964844,293.1499938964844,0.0024986616335809,-175.76083374023438,296.3276672363281,0.5442229509353638,0.050000000745058,0.0458541139960289,295.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513366699219,0.5442229509353638,0.050000000745058,0.0482865869998931,293.4211120605469,297.1499938964844,293.1499938964844,0.0060579222626984,-314.10009765625,300.4416809082031,0.5442229509353638,0.050000000745058,0.0356643088161945,293.1869812011719,297.1499938964844,293.1499938964844,0.0449267998337745,-1351.7484130859375,304.15301513671875,0.711243212223053,0.1060159429907798,0.10148236900568,293.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513366699219,0.5442229509353638,0.050000000745058,0.2290507853031158,291.1513061523437,291.1499938964844,274.8326721191406,272.2906188964844,286.2996826171875,295.0345153808594,293.1510925292969,1.0,0.1567990481853485,0.9468353986740112,0.9468353986740112,1.0,1.0,-0.552424967288971,0.2390558868646621,0.3133690953254699,0.0800030007958412,0.0,0.0,0.1391915380954742,25.18785285949707,25.0,-1.24228036403656,-3817.171875,33.247772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,305.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0850018337368965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148874834179878,0.1148917153477668,-4.234059815644287e-06,0.0,8.626605267636478e-05,0.0,0.0,4.466954708099365,0.0,0.0,0.0,0.27204030752182,4.0,0.0,1.0
831720,293.3377685546875,297.1499938964844,293.1499938964844,0.0024986616335809,-175.76083374023438,296.3276672363281,0.5442229509353638,0.050000000745058,0.0458541139960289,295.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513366699219,0.5442229509353638,0.050000000745058,0.0482865869998931,293.4211120605469,297.1499938964844,293.1499938964844,0.0060579222626984,-314.10009765625,300.4416809082031,0.5442229509353638,0.050000000745058,0.0356643088161945,293.1869812011719,297.1499938964844,293.1499938964844,0.0449267998337745,-1351.7484130859375,304.15301513671875,0.711243212223053,0.1060159429907798,0.10148236900568,293.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1513366699219,0.5442229509353638,0.050000000745058,0.2290507853031158,291.1513061523437,291.1499938964844,274.8326721191406,272.2906188964844,286.2996826171875,295.0345153808594,293.1510925292969,1.0,0.1567990481853485,0.9468353986740112,0.9468353986740112,1.0,1.0,-0.552424967288971,0.2390558868646621,0.3133690953254699,0.0800030007958412,0.0,0.0,0.1391915380954742,25.18785285949707,25.0,-1.24228036403656,-3817.171875,33.247772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716613769531,305.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0850018337368965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148874834179878,0.1148917153477668,-4.234059815644287e-06,0.0,8.626605267636478e-05,0.0,0.0,4.466954708099365,0.0,0.0,0.0,0.27204030752182,4.0,0.0,1.0
831780,293.3372802734375,297.1499938964844,293.1499938964844,0.0024485159665346,-172.24839782714844,296.26348876953125,0.544217050075531,0.050000000745058,0.0458541586995124,295.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.544217050075531,0.050000000745058,0.0482866391539573,293.4227905273437,297.1499938964844,293.1499938964844,0.005957624875009,-309.8669738769531,300.3428039550781,0.544217050075531,0.050000000745058,0.0356643460690975,293.1860656738281,297.1499938964844,293.1499938964844,0.0443760976195335,-1342.3179931640625,304.1529235839844,0.7095183730125427,0.1052671074867248,0.1007670164108276,293.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.544217050075531,0.050000000745058,0.2290510237216949,291.15045166015625,291.1499938964844,274.8139953613281,272.2848815917969,286.2912902832031,295.033935546875,293.1502685546875,1.0,0.1567099839448928,0.9471860527992249,0.9471860527992249,1.0,1.0,-0.5515669584274292,0.2386853396892547,0.312881588935852,0.0798718109726905,0.0,0.0,0.1391954869031906,25.182785034179688,25.0,-1.1648306846618652,-3815.6943359375,33.16172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,305.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.0849456563591957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148762181401252,0.1148804500699043,-4.233996605762513e-06,0.0,8.620903827250004e-05,0.0,0.0,4.4664411544799805,0.0,0.0,0.0,0.2720376551151275,4.0,0.0,1.0
831840,293.3372802734375,297.1499938964844,293.1499938964844,0.0024485159665346,-172.24839782714844,296.26348876953125,0.544217050075531,0.050000000745058,0.0458541586995124,295.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.544217050075531,0.050000000745058,0.0482866391539573,293.4227905273437,297.1499938964844,293.1499938964844,0.005957624875009,-309.8669738769531,300.3428039550781,0.544217050075531,0.050000000745058,0.0356643460690975,293.1860656738281,297.1499938964844,293.1499938964844,0.0443760976195335,-1342.3179931640625,304.1529235839844,0.7095183730125427,0.1052671074867248,0.1007670164108276,293.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1504821777344,0.544217050075531,0.050000000745058,0.2290510237216949,291.15045166015625,291.1499938964844,274.8139953613281,272.2848815917969,286.2912902832031,295.033935546875,293.1502685546875,1.0,0.1567099839448928,0.9471860527992249,0.9471860527992249,1.0,1.0,-0.5515669584274292,0.2386853396892547,0.312881588935852,0.0798718109726905,0.0,0.0,0.1391954869031906,25.182785034179688,25.0,-1.1648306846618652,-3815.6943359375,33.16172790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,305.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.0849456563591957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148762181401252,0.1148804500699043,-4.233996605762513e-06,0.0,8.620903827250004e-05,0.0,0.0,4.4664411544799805,0.0,0.0,0.0,0.2720376551151275,4.0,0.0,1.0
831900,293.33697509765625,297.1499938964844,293.1499938964844,0.0024235532619059,-170.49888610839844,296.2315368652344,0.5442150831222534,0.050000000745058,0.0458541736006736,295.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501159667969,0.5442150831222534,0.050000000745058,0.0482866540551185,293.423583984375,297.1499938964844,293.1499938964844,0.0059078065678477,-307.7440490722656,300.2932434082031,0.5442150831222534,0.050000000745058,0.0356643572449684,293.1855773925781,297.1499938964844,293.1499938964844,0.044108685106039,-1337.7401123046875,304.15289306640625,0.7086670994758606,0.104904219508171,0.1004201099276542,293.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1501159667969,0.5442150831222534,0.050000000745058,0.2290510982275009,291.1500549316406,291.1499938964844,274.8041687011719,272.28155517578125,286.286865234375,295.0335388183594,293.1498718261719,1.0,0.1566664427518844,0.947361409664154,0.947361409664154,1.0,1.0,-0.5511507391929626,0.2385052889585495,0.3126454651355743,0.0798092111945152,0.0,0.0,0.1392339020967483,25.180156707763672,25.0,-1.0866937637329102,-3815.2353515625,33.11988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,305.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0849233418703079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148879677057266,0.1148921996355056,-4.233996605762513e-06,0.0,8.61863954924047e-05,0.0,0.0,4.466907978057861,0.0,0.0,0.0,0.2720391452312469,4.0,0.0,1.0
831960,293.3367004394531,297.1499938964844,293.1499938964844,0.0023986638989299,-168.75392150878906,296.19970703125,0.5442137718200684,0.050000000745058,0.0458541847765445,295.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1497497558594,0.5442137718200684,0.050000000745058,0.0482866652309894,293.4243469238281,297.1499938964844,293.1499938964844,0.0058582127094268,-305.6173095703125,300.24365234375,0.5442137718200684,0.050000000745058,0.0356643684208393,293.1850891113281,297.1499938964844,293.1499938964844,0.0438465848565101,-1333.253662109375,304.15283203125,0.7078248858451843,0.1045490652322769,0.1000803932547569,293.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1497497558594,0.5442137718200684,0.050000000745058,0.2290511578321457,291.1496887207031,291.1499938964844,274.79400634765625,272.2779541015625,286.2822570800781,295.0331115722656,293.1495361328125,1.0,0.1566235721111297,0.9475375413894652,0.9475375413894652,1.0,1.0,-0.5507431626319885,0.238328754901886,0.3124144375324249,0.0797485709190368,0.0,0.0,0.1392925530672073,25.177465438842773,25.0,-1.0018500089645386,-3814.93603515625,33.07883834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16619873046875,305.230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.084905095398426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114909291267395,0.114913523197174,-4.234013886161847e-06,0.0,8.61678781802766e-05,0.0,0.0,4.467773914337158,0.0,0.0,0.0,0.2720421850681305,4.0,0.0,1.0
