time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832020,293.3360595703125,297.1499938964844,293.1499938964844,0.0023491082247346,-165.2779998779297,296.13641357421875,0.5442132353782654,0.050000000745058,0.0458541922271251,295.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14910888671875,0.5442132353782654,0.050000000745058,0.04828667268157,293.42578125,297.1499938964844,293.1499938964844,0.0057597048580646,-301.35369873046875,300.1443176269531,0.5442132353782654,0.050000000745058,0.0356643721461296,293.1841125488281,297.1499938964844,293.1499938964844,0.0433383248746395,-1324.5548095703125,304.1527404785156,0.7061858773231506,0.1038614884018898,0.0994223281741142,293.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14910888671875,0.5442132353782654,0.050000000745058,0.229051187634468,291.1490783691406,291.1499938964844,274.7726745605469,272.2698059082031,286.2725524902344,295.0321044921875,293.14892578125,1.0,0.1565398275852203,0.9478898644447328,0.9478898644447328,1.0,1.0,-0.5499535202980042,0.2379861772060394,0.3119673132896423,0.0796329081058502,0.0,0.0,0.1394627839326858,25.17190361022949,25.0,-0.8498860597610474,-3814.76416015625,32.999080657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,305.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0848810151219368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149766743183136,0.1149809062480926,-4.234093012200901e-06,0.0,8.614343823865056e-05,0.0,0.0,4.470536231994629,0.0,0.0,0.0,0.2720522582530975,4.0,0.0,1.0
832080,293.3360595703125,297.1499938964844,293.1499938964844,0.0023491082247346,-165.2779998779297,296.13641357421875,0.5442132353782654,0.050000000745058,0.0458541922271251,295.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14910888671875,0.5442132353782654,0.050000000745058,0.04828667268157,293.42578125,297.1499938964844,293.1499938964844,0.0057597048580646,-301.35369873046875,300.1443176269531,0.5442132353782654,0.050000000745058,0.0356643721461296,293.1841125488281,297.1499938964844,293.1499938964844,0.0433383248746395,-1324.5548095703125,304.1527404785156,0.7061858773231506,0.1038614884018898,0.0994223281741142,293.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.14910888671875,0.5442132353782654,0.050000000745058,0.229051187634468,291.1490783691406,291.1499938964844,274.7726745605469,272.2698059082031,286.2725524902344,295.0321044921875,293.14892578125,1.0,0.1565398275852203,0.9478898644447328,0.9478898644447328,1.0,1.0,-0.5499535202980042,0.2379861772060394,0.3119673132896423,0.0796329081058502,0.0,0.0,0.1394627839326858,25.17190361022949,25.0,-0.8498860597610474,-3814.76416015625,32.999080657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.162841796875,305.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0848810151219368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149766743183136,0.1149809062480926,-4.234093012200901e-06,0.0,8.614343823865056e-05,0.0,0.0,4.470536231994629,0.0,0.0,0.0,0.2720522582530975,4.0,0.0,1.0
832140,293.3353271484375,297.1499938964844,293.1499938964844,0.002299909479916,-161.82534790039062,296.0735778808594,0.5442152619361877,0.050000000745058,0.0458541810512542,295.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485595703125,0.5442152619361877,0.050000000745058,0.0482866615056991,293.4271240234375,297.1499938964844,293.1499938964844,0.0056621613912284,-297.080810546875,300.0447998046875,0.5442152619361877,0.050000000745058,0.0356643609702587,293.1830749511719,297.1499938964844,293.1499938964844,0.0428529903292655,-1316.249267578125,304.15264892578125,0.7046149969100952,0.1032061949372291,0.0987945348024368,293.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485595703125,0.5442152619361877,0.050000000745058,0.2290511280298233,291.1485290527344,291.1499938964844,274.75,272.2604675292969,286.2621765136719,295.0308532714844,293.1484069824219,1.0,0.1564589142799377,0.9482421875,0.9482421875,1.0,1.0,-0.5491999387741089,0.237658604979515,0.311541348695755,0.0795248821377754,0.0,0.0,0.1397013664245605,25.166105270385746,25.0,-0.7514359951019287,-3815.1533203125,32.92263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,305.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0848746672272682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150753647089004,0.1150795966386795,-4.234226253174711e-06,0.0,8.613699901616201e-05,0.0,0.0,4.474600791931152,0.0,0.0,0.0,0.2720673978328705,4.0,0.0,1.0
832200,293.3353271484375,297.1499938964844,293.1499938964844,0.002299909479916,-161.82534790039062,296.0735778808594,0.5442152619361877,0.050000000745058,0.0458541810512542,295.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485595703125,0.5442152619361877,0.050000000745058,0.0482866615056991,293.4271240234375,297.1499938964844,293.1499938964844,0.0056621613912284,-297.080810546875,300.0447998046875,0.5442152619361877,0.050000000745058,0.0356643609702587,293.1830749511719,297.1499938964844,293.1499938964844,0.0428529903292655,-1316.249267578125,304.15264892578125,0.7046149969100952,0.1032061949372291,0.0987945348024368,293.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1485595703125,0.5442152619361877,0.050000000745058,0.2290511280298233,291.1485290527344,291.1499938964844,274.75,272.2604675292969,286.2621765136719,295.0308532714844,293.1484069824219,1.0,0.1564589142799377,0.9482421875,0.9482421875,1.0,1.0,-0.5491999387741089,0.237658604979515,0.311541348695755,0.0795248821377754,0.0,0.0,0.1397013664245605,25.166105270385746,25.0,-0.7514359951019287,-3815.1533203125,32.92263412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,305.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0848746672272682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150753647089004,0.1150795966386795,-4.234226253174711e-06,0.0,8.613699901616201e-05,0.0,0.0,4.474600791931152,0.0,0.0,0.0,0.2720673978328705,4.0,0.0,1.0
832260,293.3348388671875,297.1499938964844,293.1499938964844,0.0022697641979902,-159.70912170410156,296.0350952148437,0.5442178249359131,0.050000000745058,0.0458541624248027,295.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1482238769531,0.5442178249359131,0.050000000745058,0.0482866428792476,293.4278869628906,297.1499938964844,293.1499938964844,0.0056025148369371,-294.4432678222656,299.9833984375,0.5442178249359131,0.050000000745058,0.0356643497943878,293.18243408203125,297.1499938964844,293.1499938964844,0.0425653457641601,-1311.3267822265625,304.1525573730469,0.7036811113357544,0.1028182357549667,0.0984225645661354,293.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1482238769531,0.5442178249359131,0.050000000745058,0.2290510386228561,291.148193359375,291.1499938964844,274.7353515625,272.2541198730469,286.25543212890625,295.02996826171875,293.1480712890625,1.0,0.1564104706048965,0.9484599828720092,0.9484599828720092,1.0,1.0,-0.5487533807754517,0.2374642044305801,0.3112891912460327,0.079461932182312,0.0,0.0,0.1398807018995285,25.16241836547852,25.0,-0.7203060984611511,-3815.66455078125,32.87715530395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,305.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.0848794728517532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151507571339607,0.1151549965143203,-4.234333118802169e-06,0.0,8.614187390776351e-05,0.0,0.0,4.477710723876953,0.0,0.0,0.0,0.2720790207386017,4.0,0.0,1.0
832320,293.3345031738281,297.1499938964844,293.1499938964844,0.0022511032875627,-158.39891052246094,296.01123046875,0.544219970703125,0.050000000745058,0.0458541475236415,295.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.544219970703125,0.050000000745058,0.0482866242527961,293.4283142089844,297.1499938964844,293.1499938964844,0.0055656172335147,-292.8023986816406,299.9451904296875,0.544219970703125,0.050000000745058,0.0356643386185169,293.1820373535156,297.1499938964844,293.1499938964844,0.0423914603888988,-1308.3511962890625,304.15252685546875,0.7031155824661255,0.1025838926434516,0.0981977060437202,293.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1480407714844,0.544219970703125,0.050000000745058,0.2290509641170501,291.14801025390625,291.1499938964844,274.7260131835937,272.2499389648437,286.2510986328125,295.0293884277344,293.1478881835937,1.0,0.1563809663057327,0.9485955238342284,0.9485955238342284,1.0,1.0,-0.5484833717346191,0.2373465746641159,0.3111368119716644,0.0794243142008781,0.0,0.0,0.1400063186883926,25.160079956054688,25.0,-0.7114124298095703,-3816.100341796875,32.84957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,305.2371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.084886185824871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152039319276809,0.1152081713080406,-4.234409971104469e-06,0.0,8.614868420409039e-05,0.0,0.0,4.47990608215332,0.0,0.0,0.0,0.2720872759819031,4.0,0.0,1.0
832380,293.3336181640625,297.1499938964844,293.1499938964844,0.0022026963997632,-154.99952697753906,295.94940185546875,0.5442272424697876,0.050000000745058,0.0458540953695774,295.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5442272424697876,0.050000000745058,0.0482865720987319,293.4294128417969,297.1499938964844,293.1499938964844,0.0054700425826013,-288.5192565917969,299.8454895019531,0.5442272424697876,0.050000000745058,0.0356642976403236,293.1809387207031,297.1499938964844,293.1499938964844,0.0419546961784362,-1300.8768310546875,304.15240478515625,0.7016915082931519,0.1019955277442932,0.0976327881217002,293.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5442272424697876,0.050000000745058,0.2290506958961486,291.1474914550781,291.1499938964844,274.7006530761719,272.2381896972656,286.23931884765625,295.0276794433594,293.1473693847656,1.0,0.1563060730695724,0.948948860168457,0.948948860168457,1.0,1.0,-0.5478049516677856,0.237050712108612,0.3107542395591736,0.0793310403823852,0.0,0.0,0.1403798311948776,25.153839111328125,25.0,-0.7109662294387817,-3817.632568359375,32.780006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,305.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0849154964089393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153631582856178,0.1153673902153968,-4.234642801748123e-06,0.0,8.617843559477478e-05,0.0,0.0,4.486483573913574,0.0,0.0,0.0,0.2721120119094848,4.0,0.0,1.0
832440,293.3336181640625,297.1499938964844,293.1499938964844,0.0022026963997632,-154.99952697753906,295.94940185546875,0.5442272424697876,0.050000000745058,0.0458540953695774,295.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5442272424697876,0.050000000745058,0.0482865720987319,293.4294128417969,297.1499938964844,293.1499938964844,0.0054700425826013,-288.5192565917969,299.8454895019531,0.5442272424697876,0.050000000745058,0.0356642976403236,293.1809387207031,297.1499938964844,293.1499938964844,0.0419546961784362,-1300.8768310546875,304.15240478515625,0.7016915082931519,0.1019955277442932,0.0976327881217002,293.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14752197265625,0.5442272424697876,0.050000000745058,0.2290506958961486,291.1474914550781,291.1499938964844,274.7006530761719,272.2381896972656,286.23931884765625,295.0276794433594,293.1473693847656,1.0,0.1563060730695724,0.948948860168457,0.948948860168457,1.0,1.0,-0.5478049516677856,0.237050712108612,0.3107542395591736,0.0793310403823852,0.0,0.0,0.1403798311948776,25.153839111328125,25.0,-0.7109662294387817,-3817.632568359375,32.780006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510925292969,305.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0849154964089393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153631582856178,0.1153673902153968,-4.234642801748123e-06,0.0,8.617843559477478e-05,0.0,0.0,4.486483573913574,0.0,0.0,0.0,0.2721120119094848,4.0,0.0,1.0
832500,293.3331604003906,297.1499938964844,293.1499938964844,0.0021786675788462,-153.3118133544922,295.918701171875,0.5442318320274353,0.050000000745058,0.0458540618419647,295.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1472473144531,0.5442318320274353,0.050000000745058,0.048286534845829,293.4299011230469,297.1499938964844,293.1499938964844,0.0054226494394242,-286.3778991699219,299.7956237792969,0.5442318320274353,0.050000000745058,0.0356642715632915,293.18035888671875,297.1499938964844,293.1499938964844,0.0417459569871425,-1297.304443359375,304.15234375,0.7010091543197632,0.1017144694924354,0.0973626896739006,293.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1472473144531,0.5442318320274353,0.050000000745058,0.2290505319833755,291.147216796875,291.1499938964844,274.6875,272.2318420410156,286.233154296875,295.0267333984375,293.1470947265625,1.0,0.1562698185443878,0.9491254687309264,0.9491254687309264,1.0,1.0,-0.5474805235862732,0.2369090914726257,0.3105714023113251,0.0792871043086052,0.0,0.0,0.1405935883522033,25.15064239501953,25.0,-0.7205352187156677,-3818.630859375,32.74657440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14898681640625,305.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0849368125200271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154548376798629,0.115459069609642,-4.234778316458687e-06,0.0,8.620006701676175e-05,0.0,0.0,4.490273475646973,0.0,0.0,0.0,0.2721262872219085,4.0,0.0,1.0
832560,293.3326416015625,297.1499938964844,293.1499938964844,0.0021547542419284,-151.63204956054688,295.8881225585937,0.5442370176315308,0.050000000745058,0.0458540245890617,295.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.14697265625,0.5442370176315308,0.050000000745058,0.048286497592926,293.43035888671875,297.1499938964844,293.1499938964844,0.0053755627013742,-284.2390441894531,299.74578857421875,0.5442370176315308,0.050000000745058,0.0356642417609691,293.1798095703125,297.1499938964844,293.1499938964844,0.0415435805916786,-1293.840576171875,304.1523132324219,0.7003465890884399,0.101442202925682,0.0971007347106933,293.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.14697265625,0.5442370176315308,0.050000000745058,0.2290503531694412,291.1469421386719,291.1499938964844,274.67401123046875,272.2252197265625,286.2268371582031,295.0257263183594,293.1468200683594,1.0,0.1562343537807464,0.9493029713630676,0.9493029713630676,1.0,1.0,-0.5471657514572144,0.2367716878652572,0.3103940784931183,0.0792448818683624,0.0,0.0,0.1408253461122512,25.147396087646484,25.0,-0.7332176566123962,-3819.786865234375,32.71402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,305.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.084962360560894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155545860528945,0.1155588254332542,-4.234927018842427e-06,0.0,8.62259985296987e-05,0.0,0.0,4.49439811706543,0.0,0.0,0.0,0.2721418440341949,4.0,0.0,1.0
832620,293.3315734863281,297.1499938964844,293.1499938964844,0.0021073506213724,-148.30184936523438,295.82745361328125,0.5442500114440918,0.050000000745058,0.0458539277315139,295.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464233398437,0.5442500114440918,0.050000000745058,0.0482863970100879,293.4308776855469,297.1499938964844,293.1499938964844,0.0052830060012638,-280.0021057128906,299.6468811035156,0.5442500114440918,0.050000000745058,0.0356641672551631,293.1786193847656,297.1499938964844,293.1499938964844,0.0411596707999706,-1287.2694091796875,304.15216064453125,0.6990880370140076,0.1009285449981689,0.0966034680604934,293.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464233398437,0.5442500114440918,0.050000000745058,0.229049876332283,291.1463928222656,291.1499938964844,274.64599609375,272.2110290527344,286.2134704589844,295.0232238769531,293.1462707519531,1.0,0.1561657637357711,0.9496579170227052,0.9496579170227052,1.0,1.0,-0.5465680956840515,0.2365106642246246,0.3100574314594269,0.0791658759117126,0.0,0.0,0.1413418799638748,25.14061737060547,25.0,-0.7985487580299377,-3822.599365234375,32.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,305.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.085025206208229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115777663886547,0.1157818958163261,-4.23526171289268e-06,0.0,8.628977957414463e-05,0.0,0.0,4.503626823425293,0.0,0.0,0.0,0.2721766531467438,4.0,0.0,1.0
832680,293.3315734863281,297.1499938964844,293.1499938964844,0.0021073506213724,-148.30184936523438,295.82745361328125,0.5442500114440918,0.050000000745058,0.0458539277315139,295.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464233398437,0.5442500114440918,0.050000000745058,0.0482863970100879,293.4308776855469,297.1499938964844,293.1499938964844,0.0052830060012638,-280.0021057128906,299.6468811035156,0.5442500114440918,0.050000000745058,0.0356641672551631,293.1786193847656,297.1499938964844,293.1499938964844,0.0411596707999706,-1287.2694091796875,304.15216064453125,0.6990880370140076,0.1009285449981689,0.0966034680604934,293.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1464233398437,0.5442500114440918,0.050000000745058,0.229049876332283,291.1463928222656,291.1499938964844,274.64599609375,272.2110290527344,286.2134704589844,295.0232238769531,293.1462707519531,1.0,0.1561657637357711,0.9496579170227052,0.9496579170227052,1.0,1.0,-0.5465680956840515,0.2365106642246246,0.3100574314594269,0.0791658759117126,0.0,0.0,0.1413418799638748,25.14061737060547,25.0,-0.7985487580299377,-3822.599365234375,32.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427001953125,305.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.085025206208229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115777663886547,0.1157818958163261,-4.23526171289268e-06,0.0,8.628977957414463e-05,0.0,0.0,4.503626823425293,0.0,0.0,0.0,0.2721766531467438,4.0,0.0,1.0
832740,293.3302917480469,297.1499938964844,293.1499938964844,0.0020606971811503,-145.02430725097656,295.76763916015625,0.5442690253257751,0.050000000745058,0.0458537898957729,295.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5442690253257751,0.050000000745058,0.048286247998476,293.4309387207031,297.1499938964844,293.1499938964844,0.0051923254504799,-275.81011962890625,299.5490417480469,0.5442690253257751,0.050000000745058,0.0356640592217445,293.17730712890625,297.1499938964844,293.1499938964844,0.0408135056495666,-1281.3458251953125,304.15203857421875,0.6979542374610901,0.1004676073789596,0.0961542204022407,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5442690253257751,0.050000000745058,0.2290491759777069,291.145751953125,291.1499938964844,274.6166687011719,272.19561767578125,286.1990661621094,295.0199279785156,293.1455993652344,1.0,0.1561008393764495,0.9500128626823424,0.9500128626823424,1.0,1.0,-0.5460276007652283,0.236274316906929,0.3097533285617828,0.0790968760848045,0.0,0.0,0.1419484913349151,25.133081436157227,25.0,-0.943255603313446,-3826.218994140625,32.59413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0851048603653907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160394921898841,0.1160437315702438,-4.235655069351196e-06,0.0,8.637061546323821e-05,0.0,0.0,4.514461994171143,0.0,0.0,0.0,0.2722175717353821,4.0,0.0,1.0
832800,293.3302917480469,297.1499938964844,293.1499938964844,0.0020606971811503,-145.02430725097656,295.76763916015625,0.5442690253257751,0.050000000745058,0.0458537898957729,295.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5442690253257751,0.050000000745058,0.048286247998476,293.4309387207031,297.1499938964844,293.1499938964844,0.0051923254504799,-275.81011962890625,299.5490417480469,0.5442690253257751,0.050000000745058,0.0356640592217445,293.17730712890625,297.1499938964844,293.1499938964844,0.0408135056495666,-1281.3458251953125,304.15203857421875,0.6979542374610901,0.1004676073789596,0.0961542204022407,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14581298828125,0.5442690253257751,0.050000000745058,0.2290491759777069,291.145751953125,291.1499938964844,274.6166687011719,272.19561767578125,286.1990661621094,295.0199279785156,293.1455993652344,1.0,0.1561008393764495,0.9500128626823424,0.9500128626823424,1.0,1.0,-0.5460276007652283,0.236274316906929,0.3097533285617828,0.0790968760848045,0.0,0.0,0.1419484913349151,25.133081436157227,25.0,-0.943255603313446,-3826.218994140625,32.59413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385192871094,305.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0851048603653907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160394921898841,0.1160437315702438,-4.235655069351196e-06,0.0,8.637061546323821e-05,0.0,0.0,4.514461994171143,0.0,0.0,0.0,0.2722175717353821,4.0,0.0,1.0
832860,293.3288269042969,297.1499938964844,293.1499938964844,0.0020148090552538,-141.80059814453125,295.70867919921875,0.5442934036254883,0.050000000745058,0.0458536073565483,295.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14508056640625,0.5442934036254883,0.050000000745058,0.0482860580086708,293.4308166503906,297.1499938964844,293.1499938964844,0.0051030018366873,-271.64178466796875,299.4516906738281,0.5442934036254883,0.050000000745058,0.0356639176607131,293.1759338378906,297.1499938964844,293.1499938964844,0.0405059605836868,-1276.0848388671875,304.15185546875,0.696948766708374,0.1000574007630348,0.0957539975643158,293.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14508056640625,0.5442934036254883,0.050000000745058,0.229048267006874,291.14501953125,291.1499938964844,274.58599853515625,272.17901611328125,286.1838684082031,295.0162353515625,293.14483642578125,1.0,0.1560399085283279,0.9503682255744934,0.9503682255744934,1.0,1.0,-0.5455456376075745,0.2360633462667465,0.3094822764396667,0.0790377482771873,0.0,0.0,0.1426616758108139,25.12490463256836,25.0,-1.0592902898788452,-3830.72607421875,32.54148483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0852017626166343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163486465811729,0.1163528859615325,-4.2361189116491005e-06,0.0,8.646896458230913e-05,0.0,0.0,4.5272603034973145,0.0,0.0,0.0,0.2722659111022949,4.0,0.0,1.0
832920,293.3288269042969,297.1499938964844,293.1499938964844,0.0020148090552538,-141.80059814453125,295.70867919921875,0.5442934036254883,0.050000000745058,0.0458536073565483,295.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14508056640625,0.5442934036254883,0.050000000745058,0.0482860580086708,293.4308166503906,297.1499938964844,293.1499938964844,0.0051030018366873,-271.64178466796875,299.4516906738281,0.5442934036254883,0.050000000745058,0.0356639176607131,293.1759338378906,297.1499938964844,293.1499938964844,0.0405059605836868,-1276.0848388671875,304.15185546875,0.696948766708374,0.1000574007630348,0.0957539975643158,293.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14508056640625,0.5442934036254883,0.050000000745058,0.229048267006874,291.14501953125,291.1499938964844,274.58599853515625,272.17901611328125,286.1838684082031,295.0162353515625,293.14483642578125,1.0,0.1560399085283279,0.9503682255744934,0.9503682255744934,1.0,1.0,-0.5455456376075745,0.2360633462667465,0.3094822764396667,0.0790377482771873,0.0,0.0,0.1426616758108139,25.12490463256836,25.0,-1.0592902898788452,-3830.72607421875,32.54148483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,305.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0852017626166343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163486465811729,0.1163528859615325,-4.2361189116491005e-06,0.0,8.646896458230913e-05,0.0,0.0,4.5272603034973145,0.0,0.0,0.0,0.2722659111022949,4.0,0.0,1.0
832980,293.32720947265625,297.1499938964844,293.1499938964844,0.0019696350209414,-138.62672424316406,295.65057373046875,0.5443213582038879,0.050000000745058,0.0458534024655818,295.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.144287109375,0.5443213582038879,0.050000000745058,0.0482858382165432,293.4305419921875,297.1499938964844,293.1499938964844,0.0050149108283221,-267.4925842285156,299.3547668457031,0.5443213582038879,0.050000000745058,0.0356637574732303,293.1744689941406,297.1499938964844,293.1499938964844,0.0402331575751304,-1271.41845703125,304.1517028808594,0.6960592269897461,0.0996930375695228,0.0953982546925544,293.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.144287109375,0.5443213582038879,0.050000000745058,0.2290472388267517,291.1442565917969,291.1499938964844,274.5539855957031,272.1611633300781,286.16796875,295.0123291015625,293.1440734863281,1.0,0.1559831351041793,0.9507236480712892,0.9507236480712892,1.0,1.0,-0.5451167225837708,0.2358758002519607,0.3092409372329712,0.0789868533611297,0.0,0.0,0.1434813737869262,25.11640357971192,25.0,-1.0784848928451538,-3836.12109375,32.49354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,305.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0853166133165359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167074516415596,0.1167116910219192,-4.236663244228112e-06,0.0,8.658551814733073e-05,0.0,0.0,4.542126178741455,0.0,0.0,0.0,0.2723220884799957,4.0,0.0,1.0
833040,293.32720947265625,297.1499938964844,293.1499938964844,0.0019696350209414,-138.62672424316406,295.65057373046875,0.5443213582038879,0.050000000745058,0.0458534024655818,295.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.144287109375,0.5443213582038879,0.050000000745058,0.0482858382165432,293.4305419921875,297.1499938964844,293.1499938964844,0.0050149108283221,-267.4925842285156,299.3547668457031,0.5443213582038879,0.050000000745058,0.0356637574732303,293.1744689941406,297.1499938964844,293.1499938964844,0.0402331575751304,-1271.41845703125,304.1517028808594,0.6960592269897461,0.0996930375695228,0.0953982546925544,293.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.144287109375,0.5443213582038879,0.050000000745058,0.2290472388267517,291.1442565917969,291.1499938964844,274.5539855957031,272.1611633300781,286.16796875,295.0123291015625,293.1440734863281,1.0,0.1559831351041793,0.9507236480712892,0.9507236480712892,1.0,1.0,-0.5451167225837708,0.2358758002519607,0.3092409372329712,0.0789868533611297,0.0,0.0,0.1434813737869262,25.11640357971192,25.0,-1.0784848928451538,-3836.12109375,32.49354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,305.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.0853166133165359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167074516415596,0.1167116910219192,-4.236663244228112e-06,0.0,8.658551814733073e-05,0.0,0.0,4.542126178741455,0.0,0.0,0.0,0.2723220884799957,4.0,0.0,1.0
833100,293.3263854980469,297.1499938964844,293.1499938964844,0.0019473023712635,-137.05743408203125,295.62188720703125,0.544336199760437,0.050000000745058,0.0458532907068729,295.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1439208984375,0.544336199760437,0.050000000745058,0.0482857227325439,293.43035888671875,297.1499938964844,293.1499938964844,0.0049713123589754,-265.4249572753906,299.3064880371094,0.544336199760437,0.050000000745058,0.0356636717915535,293.1737365722656,297.1499938964844,293.1499938964844,0.0401087403297424,-1269.2901611328125,304.151611328125,0.6956546306610107,0.0995268821716308,0.0952358692884445,293.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1439208984375,0.544336199760437,0.050000000745058,0.2290466874837875,291.14385986328125,291.1499938964844,274.5375061035156,272.1517944335937,286.1597595214844,295.01031494140625,293.1437072753906,1.0,0.1559563428163528,0.9509013891220092,0.9509013891220092,1.0,1.0,-0.544920802116394,0.2357902824878692,0.3091305494308471,0.0789640322327613,0.0,0.0,0.1439284831285476,25.11210060119629,25.0,-1.0542500019073486,-3839.135009765625,32.471275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,305.27685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.0853810012340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169046834111213,0.1169089153409004,-4.2369651964691e-06,0.0,8.665086352266371e-05,0.0,0.0,4.5503034591674805,0.0,0.0,0.0,0.2723530232906341,4.0,0.0,1.0
833160,293.32550048828125,297.1499938964844,293.1499938964844,0.0019251343328505,-135.4995574951172,295.5933837890625,0.5443515181541443,0.050000000745058,0.0458531752228736,295.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.5443515181541443,0.050000000745058,0.0482856035232543,293.4301452636719,297.1499938964844,293.1499938964844,0.0049280170351266,-263.3624267578125,299.25830078125,0.5443515181541443,0.050000000745058,0.0356635823845863,293.1730041503906,297.1499938964844,293.1499938964844,0.0399939604103565,-1267.2899169921875,304.1515197753906,0.6952754259109497,0.0993709713220596,0.0950832888484001,293.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1435546875,0.5443515181541443,0.050000000745058,0.2290461063385009,291.1434936523437,291.1499938964844,274.5206604003906,272.1421203613281,286.1513671875,295.0082702636719,293.1433410644531,1.0,0.1559305936098098,0.9510790705680848,0.9510790705680848,1.0,1.0,-0.5447366237640381,0.2357100695371627,0.3090265691280365,0.0789427310228347,0.0,0.0,0.1443984061479568,25.10779190063477,25.0,-1.0141358375549316,-3842.34765625,32.450103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,305.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4453125,18000.0,0.0,0.0,0.0854501128196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171130016446113,0.117117241024971,-4.237287157593528e-06,0.0,8.672100375406444e-05,0.0,0.0,4.558946132659912,0.0,0.0,0.0,0.2723857760429382,4.0,0.0,1.0
833220,293.3236999511719,297.1499938964844,293.1499938964844,0.0018812825437635,-132.4172821044922,295.5370483398437,0.5443832278251648,0.050000000745058,0.0458529405295848,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.14288330078125,0.5443832278251648,0.050000000745058,0.0482853539288044,293.4295654296875,297.1499938964844,293.1499938964844,0.004842369351536,-259.2554016113281,299.1624450683594,0.5443832278251648,0.050000000745058,0.0356633998453617,293.1715393066406,297.1499938964844,293.1499938964844,0.0397917442023754,-1263.6607666015625,304.1513671875,0.6945905685424805,0.0990888029336929,0.0948064625263214,293.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14288330078125,0.5443832278251648,0.050000000745058,0.2290449291467666,291.142822265625,291.1499938964844,274.4859924316406,272.121826171875,286.13409423828125,295.0040588378906,293.1427001953125,1.0,0.1558822244405746,0.9514344930648804,0.9514344930648804,1.0,1.0,-0.5444021821022034,0.2355651408433914,0.3088370561599731,0.0789041593670845,0.0,0.0,0.1454001665115356,25.09919166564941,25.0,-0.911354124546051,-3849.330322265625,32.41096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,305.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.0856025144457817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175601035356521,0.1175643429160118,-4.237983830535086e-06,0.0,8.687566878506914e-05,0.0,0.0,4.57750940322876,0.0,0.0,0.0,0.2724561691284179,4.0,0.0,1.0
833280,293.3236999511719,297.1499938964844,293.1499938964844,0.0018812825437635,-132.4172821044922,295.5370483398437,0.5443832278251648,0.050000000745058,0.0458529405295848,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.14288330078125,0.5443832278251648,0.050000000745058,0.0482853539288044,293.4295654296875,297.1499938964844,293.1499938964844,0.004842369351536,-259.2554016113281,299.1624450683594,0.5443832278251648,0.050000000745058,0.0356633998453617,293.1715393066406,297.1499938964844,293.1499938964844,0.0397917442023754,-1263.6607666015625,304.1513671875,0.6945905685424805,0.0990888029336929,0.0948064625263214,293.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.14288330078125,0.5443832278251648,0.050000000745058,0.2290449291467666,291.142822265625,291.1499938964844,274.4859924316406,272.121826171875,286.13409423828125,295.0040588378906,293.1427001953125,1.0,0.1558822244405746,0.9514344930648804,0.9514344930648804,1.0,1.0,-0.5444021821022034,0.2355651408433914,0.3088370561599731,0.0789041593670845,0.0,0.0,0.1454001665115356,25.09919166564941,25.0,-0.911354124546051,-3849.330322265625,32.41096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,305.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28515625,18000.0,0.0,0.0,0.0856025144457817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175601035356521,0.1175643429160118,-4.237983830535086e-06,0.0,8.687566878506914e-05,0.0,0.0,4.57750940322876,0.0,0.0,0.0,0.2724561691284179,4.0,0.0,1.0
833340,293.32183837890625,297.1499938964844,293.1499938964844,0.0018380843102931,-129.3802947998047,295.48162841796875,0.544416069984436,0.050000000745058,0.0458526983857154,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.544416069984436,0.050000000745058,0.0482850968837738,293.4289245605469,297.1499938964844,293.1499938964844,0.0047577857039868,-255.1648406982422,299.06707763671875,0.544416069984436,0.050000000745058,0.0356632098555564,293.1700439453125,297.1499938964844,293.1499938964844,0.0396160706877708,-1260.518798828125,304.15118408203125,0.6940022110939026,0.0988455340266227,0.0945667251944542,293.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.544416069984436,0.050000000745058,0.2290437221527099,291.1422424316406,291.1499938964844,274.45001220703125,272.1003112792969,286.1161193847656,294.999755859375,293.14208984375,1.0,0.1558380424976349,0.9517898559570312,0.9517898559570312,1.0,1.0,-0.5441122055053711,0.2354407757520675,0.3086714446544647,0.0788702517747879,0.0,0.0,0.1464773714542389,25.09065818786621,25.0,-0.8088555932044983,-3857.018310546875,32.37605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.0857738703489303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180446818470954,0.1180489212274551,-4.238747351337224e-06,0.0,8.704957144800574e-05,0.0,0.0,4.597649097442627,0.0,0.0,0.0,0.2725327014923095,4.0,0.0,1.0
833400,293.32183837890625,297.1499938964844,293.1499938964844,0.0018380843102931,-129.3802947998047,295.48162841796875,0.544416069984436,0.050000000745058,0.0458526983857154,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.544416069984436,0.050000000745058,0.0482850968837738,293.4289245605469,297.1499938964844,293.1499938964844,0.0047577857039868,-255.1648406982422,299.06707763671875,0.544416069984436,0.050000000745058,0.0356632098555564,293.1700439453125,297.1499938964844,293.1499938964844,0.0396160706877708,-1260.518798828125,304.15118408203125,0.6940022110939026,0.0988455340266227,0.0945667251944542,293.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14227294921875,0.544416069984436,0.050000000745058,0.2290437221527099,291.1422424316406,291.1499938964844,274.45001220703125,272.1003112792969,286.1161193847656,294.999755859375,293.14208984375,1.0,0.1558380424976349,0.9517898559570312,0.9517898559570312,1.0,1.0,-0.5441122055053711,0.2354407757520675,0.3086714446544647,0.0788702517747879,0.0,0.0,0.1464773714542389,25.09065818786621,25.0,-0.8088555932044983,-3857.018310546875,32.37605285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.142578125,18000.0,0.0,0.0,0.0857738703489303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180446818470954,0.1180489212274551,-4.238747351337224e-06,0.0,8.704957144800574e-05,0.0,0.0,4.597649097442627,0.0,0.0,0.0,0.2725327014923095,4.0,0.0,1.0
833460,293.31988525390625,297.1499938964844,293.1499938964844,0.0017955400981009,-126.38877868652344,295.42706298828125,0.5444497466087341,0.050000000745058,0.0458524487912654,294.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5444497466087341,0.050000000745058,0.0482848361134529,293.4281921386719,297.1499938964844,293.1499938964844,0.0046741790138185,-251.0885772705078,298.9720764160156,0.5444497466087341,0.050000000745058,0.0356630161404609,293.1685485839844,297.1499938964844,293.1499938964844,0.0394615679979324,-1257.8477783203125,304.15106201171875,0.6935068964958191,0.0986396521329879,0.094362661242485,293.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5444497466087341,0.050000000745058,0.2290424704551696,291.1416931152344,291.1499938964844,274.41265869140625,272.0775756835937,286.0974426269531,294.99530029296875,293.1415710449219,1.0,0.1557979434728622,0.952144742012024,0.952144742012024,1.0,1.0,-0.5438649654388428,0.2353365421295166,0.3085283935070038,0.0788400322198867,0.0,0.0,0.147622600197792,25.08222770690918,25.0,-0.7319498658180237,-3865.371826171875,32.345237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,305.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0859635695815086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185633018612861,0.1185675412416458,-4.239570444042329e-06,0.0,8.724210056243464e-05,0.0,0.0,4.6192240715026855,0.0,0.0,0.0,0.2726147472858429,4.0,0.0,1.0
833520,293.31988525390625,297.1499938964844,293.1499938964844,0.0017955400981009,-126.38877868652344,295.42706298828125,0.5444497466087341,0.050000000745058,0.0458524487912654,294.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5444497466087341,0.050000000745058,0.0482848361134529,293.4281921386719,297.1499938964844,293.1499938964844,0.0046741790138185,-251.0885772705078,298.9720764160156,0.5444497466087341,0.050000000745058,0.0356630161404609,293.1685485839844,297.1499938964844,293.1499938964844,0.0394615679979324,-1257.8477783203125,304.15106201171875,0.6935068964958191,0.0986396521329879,0.094362661242485,293.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1417236328125,0.5444497466087341,0.050000000745058,0.2290424704551696,291.1416931152344,291.1499938964844,274.41265869140625,272.0775756835937,286.0974426269531,294.99530029296875,293.1415710449219,1.0,0.1557979434728622,0.952144742012024,0.952144742012024,1.0,1.0,-0.5438649654388428,0.2353365421295166,0.3085283935070038,0.0788400322198867,0.0,0.0,0.147622600197792,25.08222770690918,25.0,-0.7319498658180237,-3865.371826171875,32.345237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,305.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.009765625,18000.0,0.0,0.0,0.0859635695815086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185633018612861,0.1185675412416458,-4.239570444042329e-06,0.0,8.724210056243464e-05,0.0,0.0,4.6192240715026855,0.0,0.0,0.0,0.2726147472858429,4.0,0.0,1.0
833580,293.31787109375,297.1499938964844,293.1499938964844,0.0017536580562591,-123.44347381591795,295.3733825683594,0.54448401927948,0.050000000745058,0.0458521917462348,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.54448401927948,0.050000000745058,0.0482845678925514,293.42742919921875,297.1499938964844,293.1499938964844,0.0045915688388049,-247.02964782714844,298.8775329589844,0.54448401927948,0.050000000745058,0.0356628149747848,293.16705322265625,297.1499938964844,293.1499938964844,0.0393259972333908,-1255.6380615234375,304.15093994140625,0.6931025385856628,0.0984703451395034,0.0941933766007423,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.54448401927948,0.050000000745058,0.229041188955307,291.14117431640625,291.1499938964844,274.3739929199219,272.0535888671875,286.0780029296875,294.9906921386719,293.1410522460937,1.0,0.1557619124650955,0.9524995684623718,0.9524995684623718,1.0,1.0,-0.5436593890190125,0.2352523058652877,0.3084070980548858,0.0788126587867736,0.0,0.0,0.1488329470157623,25.07391929626465,25.0,-0.6882907152175903,-3874.382080078125,32.31843185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,305.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0861709713935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191146224737167,0.1191188618540763,-4.240450380166294e-06,0.0,8.745257946429774e-05,0.0,0.0,4.642180442810059,0.0,0.0,0.0,0.2727021276950836,4.0,0.0,1.0
833640,293.31787109375,297.1499938964844,293.1499938964844,0.0017536580562591,-123.44347381591795,295.3733825683594,0.54448401927948,0.050000000745058,0.0458521917462348,294.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.54448401927948,0.050000000745058,0.0482845678925514,293.42742919921875,297.1499938964844,293.1499938964844,0.0045915688388049,-247.02964782714844,298.8775329589844,0.54448401927948,0.050000000745058,0.0356628149747848,293.16705322265625,297.1499938964844,293.1499938964844,0.0393259972333908,-1255.6380615234375,304.15093994140625,0.6931025385856628,0.0984703451395034,0.0941933766007423,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1412048339844,0.54448401927948,0.050000000745058,0.229041188955307,291.14117431640625,291.1499938964844,274.3739929199219,272.0535888671875,286.0780029296875,294.9906921386719,293.1410522460937,1.0,0.1557619124650955,0.9524995684623718,0.9524995684623718,1.0,1.0,-0.5436593890190125,0.2352523058652877,0.3084070980548858,0.0788126587867736,0.0,0.0,0.1488329470157623,25.07391929626465,25.0,-0.6882907152175903,-3874.382080078125,32.31843185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1072692871094,305.3307800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0861709713935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191146224737167,0.1191188618540763,-4.240450380166294e-06,0.0,8.745257946429774e-05,0.0,0.0,4.642180442810059,0.0,0.0,0.0,0.2727021276950836,4.0,0.0,1.0
833700,293.3168334960937,297.1499938964844,293.1499938964844,0.0017329733818769,-121.98876190185548,295.34686279296875,0.5445013642311096,0.050000000745058,0.0458520613610744,294.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1409606933594,0.5445013642311096,0.050000000745058,0.0482844300568103,293.427001953125,297.1499938964844,293.1499938964844,0.0045506530441343,-245.0080718994141,298.8304138183594,0.5445013642311096,0.050000000745058,0.0356627143919467,293.16632080078125,297.1499938964844,293.1499938964844,0.039265189319849,-1254.70556640625,304.15087890625,0.6929343342781067,0.0983993709087371,0.0941217020153999,293.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1409606933594,0.5445013642311096,0.050000000745058,0.2290405482053756,291.14093017578125,291.1499938964844,274.3541564941406,272.0411376953125,286.0680236816406,294.98834228515625,293.14080810546875,1.0,0.1557454168796539,0.9526770114898682,0.9526770114898682,1.0,1.0,-0.543572187423706,0.2352177202701568,0.3083544373512268,0.0787998288869857,0.0,0.0,0.1494624316692352,25.069812774658203,25.0,-0.678816020488739,-3879.136474609375,32.30652618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050109863281,305.3377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.0862811058759689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119402527809143,0.1194067671895027,-4.240911039232742e-06,0.0,8.756435272516683e-05,0.0,0.0,4.654176712036133,0.0,0.0,0.0,0.2727478146553039,4.0,0.0,1.0
833760,293.3157958984375,297.1499938964844,293.1499938964844,0.0017124623991549,-120.54622650146484,295.320556640625,0.5445188879966736,0.050000000745058,0.0458519347012043,294.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1407165527344,0.5445188879966736,0.050000000745058,0.0482842922210693,293.42657470703125,297.1499938964844,293.1499938964844,0.0045100050047039,-242.99253845214844,298.783447265625,0.5445188879966736,0.050000000745058,0.0356626138091087,293.16558837890625,297.1499938964844,293.1499938964844,0.0392092503607273,-1253.8883056640625,304.1508178710937,0.69278883934021,0.0983375906944274,0.0940586552023887,293.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1407165527344,0.5445188879966736,0.050000000745058,0.2290398925542831,291.14068603515625,291.1499938964844,274.3340148925781,272.02838134765625,286.0578308105469,294.9859313964844,293.1405639648437,1.0,0.1557299047708511,0.9528542160987854,0.9528542160987854,1.0,1.0,-0.5434952974319458,0.2351882308721542,0.3083070516586303,0.0787874460220336,0.0,0.0,0.1501082777976989,25.06573486328125,25.0,-0.6764470338821411,-3884.060546875,32.29560470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028137207031,305.3448791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.0863953679800033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196986883878707,0.1197029277682304,-4.241385795467068e-06,0.0,8.768030966166407e-05,0.0,0.0,4.66652250289917,0.0,0.0,0.0,0.2727948427200317,4.0,0.0,1.0
