time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833820,293.31365966796875,297.1499938964844,293.1499938964844,0.0016719758277758,-117.69873809814452,295.26861572265625,0.5445544719696045,0.050000000745058,0.0458516664803028,294.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402282714844,0.5445544719696045,0.050000000745058,0.0482840128242969,293.42559814453125,297.1499938964844,293.1499938964844,0.0044295396655797,-238.98193359375,298.69000244140625,0.5445544719696045,0.050000000745058,0.0356624089181423,293.16412353515625,297.1499938964844,293.1499938964844,0.039113737642765,-1252.6007080078125,304.15069580078125,0.6925663948059082,0.0982415527105331,0.0939585268497467,293.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402282714844,0.5445544719696045,0.050000000745058,0.229038581252098,291.14019775390625,291.1499938964844,274.29266357421875,272.0019226074219,286.036865234375,294.9809265136719,293.1400756835937,1.0,0.1557018309831619,0.9532086849212646,0.9532086849212646,1.0,1.0,-0.543372631072998,0.2351446002721786,0.3082280158996582,0.0787637755274772,0.0,0.0,0.1514497101306915,25.0576286315918,25.0,-0.6898592114448547,-3894.42626953125,32.27671432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,305.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.0866357088088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120316207408905,0.1203204467892646,-4.242377144692e-06,0.0,8.792422886472195e-05,0.0,0.0,4.692282199859619,0.0,0.0,0.0,0.2728929817676544,4.0,0.0,1.0
833880,293.31365966796875,297.1499938964844,293.1499938964844,0.0016719758277758,-117.69873809814452,295.26861572265625,0.5445544719696045,0.050000000745058,0.0458516664803028,294.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402282714844,0.5445544719696045,0.050000000745058,0.0482840128242969,293.42559814453125,297.1499938964844,293.1499938964844,0.0044295396655797,-238.98193359375,298.69000244140625,0.5445544719696045,0.050000000745058,0.0356624089181423,293.16412353515625,297.1499938964844,293.1499938964844,0.039113737642765,-1252.6007080078125,304.15069580078125,0.6925663948059082,0.0982415527105331,0.0939585268497467,293.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1402282714844,0.5445544719696045,0.050000000745058,0.229038581252098,291.14019775390625,291.1499938964844,274.29266357421875,272.0019226074219,286.036865234375,294.9809265136719,293.1400756835937,1.0,0.1557018309831619,0.9532086849212646,0.9532086849212646,1.0,1.0,-0.543372631072998,0.2351446002721786,0.3082280158996582,0.0787637755274772,0.0,0.0,0.1514497101306915,25.0576286315918,25.0,-0.6898592114448547,-3894.42626953125,32.27671432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,305.3597412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.623046875,18000.0,0.0,0.0,0.0866357088088989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120316207408905,0.1203204467892646,-4.242377144692e-06,0.0,8.792422886472195e-05,0.0,0.0,4.692282199859619,0.0,0.0,0.0,0.2728929817676544,4.0,0.0,1.0
833940,293.3114624023437,297.1499938964844,293.1499938964844,0.0016322416486218,-114.90413665771484,295.2176208496094,0.5445910692214966,0.050000000745058,0.045851394534111,294.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13970947265625,0.5445910692214966,0.050000000745058,0.0482837297022342,293.42449951171875,297.1499938964844,293.1499938964844,0.0043502287007868,-235.0025634765625,298.59722900390625,0.5445910692214966,0.050000000745058,0.0356621965765953,293.16265869140625,297.1499938964844,293.1499938964844,0.0390459038317203,-1251.7862548828125,304.15057373046875,0.6924381256103516,0.0981833040714263,0.0938939154148101,293.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13970947265625,0.5445910692214966,0.050000000745058,0.2290372252464294,291.1396789550781,291.1499938964844,274.25,271.9742431640625,286.0150756835937,294.9757385253906,293.1395568847656,1.0,0.1556777209043502,0.953563153743744,0.953563153743744,1.0,1.0,-0.5432925224304199,0.2351221442222595,0.3081703782081604,0.0787413567304611,0.0,0.0,0.152860939502716,25.04956245422364,25.0,-0.7192732095718384,-3905.514404296875,32.26182174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,305.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0868915468454361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209692507982254,0.120973490178585,-4.2434285205672495e-06,0.0,8.818387141218409e-05,0.0,0.0,4.719548225402832,0.0,0.0,0.0,0.2729968726634979,4.0,0.0,1.0
834000,293.3114624023437,297.1499938964844,293.1499938964844,0.0016322416486218,-114.90413665771484,295.2176208496094,0.5445910692214966,0.050000000745058,0.045851394534111,294.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13970947265625,0.5445910692214966,0.050000000745058,0.0482837297022342,293.42449951171875,297.1499938964844,293.1499938964844,0.0043502287007868,-235.0025634765625,298.59722900390625,0.5445910692214966,0.050000000745058,0.0356621965765953,293.16265869140625,297.1499938964844,293.1499938964844,0.0390459038317203,-1251.7862548828125,304.15057373046875,0.6924381256103516,0.0981833040714263,0.0938939154148101,293.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13970947265625,0.5445910692214966,0.050000000745058,0.2290372252464294,291.1396789550781,291.1499938964844,274.25,271.9742431640625,286.0150756835937,294.9757385253906,293.1395568847656,1.0,0.1556777209043502,0.953563153743744,0.953563153743744,1.0,1.0,-0.5432925224304199,0.2351221442222595,0.3081703782081604,0.0787413567304611,0.0,0.0,0.152860939502716,25.04956245422364,25.0,-0.7192732095718384,-3905.514404296875,32.26182174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943908691406,305.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.0868915468454361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209692507982254,0.120973490178585,-4.2434285205672495e-06,0.0,8.818387141218409e-05,0.0,0.0,4.719548225402832,0.0,0.0,0.0,0.2729968726634979,4.0,0.0,1.0
834060,293.3091735839844,297.1499938964844,293.1499938964844,0.001593300839886,-112.16533660888672,295.1676025390625,0.5446288585662842,0.050000000745058,0.0458511151373386,294.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1391906738281,0.5446288585662842,0.050000000745058,0.0482834316790103,293.4232482910156,297.1499938964844,293.1499938964844,0.004272127058357,-231.0592041015625,298.5052490234375,0.5446288585662842,0.050000000745058,0.0356619767844677,293.1611633300781,297.1499938964844,293.1499938964844,0.0390159599483013,-1251.45849609375,304.15045166015625,0.692406952381134,0.0981638506054878,0.093865767121315,293.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1391906738281,0.5446288585662842,0.050000000745058,0.229035809636116,291.1391296386719,291.1499938964844,274.2059936523437,271.9453125,285.9924621582031,294.9702453613281,293.1390075683594,1.0,0.1556575447320938,0.9539164900779724,0.9539164900779724,1.0,1.0,-0.5432561039924622,0.2351215034723281,0.3081345856189728,0.0787198990583419,0.0,0.0,0.1543454825878143,25.04149055480957,25.0,-0.7536696791648865,-3917.359130859375,32.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,305.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.0871624797582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216600313782692,0.1216642707586288,-4.244542651576921e-06,0.0,8.84588371263817e-05,0.0,0.0,4.748418807983398,0.0,0.0,0.0,0.2731069326400757,4.0,0.0,1.0
834120,293.3091735839844,297.1499938964844,293.1499938964844,0.001593300839886,-112.16533660888672,295.1676025390625,0.5446288585662842,0.050000000745058,0.0458511151373386,294.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1391906738281,0.5446288585662842,0.050000000745058,0.0482834316790103,293.4232482910156,297.1499938964844,293.1499938964844,0.004272127058357,-231.0592041015625,298.5052490234375,0.5446288585662842,0.050000000745058,0.0356619767844677,293.1611633300781,297.1499938964844,293.1499938964844,0.0390159599483013,-1251.45849609375,304.15045166015625,0.692406952381134,0.0981638506054878,0.093865767121315,293.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1391906738281,0.5446288585662842,0.050000000745058,0.229035809636116,291.1391296386719,291.1499938964844,274.2059936523437,271.9453125,285.9924621582031,294.9702453613281,293.1390075683594,1.0,0.1556575447320938,0.9539164900779724,0.9539164900779724,1.0,1.0,-0.5432561039924622,0.2351215034723281,0.3081345856189728,0.0787198990583419,0.0,0.0,0.1543454825878143,25.04149055480957,25.0,-0.7536696791648865,-3917.359130859375,32.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,305.3918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.0871624797582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216600313782692,0.1216642707586288,-4.244542651576921e-06,0.0,8.84588371263817e-05,0.0,0.0,4.748418807983398,0.0,0.0,0.0,0.2731069326400757,4.0,0.0,1.0
834180,293.3067932128906,297.1499938964844,293.1499938964844,0.0015551898395642,-109.4849090576172,295.1185913085937,0.5446680188179016,0.050000000745058,0.0458508245646953,294.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1386108398437,0.5446680188179016,0.050000000745058,0.0482831262052059,293.4218139648437,297.1499938964844,293.1499938964844,0.0041952752508223,-227.15577697753903,298.4141540527344,0.5446680188179016,0.050000000745058,0.0356617532670497,293.15966796875,297.1499938964844,293.1499938964844,0.0390307158231735,-1251.6273193359375,304.1502685546875,0.6924753189086914,0.0981840789318084,0.0938749313354492,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1386108398437,0.5446680188179016,0.050000000745058,0.2290343642234802,291.1385803222656,291.1499938964844,274.1606750488281,271.9151306152344,285.968994140625,294.9645080566406,293.1384582519531,1.0,0.1556413620710373,0.9542698264122008,0.9542698264122008,1.0,1.0,-0.5432643294334412,0.2351433336734771,0.308120995759964,0.0786992162466049,0.0,0.0,0.1559062749147415,25.03337478637696,25.0,-0.7859653234481812,-3929.98779296875,32.24424362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0864562988281,305.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0874484479427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223905980587005,0.1223948448896408,-4.245724085194524e-06,0.0,8.874905324773863e-05,0.0,0.0,4.778984069824219,0.0,0.0,0.0,0.2732234895229339,4.0,0.0,1.0
834240,293.3067932128906,297.1499938964844,293.1499938964844,0.0015551898395642,-109.4849090576172,295.1185913085937,0.5446680188179016,0.050000000745058,0.0458508245646953,294.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1386108398437,0.5446680188179016,0.050000000745058,0.0482831262052059,293.4218139648437,297.1499938964844,293.1499938964844,0.0041952752508223,-227.15577697753903,298.4141540527344,0.5446680188179016,0.050000000745058,0.0356617532670497,293.15966796875,297.1499938964844,293.1499938964844,0.0390307158231735,-1251.6273193359375,304.1502685546875,0.6924753189086914,0.0981840789318084,0.0938749313354492,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1386108398437,0.5446680188179016,0.050000000745058,0.2290343642234802,291.1385803222656,291.1499938964844,274.1606750488281,271.9151306152344,285.968994140625,294.9645080566406,293.1384582519531,1.0,0.1556413620710373,0.9542698264122008,0.9542698264122008,1.0,1.0,-0.5432643294334412,0.2351433336734771,0.308120995759964,0.0786992162466049,0.0,0.0,0.1559062749147415,25.03337478637696,25.0,-0.7859653234481812,-3929.98779296875,32.24424362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0864562988281,305.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1796875,18000.0,0.0,0.0,0.0874484479427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223905980587005,0.1223948448896408,-4.245724085194524e-06,0.0,8.874905324773863e-05,0.0,0.0,4.778984069824219,0.0,0.0,0.0,0.2732234895229339,4.0,0.0,1.0
834300,293.3055725097656,297.1499938964844,293.1499938964844,0.0015364623395726,-108.16776275634766,295.0945129394531,0.5446882247924805,0.050000000745058,0.0458506755530834,294.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1383361816406,0.5446882247924805,0.050000000745058,0.048282966017723,293.4210205078125,297.1499938964844,293.1499938964844,0.0041573345661163,-225.220443725586,298.36895751953125,0.5446882247924805,0.050000000745058,0.0356616340577602,293.158935546875,297.1499938964844,293.1499938964844,0.0390546806156635,-1251.9052734375,304.1501770019531,0.6925482749938965,0.0982095822691917,0.0938940048217773,293.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1383361816406,0.5446882247924805,0.050000000745058,0.2290336042642593,291.1383056640625,291.1499938964844,274.13751220703125,271.89959716796875,285.9569396972656,294.9615173339844,293.1381530761719,1.0,0.1556347906589508,0.9544464945793152,0.9544464945793152,1.0,1.0,-0.5432857871055603,0.2351629585027694,0.308122843503952,0.078689195215702,0.0,0.0,0.1567165553569793,25.02929306030273,25.0,-0.7998765707015991,-3936.608154296875,32.24246597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845031738281,305.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.0875972211360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122771643102169,0.1227758899331092,-4.246341177349677e-06,0.0,8.890004392014816e-05,0.0,0.0,4.7949395179748535,0.0,0.0,0.0,0.2732843458652496,4.0,0.0,1.0
834360,293.3043212890625,297.1499938964844,293.1499938964844,0.0015179521869868,-106.86591339111328,295.0706787109375,0.544708788394928,0.050000000745058,0.0458505228161811,294.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1380310058594,0.544708788394928,0.050000000745058,0.0482828058302402,293.4201965332031,297.1499938964844,293.1499938964844,0.0041197156533598,-223.2962951660156,298.32403564453125,0.544708788394928,0.050000000745058,0.0356615148484706,293.1581726074219,297.1499938964844,293.1499938964844,0.0390879474580287,-1252.3101806640625,304.15008544921875,0.6926465034484863,0.098245158791542,0.0939225554466247,293.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1380310058594,0.544708788394928,0.050000000745058,0.2290328443050384,291.13800048828125,291.1499938964844,274.114013671875,271.8837280273437,285.9444580078125,294.9581604003906,293.13787841796875,1.0,0.1556292176246643,0.954622447490692,0.954622447490692,1.0,1.0,-0.5433186292648315,0.2351883202791214,0.3081303238868713,0.0786792784929275,0.0,0.0,0.1575466990470886,25.025190353393555,25.0,-0.832393229007721,-3943.4306640625,32.24172592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,305.4271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.015625,18000.0,0.0,0.0,0.0877498164772987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231632381677627,0.123167484998703,-4.246976914146217e-06,0.0,8.905490540200844e-05,0.0,0.0,4.811346054077148,0.0,0.0,0.0,0.2733469307422638,4.0,0.0,1.0
834420,293.3017883300781,297.1499938964844,293.1499938964844,0.0014814938185736,-104.30587005615234,295.023193359375,0.544750452041626,0.050000000745058,0.0458502136170864,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368103027344,0.544750452041626,0.050000000745058,0.0482824817299842,293.4184875488281,297.1499938964844,293.1499938964844,0.004045370966196,-219.48733520507807,298.23443603515625,0.544750452041626,0.050000000745058,0.0356612764298915,293.1566772460937,297.1499938964844,293.1499938964844,0.0391830503940582,-1253.5751953125,304.14990234375,0.6929108500480652,0.098341166973114,0.0940052792429924,293.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368103027344,0.544750452041626,0.050000000745058,0.2290312945842743,291.1366577148437,291.1499938964844,274.0660095214844,271.8510437011719,285.9012451171875,294.9217529296875,293.13592529296875,1.0,0.1556209474802017,0.9549744129180908,0.9549744129180908,1.0,1.0,-0.5434150099754333,0.2352548986673355,0.3081600964069366,0.0786590278148651,0.0,0.0,0.1593910008668899,25.017030715942383,25.0,-3.735407590866089,-3960.97216796875,32.243133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,305.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.0880698263645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240051761269569,0.1240094229578971,-4.248308869136963e-06,0.0,8.937968232203275e-05,0.0,0.0,4.846611022949219,0.0,0.0,0.0,0.2734813988208771,4.0,0.0,1.0
834480,293.3017883300781,297.1499938964844,293.1499938964844,0.0014814938185736,-104.30587005615234,295.023193359375,0.544750452041626,0.050000000745058,0.0458502136170864,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368103027344,0.544750452041626,0.050000000745058,0.0482824817299842,293.4184875488281,297.1499938964844,293.1499938964844,0.004045370966196,-219.48733520507807,298.23443603515625,0.544750452041626,0.050000000745058,0.0356612764298915,293.1566772460937,297.1499938964844,293.1499938964844,0.0391830503940582,-1253.5751953125,304.14990234375,0.6929108500480652,0.098341166973114,0.0940052792429924,293.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1368103027344,0.544750452041626,0.050000000745058,0.2290312945842743,291.1366577148437,291.1499938964844,274.0660095214844,271.8510437011719,285.9012451171875,294.9217529296875,293.13592529296875,1.0,0.1556209474802017,0.9549744129180908,0.9549744129180908,1.0,1.0,-0.5434150099754333,0.2352548986673355,0.3081600964069366,0.0786590278148651,0.0,0.0,0.1593910008668899,25.017030715942383,25.0,-3.735407590866089,-3960.97216796875,32.243133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,305.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.671875,18000.0,0.0,0.0,0.0880698263645172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240051761269569,0.1240094229578971,-4.248308869136963e-06,0.0,8.937968232203275e-05,0.0,0.0,4.846611022949219,0.0,0.0,0.0,0.2734813988208771,4.0,0.0,1.0
834540,293.2993469238281,297.1499938964844,293.1499938964844,0.0014462802791967,-101.84700775146484,294.9739990234375,0.5447899103164673,0.050000000745058,0.0458499193191528,294.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322631835937,0.5447899103164673,0.050000000745058,0.0482821725308895,293.4167785644531,297.1499938964844,293.1499938964844,0.0039729867130517,-215.7893981933593,298.143798828125,0.5447899103164673,0.050000000745058,0.0356610491871833,293.1552734375,297.1499938964844,293.1499938964844,0.0393118076026439,-1255.5506591796875,304.14971923828125,0.6932355761528015,0.0984595194458961,0.0941120237112045,293.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322631835937,0.5447899103164673,0.050000000745058,0.2290298342704773,291.1319274902344,291.1499938964844,274.01666259765625,271.817138671875,285.8511047363281,294.87286376953125,293.1306457519531,1.0,0.1556164175271988,0.9553263783454896,0.9553263783454896,1.0,1.0,-0.543540358543396,0.2353377342224121,0.3082025945186615,0.0786355659365654,0.0,0.0,0.162091925740242,25.009401321411133,25.0,-7.140700340270996,-3983.512939453125,32.24772262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0725402832031,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.0884255841374397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251855045557022,0.1251897662878036,-4.249972334946506e-06,0.0,8.974072989076376e-05,0.0,0.0,4.895885467529297,0.0,0.0,0.0,0.2736665308475494,4.0,0.0,1.0
834600,293.2993469238281,297.1499938964844,293.1499938964844,0.0014462802791967,-101.84700775146484,294.9739990234375,0.5447899103164673,0.050000000745058,0.0458499193191528,294.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322631835937,0.5447899103164673,0.050000000745058,0.0482821725308895,293.4167785644531,297.1499938964844,293.1499938964844,0.0039729867130517,-215.7893981933593,298.143798828125,0.5447899103164673,0.050000000745058,0.0356610491871833,293.1552734375,297.1499938964844,293.1499938964844,0.0393118076026439,-1255.5506591796875,304.14971923828125,0.6932355761528015,0.0984595194458961,0.0941120237112045,293.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322631835937,0.5447899103164673,0.050000000745058,0.2290298342704773,291.1319274902344,291.1499938964844,274.01666259765625,271.817138671875,285.8511047363281,294.87286376953125,293.1306457519531,1.0,0.1556164175271988,0.9553263783454896,0.9553263783454896,1.0,1.0,-0.543540358543396,0.2353377342224121,0.3082025945186615,0.0786355659365654,0.0,0.0,0.162091925740242,25.009401321411133,25.0,-7.140700340270996,-3983.512939453125,32.24772262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0725402832031,305.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.0884255841374397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251855045557022,0.1251897662878036,-4.249972334946506e-06,0.0,8.974072989076376e-05,0.0,0.0,4.895885467529297,0.0,0.0,0.0,0.2736665308475494,4.0,0.0,1.0
834660,293.29693603515625,297.1499938964844,293.1499938964844,0.0014117272803559,-99.43550872802734,294.9249572753906,0.5448265671730042,0.050000000745058,0.045849647372961,294.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.5448265671730042,0.050000000745058,0.0482818856835365,293.41510009765625,297.1499938964844,293.1499938964844,0.003901440417394,-212.1198272705078,298.05328369140625,0.5448265671730042,0.050000000745058,0.0356608368456363,293.1539306640625,297.1499938964844,293.1499938964844,0.0394442752003669,-1257.84716796875,304.14959716796875,0.6936081647872925,0.098598875105381,0.0942383185029029,293.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.5448265671730042,0.050000000745058,0.2290284782648086,291.1264038085937,291.1499938964844,273.96600341796875,271.7819519042969,285.799072265625,294.82183837890625,293.1252746582031,1.0,0.1556152999401092,0.9556764960289,0.9556764960289,1.0,1.0,-0.5436893105506897,0.2354346066713333,0.3082547187805176,0.0786076262593269,0.0,0.0,0.1656202375888824,25.00237846374512,25.0,-7.314720153808594,-4011.895751953125,32.25506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636291503906,305.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0888416841626167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268164813518524,0.1268207281827926,-4.252352937328396e-06,0.0,9.016301191877574e-05,0.0,0.0,4.964186668395996,0.0,0.0,0.0,0.2739230394363403,4.0,0.0,1.0
834720,293.29693603515625,297.1499938964844,293.1499938964844,0.0014117272803559,-99.43550872802734,294.9249572753906,0.5448265671730042,0.050000000745058,0.045849647372961,294.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.5448265671730042,0.050000000745058,0.0482818856835365,293.41510009765625,297.1499938964844,293.1499938964844,0.003901440417394,-212.1198272705078,298.05328369140625,0.5448265671730042,0.050000000745058,0.0356608368456363,293.1539306640625,297.1499938964844,293.1499938964844,0.0394442752003669,-1257.84716796875,304.14959716796875,0.6936081647872925,0.098598875105381,0.0942383185029029,293.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1267395019531,0.5448265671730042,0.050000000745058,0.2290284782648086,291.1264038085937,291.1499938964844,273.96600341796875,271.7819519042969,285.799072265625,294.82183837890625,293.1252746582031,1.0,0.1556152999401092,0.9556764960289,0.9556764960289,1.0,1.0,-0.5436893105506897,0.2354346066713333,0.3082547187805176,0.0786076262593269,0.0,0.0,0.1656202375888824,25.00237846374512,25.0,-7.314720153808594,-4011.895751953125,32.25506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636291503906,305.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0888416841626167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268164813518524,0.1268207281827926,-4.252352937328396e-06,0.0,9.016301191877574e-05,0.0,0.0,4.964186668395996,0.0,0.0,0.0,0.2739230394363403,4.0,0.0,1.0
834780,293.2945251464844,297.1499938964844,293.1499938964844,0.0013776235282421,-97.04948425292967,294.87750244140625,0.5448616147041321,0.050000000745058,0.0458493866026401,294.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1223449707031,0.5448616147041321,0.050000000745058,0.0482816100120544,293.413330078125,297.1499938964844,293.1499938964844,0.0038306093774735,-208.45851135253903,297.96405029296875,0.5448616147041321,0.050000000745058,0.0356606319546699,293.1526184082031,297.1499938964844,293.1499938964844,0.0395775474607944,-1260.28857421875,304.1495056152344,0.6940353512763977,0.0987621247768402,0.094386301934719,293.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1223449707031,0.5448616147041321,0.050000000745058,0.2290271818637848,291.1221008300781,291.1499938964844,273.9140014648437,271.7455139160156,285.74530029296875,294.7690734863281,293.121337890625,1.0,0.1556174010038375,0.9560266733169556,0.9560266733169556,1.0,1.0,-0.5438644886016846,0.2355466336011886,0.3083178400993347,0.0785757228732109,0.0,0.0,0.1696457415819168,24.995750427246094,25.0,-5.488505840301514,-4044.716796875,32.26520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,305.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.0893415063619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287577003240585,0.1287619620561599,-4.255379280948546e-06,0.0,9.067026985576376e-05,0.0,0.0,5.045893669128418,0.0,0.0,0.0,0.2742326557636261,4.0,0.0,1.0
834840,293.2945251464844,297.1499938964844,293.1499938964844,0.0013776235282421,-97.04948425292967,294.87750244140625,0.5448616147041321,0.050000000745058,0.0458493866026401,294.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1223449707031,0.5448616147041321,0.050000000745058,0.0482816100120544,293.413330078125,297.1499938964844,293.1499938964844,0.0038306093774735,-208.45851135253903,297.96405029296875,0.5448616147041321,0.050000000745058,0.0356606319546699,293.1526184082031,297.1499938964844,293.1499938964844,0.0395775474607944,-1260.28857421875,304.1495056152344,0.6940353512763977,0.0987621247768402,0.094386301934719,293.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1223449707031,0.5448616147041321,0.050000000745058,0.2290271818637848,291.1221008300781,291.1499938964844,273.9140014648437,271.7455139160156,285.74530029296875,294.7690734863281,293.121337890625,1.0,0.1556174010038375,0.9560266733169556,0.9560266733169556,1.0,1.0,-0.5438644886016846,0.2355466336011886,0.3083178400993347,0.0785757228732109,0.0,0.0,0.1696457415819168,24.995750427246094,25.0,-5.488505840301514,-4044.716796875,32.26520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,305.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4140625,18000.0,0.0,0.0,0.0893415063619613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287577003240585,0.1287619620561599,-4.255379280948546e-06,0.0,9.067026985576376e-05,0.0,0.0,5.045893669128418,0.0,0.0,0.0,0.2742326557636261,4.0,0.0,1.0
834900,293.2933349609375,297.1499938964844,293.1499938964844,0.0013607279397547,-95.86385345458984,294.85467529296875,0.544879138469696,0.050000000745058,0.0458492562174797,294.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1208801269531,0.544879138469696,0.050000000745058,0.0482814759016037,293.412353515625,297.1499938964844,293.1499938964844,0.0037956018932163,-206.6356811523437,297.9203186035156,0.544879138469696,0.050000000745058,0.0356605313718318,293.1519775390625,297.1499938964844,293.1499938964844,0.0396455898880958,-1261.5443115234375,304.14947509765625,0.69427490234375,0.0988553613424301,0.094470277428627,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1208801269531,0.544879138469696,0.050000000745058,0.2290265262126922,291.1207275390625,291.1499938964844,273.88751220703125,271.7268371582031,285.7170715332031,294.7408752441406,293.1203918457031,1.0,0.1556196510791778,0.9562017917633056,0.9562017917633056,1.0,1.0,-0.5439640283584595,0.235609233379364,0.3083547949790954,0.0785587206482887,0.0,0.0,0.1717408448457718,24.992481231689453,25.0,-2.999474287033081,-4066.4296875,32.27143478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,305.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.017578125,18000.0,0.0,0.0,0.0896306931972503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298022866249084,0.1298065483570099,-4.257073214830598e-06,0.0,9.096375288208948e-05,0.0,0.0,5.090025901794434,0.0,0.0,0.0,0.2744007408618927,4.0,0.0,1.0
834960,293.2921142578125,297.1499938964844,293.1499938964844,0.0013438102323561,-94.67131805419922,294.8329772949219,0.544897198677063,0.050000000745058,0.0458491221070289,294.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12060546875,0.544897198677063,0.050000000745058,0.0482813343405723,293.4112243652344,297.1499938964844,293.1499938964844,0.0037606635596603,-204.80133056640625,297.877685546875,0.544897198677063,0.050000000745058,0.0356604270637035,293.1513366699219,297.1499938964844,293.1499938964844,0.0397126004099845,-1262.75830078125,304.1494445800781,0.6945374011993408,0.0989583060145378,0.0945628657937049,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12060546875,0.544897198677063,0.050000000745058,0.2290258556604385,291.12060546875,291.1499938964844,273.86065673828125,271.70782470703125,285.6875305175781,294.7107238769531,293.12091064453125,1.0,0.1556227207183838,0.956376016139984,0.956376016139984,1.0,1.0,-0.5440738797187805,0.2356771826744079,0.3083966672420501,0.0785414800047874,0.0,0.0,0.1737193912267685,24.989160537719727,25.0,0.1119608804583549,-4087.592529296875,32.278568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,305.5606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.0899550393223762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308375298976898,0.1308417916297912,-4.258837634552037e-06,0.0,9.129293175647037e-05,0.0,0.0,5.1339263916015625,0.0,0.0,0.0,0.2745687663555145,4.0,0.0,1.0
835020,293.2896423339844,297.1499938964844,293.1499938964844,0.0013101077638566,-92.2923583984375,294.7914733886719,0.544934868812561,0.050000000745058,0.0458488427102565,294.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1220092773437,0.544934868812561,0.050000000745058,0.0482810400426387,293.40887451171875,297.1499938964844,293.1499938964844,0.0036912430077791,-201.13873291015625,297.7942199707031,0.544934868812561,0.050000000745058,0.0356602109968662,293.1500244140625,297.1499938964844,293.1499938964844,0.0398616194725036,-1265.4271240234375,304.1493835449219,0.6951314210891724,0.099190853536129,0.09477399289608,293.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1220092773437,0.544934868812561,0.050000000745058,0.2290244549512863,291.1220397949219,291.1499938964844,273.8059997558594,271.6688842773437,285.62628173828125,294.6473083496094,293.1217956542969,1.0,0.155631348490715,0.9567245244979858,0.9567245244979858,1.0,1.0,-0.5443245768547058,0.2358291894197464,0.3084954023361206,0.0785064473748207,0.0,0.0,0.1773334592580795,24.982345581054688,25.0,-0.9231634140014648,-4114.44482421875,32.29557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.0906916633248329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327243894338607,0.1327286511659622,-4.262228685547598e-06,0.0,9.204051457345486e-05,0.0,0.0,5.214316368103027,0.0,0.0,0.0,0.2748802304267883,4.0,0.0,1.0
835080,293.2896423339844,297.1499938964844,293.1499938964844,0.0013101077638566,-92.2923583984375,294.7914733886719,0.544934868812561,0.050000000745058,0.0458488427102565,294.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1220092773437,0.544934868812561,0.050000000745058,0.0482810400426387,293.40887451171875,297.1499938964844,293.1499938964844,0.0036912430077791,-201.13873291015625,297.7942199707031,0.544934868812561,0.050000000745058,0.0356602109968662,293.1500244140625,297.1499938964844,293.1499938964844,0.0398616194725036,-1265.4271240234375,304.1493835449219,0.6951314210891724,0.099190853536129,0.09477399289608,293.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1220092773437,0.544934868812561,0.050000000745058,0.2290244549512863,291.1220397949219,291.1499938964844,273.8059997558594,271.6688842773437,285.62628173828125,294.6473083496094,293.1217956542969,1.0,0.155631348490715,0.9567245244979858,0.9567245244979858,1.0,1.0,-0.5443245768547058,0.2358291894197464,0.3084954023361206,0.0785064473748207,0.0,0.0,0.1773334592580795,24.982345581054688,25.0,-0.9231634140014648,-4114.44482421875,32.29557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.599609375,18000.0,0.0,0.0,0.0906916633248329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327243894338607,0.1327286511659622,-4.262228685547598e-06,0.0,9.204051457345486e-05,0.0,0.0,5.214316368103027,0.0,0.0,0.0,0.2748802304267883,4.0,0.0,1.0
835140,293.287109375,297.1499938964844,293.1499938964844,0.0012783386046066,-90.07084655761719,294.74713134765625,0.5449736714363098,0.050000000745058,0.0458485558629035,294.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11834716796875,0.5449736714363098,0.050000000745058,0.0482807345688343,293.40643310546875,297.1499938964844,293.1499938964844,0.0036247556563466,-197.66424560546875,297.7090759277344,0.5449736714363098,0.050000000745058,0.0356599874794483,293.1487121582031,297.1499938964844,293.1499938964844,0.0400734357535839,-1269.18310546875,304.14923095703125,0.6958086490631104,0.0994563177227974,0.0950169488787651,293.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11834716796875,0.5449736714363098,0.050000000745058,0.2290230244398117,291.11798095703125,291.1499938964844,273.75,271.6286926269531,285.564453125,294.583984375,293.1166687011719,1.0,0.1556433290243148,0.9570730328559875,0.9570730328559875,1.0,1.0,-0.5446134209632874,0.2360012233257293,0.3086122274398803,0.0784701704978942,0.0,0.0,0.1818163990974426,24.975475311279297,25.0,-6.0472612380981445,-4144.75146484375,32.316070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.142578125,18000.0,0.0,0.0,0.0914835706353187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348864585161209,0.1348907351493835,-4.265649295120966e-06,0.0,9.284419502364472e-05,0.0,0.0,5.306134223937988,0.0,0.0,0.0,0.2752313315868377,4.0,0.0,1.0
835200,293.287109375,297.1499938964844,293.1499938964844,0.0012783386046066,-90.07084655761719,294.74713134765625,0.5449736714363098,0.050000000745058,0.0458485558629035,294.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11834716796875,0.5449736714363098,0.050000000745058,0.0482807345688343,293.40643310546875,297.1499938964844,293.1499938964844,0.0036247556563466,-197.66424560546875,297.7090759277344,0.5449736714363098,0.050000000745058,0.0356599874794483,293.1487121582031,297.1499938964844,293.1499938964844,0.0400734357535839,-1269.18310546875,304.14923095703125,0.6958086490631104,0.0994563177227974,0.0950169488787651,293.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11834716796875,0.5449736714363098,0.050000000745058,0.2290230244398117,291.11798095703125,291.1499938964844,273.75,271.6286926269531,285.564453125,294.583984375,293.1166687011719,1.0,0.1556433290243148,0.9570730328559875,0.9570730328559875,1.0,1.0,-0.5446134209632874,0.2360012233257293,0.3086122274398803,0.0784701704978942,0.0,0.0,0.1818163990974426,24.975475311279297,25.0,-6.0472612380981445,-4144.75146484375,32.316070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.142578125,18000.0,0.0,0.0,0.0914835706353187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348864585161209,0.1348907351493835,-4.265649295120966e-06,0.0,9.284419502364472e-05,0.0,0.0,5.306134223937988,0.0,0.0,0.0,0.2752313315868377,4.0,0.0,1.0
835260,293.2844543457031,297.1499938964844,293.1499938964844,0.0012473014649003,-87.89556121826172,294.7040710449219,0.5450138449668884,0.050000000745058,0.0458482578396797,294.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.11431884765625,0.5450138449668884,0.050000000745058,0.0482804216444492,293.4039306640625,297.1499938964844,293.1499938964844,0.0035586666781455,-194.187744140625,297.625,0.5450138449668884,0.050000000745058,0.0356597565114498,293.1473999023437,297.1499938964844,293.1499938964844,0.0403045378625392,-1273.2078857421875,304.14910888671875,0.6965664625167847,0.0997546017169952,0.0952908098697662,293.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.11431884765625,0.5450138449668884,0.050000000745058,0.2290215343236923,291.1141967773437,291.1499938964844,273.6933288574219,271.5877990722656,285.50311279296875,294.52215576171875,293.114013671875,1.0,0.1556586623191833,0.9574192762374878,0.9574192762374878,1.0,1.0,-0.5449392795562744,0.2361901104450225,0.3087491691112518,0.07843828946352,0.0,0.0,0.1868968605995178,24.96859169006348,25.0,-2.677640914916992,-4187.1298828125,32.34000778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,305.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.552734375,18000.0,0.0,0.0,0.0923437625169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375459879636764,0.1375502496957779,-4.269942564860685e-06,0.0,9.371717897010968e-05,0.0,0.0,5.419559001922607,0.0,0.0,0.0,0.2756626605987549,4.0,0.0,1.0
835320,293.2844543457031,297.1499938964844,293.1499938964844,0.0012473014649003,-87.89556121826172,294.7040710449219,0.5450138449668884,0.050000000745058,0.0458482578396797,294.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.11431884765625,0.5450138449668884,0.050000000745058,0.0482804216444492,293.4039306640625,297.1499938964844,293.1499938964844,0.0035586666781455,-194.187744140625,297.625,0.5450138449668884,0.050000000745058,0.0356597565114498,293.1473999023437,297.1499938964844,293.1499938964844,0.0403045378625392,-1273.2078857421875,304.14910888671875,0.6965664625167847,0.0997546017169952,0.0952908098697662,293.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.11431884765625,0.5450138449668884,0.050000000745058,0.2290215343236923,291.1141967773437,291.1499938964844,273.6933288574219,271.5877990722656,285.50311279296875,294.52215576171875,293.114013671875,1.0,0.1556586623191833,0.9574192762374878,0.9574192762374878,1.0,1.0,-0.5449392795562744,0.2361901104450225,0.3087491691112518,0.07843828946352,0.0,0.0,0.1868968605995178,24.96859169006348,25.0,-2.677640914916992,-4187.1298828125,32.34000778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,305.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.552734375,18000.0,0.0,0.0,0.0923437625169754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375459879636764,0.1375502496957779,-4.269942564860685e-06,0.0,9.371717897010968e-05,0.0,0.0,5.419559001922607,0.0,0.0,0.0,0.2756626605987549,4.0,0.0,1.0
835380,293.28179931640625,297.1499938964844,293.1499938964844,0.0012164072832092,-85.71617889404297,294.6650695800781,0.5450556874275208,0.050000000745058,0.0458479449152946,294.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11456298828125,0.5450556874275208,0.050000000745058,0.0482800938189029,293.4013366699219,297.1499938964844,293.1499938964844,0.0034927395172417,-190.6775817871093,297.5440979003906,0.5450556874275208,0.050000000745058,0.0356595143675804,293.1460876464844,297.1499938964844,293.1499938964844,0.0405365824699401,-1277.191650390625,304.1490173339844,0.6974044442176819,0.1000850349664688,0.095595508813858,293.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11456298828125,0.5450556874275208,0.050000000745058,0.2290199846029281,291.1146240234375,291.1499938964844,273.6366577148437,271.5468444824219,285.4422607421875,294.46112060546875,293.1149597167969,1.0,0.1556773781776428,0.9577654600143432,0.9577654600143432,1.0,1.0,-0.5453020334243774,0.2363932132720947,0.3089088201522827,0.0784166529774665,0.0,0.0,0.1916104704141616,24.96171188354492,25.0,1.0374345779418943,-4228.15380859375,32.36739730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,305.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.093292199075222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401429921388626,0.1401472687721252,-4.2745696191559546e-06,0.0,9.46797226788476e-05,0.0,0.0,5.531278133392334,0.0,0.0,0.0,0.2760942280292511,4.0,0.0,1.0
835440,293.28179931640625,297.1499938964844,293.1499938964844,0.0012164072832092,-85.71617889404297,294.6650695800781,0.5450556874275208,0.050000000745058,0.0458479449152946,294.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11456298828125,0.5450556874275208,0.050000000745058,0.0482800938189029,293.4013366699219,297.1499938964844,293.1499938964844,0.0034927395172417,-190.6775817871093,297.5440979003906,0.5450556874275208,0.050000000745058,0.0356595143675804,293.1460876464844,297.1499938964844,293.1499938964844,0.0405365824699401,-1277.191650390625,304.1490173339844,0.6974044442176819,0.1000850349664688,0.095595508813858,293.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.11456298828125,0.5450556874275208,0.050000000745058,0.2290199846029281,291.1146240234375,291.1499938964844,273.6366577148437,271.5468444824219,285.4422607421875,294.46112060546875,293.1149597167969,1.0,0.1556773781776428,0.9577654600143432,0.9577654600143432,1.0,1.0,-0.5453020334243774,0.2363932132720947,0.3089088201522827,0.0784166529774665,0.0,0.0,0.1916104704141616,24.96171188354492,25.0,1.0374345779418943,-4228.15380859375,32.36739730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,305.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.732421875,18000.0,0.0,0.0,0.093292199075222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401429921388626,0.1401472687721252,-4.2745696191559546e-06,0.0,9.46797226788476e-05,0.0,0.0,5.531278133392334,0.0,0.0,0.0,0.2760942280292511,4.0,0.0,1.0
835500,293.28045654296875,297.1499938964844,293.1499938964844,0.001201182953082,-84.64030456542969,294.6464233398437,0.5450770854949951,0.050000000745058,0.0458477884531021,294.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1153869628906,0.5450770854949951,0.050000000745058,0.0482799299061298,293.4000244140625,297.1499938964844,293.1499938964844,0.0034601273946464,-188.93310546875,297.5044250488281,0.5450770854949951,0.050000000745058,0.0356593914330005,293.1454467773437,297.1499938964844,293.1499938964844,0.0406580306589603,-1279.2684326171875,304.14898681640625,0.697852373123169,0.1002619639039039,0.0957591235637664,293.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1153869628906,0.5450770854949951,0.050000000745058,0.2290191948413849,291.115478515625,291.1499938964844,273.6083374023437,271.5263671875,285.4118957519531,294.4306945800781,293.11590576171875,1.0,0.1556880325078964,0.957938551902771,0.957938551902771,1.0,1.0,-0.5454968810081482,0.2364999651908874,0.3089969158172607,0.0784095600247383,0.0,0.0,0.1938222050666809,24.958301544189453,25.0,2.117112159729004,-4247.875,32.382381439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,305.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0,18000.0,0.0,0.0,0.0937937721610069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413767486810684,0.141381025314331,-4.27682425652165e-06,0.0,9.51887559494935e-05,0.0,0.0,5.584573268890381,0.0,0.0,0.0,0.2763012051582336,4.0,0.0,1.0
835560,293.2790832519531,297.1499938964844,293.1499938964844,0.0011860922677442,-83.57350158691406,294.62811279296875,0.5450987219810486,0.050000000745058,0.0458476282656192,294.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1163635253906,0.5450987219810486,0.050000000745058,0.0482797585427761,293.3987121582031,297.1499938964844,293.1499938964844,0.0034276929218322,-187.19479370117188,297.465087890625,0.5450987219810486,0.050000000745058,0.0356592647731304,293.1448059082031,297.1499938964844,293.1499938964844,0.0407838597893714,-1281.41845703125,304.14892578125,0.6983171701431274,0.1004458963871002,0.0959293916821479,293.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1163635253906,0.5450987219810486,0.050000000745058,0.2290183901786804,291.1164855957031,291.1499938964844,273.5799865722656,271.505859375,285.381591796875,294.4002990722656,293.1169738769531,1.0,0.1556994765996933,0.9581104516983032,0.9581104516983032,1.0,1.0,-0.5456997156143188,0.2366097569465637,0.3090899586677551,0.0784046873450279,0.0,0.0,0.1959533095359802,24.95491600036621,25.0,2.7871036529541016,-4267.2197265625,32.39813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339904785156,305.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.265625,18000.0,0.0,0.0,0.0943078026175499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425751000642776,0.1425793766975402,-4.279024778952589e-06,0.0,9.571043483447284e-05,0.0,0.0,5.636447906494141,0.0,0.0,0.0,0.2765029072761535,4.0,0.0,1.0
