time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835620,293.2763671875,297.1499938964844,293.1499938964844,0.0011564679443836,-81.4791488647461,294.5924072265625,0.5451427102088928,0.050000000745058,0.045847300440073,294.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.5451427102088928,0.050000000745058,0.0482794158160686,293.3959655761719,297.1499938964844,293.1499938964844,0.0033635958097875,-183.75225830078125,297.38739013671875,0.5451427102088928,0.050000000745058,0.0356590114533901,293.1435241699219,297.1499938964844,293.1499938964844,0.0410510227084159,-1285.9827880859375,304.1488342285156,0.6992987394332886,0.1008354797959327,0.0962905511260032,293.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.5451427102088928,0.050000000745058,0.2290167659521103,291.11865234375,291.1499938964844,273.5233459472656,271.4647827148437,285.32110595703125,294.3396911621094,293.1191101074219,1.0,0.1557247787714004,0.9584542512893676,0.9584542512893676,1.0,1.0,-0.5461300611495972,0.2368388772010803,0.3092911839485168,0.0784017965197563,0.0,0.0,0.1999872922897339,24.94822120666504,25.0,3.165473699569702,-4304.94140625,32.432029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,305.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.0953619331121444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448677629232406,0.1448720395565033,-4.283260750526097e-06,0.0,9.678024071035908e-05,0.0,0.0,5.735988140106201,0.0,0.0,0.0,0.2768903374671936,4.0,0.0,1.0
835680,293.2763671875,297.1499938964844,293.1499938964844,0.0011564679443836,-81.4791488647461,294.5924072265625,0.5451427102088928,0.050000000745058,0.045847300440073,294.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.5451427102088928,0.050000000745058,0.0482794158160686,293.3959655761719,297.1499938964844,293.1499938964844,0.0033635958097875,-183.75225830078125,297.38739013671875,0.5451427102088928,0.050000000745058,0.0356590114533901,293.1435241699219,297.1499938964844,293.1499938964844,0.0410510227084159,-1285.9827880859375,304.1488342285156,0.6992987394332886,0.1008354797959327,0.0962905511260032,293.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1184997558594,0.5451427102088928,0.050000000745058,0.2290167659521103,291.11865234375,291.1499938964844,273.5233459472656,271.4647827148437,285.32110595703125,294.3396911621094,293.1191101074219,1.0,0.1557247787714004,0.9584542512893676,0.9584542512893676,1.0,1.0,-0.5461300611495972,0.2368388772010803,0.3092911839485168,0.0784017965197563,0.0,0.0,0.1999872922897339,24.94822120666504,25.0,3.165473699569702,-4304.94140625,32.432029724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183044433594,305.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.0953619331121444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448677629232406,0.1448720395565033,-4.283260750526097e-06,0.0,9.678024071035908e-05,0.0,0.0,5.735988140106201,0.0,0.0,0.0,0.2768903374671936,4.0,0.0,1.0
835740,293.27362060546875,297.1499938964844,293.1499938964844,0.0011277445591986,-79.4494400024414,294.5575866699219,0.545187771320343,0.050000000745058,0.0458469651639461,294.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1204528808594,0.545187771320343,0.050000000745058,0.0482790619134902,293.3931579589844,297.1499938964844,293.1499938964844,0.0033007620368152,-180.3712615966797,297.3107604980469,0.545187771320343,0.050000000745058,0.0356587506830692,293.14227294921875,297.1499938964844,293.1499938964844,0.0413410477340221,-1290.94189453125,304.14874267578125,0.7003490328788757,0.1012540981173515,0.0966792181134224,293.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1204528808594,0.545187771320343,0.050000000745058,0.2290150970220565,291.1205749511719,291.1499938964844,273.4666748046875,271.42364501953125,285.2608947753906,294.2795104980469,293.1209411621094,1.0,0.1557533144950866,0.958798050880432,0.958798050880432,1.0,1.0,-0.5465933084487915,0.2370807379484176,0.309512585401535,0.0784079134464263,0.0,0.0,0.2037751823663711,24.941625595092773,25.0,2.7302699089050293,-4341.80322265625,32.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,305.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.181640625,18000.0,0.0,0.0,0.096430554986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470444947481155,0.1470487862825393,-4.287297542759916e-06,0.0,9.786475857254118e-05,0.0,0.0,5.830835819244385,0.0,0.0,0.0,0.2772598564624786,4.0,0.0,1.0
835800,293.27362060546875,297.1499938964844,293.1499938964844,0.0011277445591986,-79.4494400024414,294.5575866699219,0.545187771320343,0.050000000745058,0.0458469651639461,294.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1204528808594,0.545187771320343,0.050000000745058,0.0482790619134902,293.3931579589844,297.1499938964844,293.1499938964844,0.0033007620368152,-180.3712615966797,297.3107604980469,0.545187771320343,0.050000000745058,0.0356587506830692,293.14227294921875,297.1499938964844,293.1499938964844,0.0413410477340221,-1290.94189453125,304.14874267578125,0.7003490328788757,0.1012540981173515,0.0966792181134224,293.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1204528808594,0.545187771320343,0.050000000745058,0.2290150970220565,291.1205749511719,291.1499938964844,273.4666748046875,271.42364501953125,285.2608947753906,294.2795104980469,293.1209411621094,1.0,0.1557533144950866,0.958798050880432,0.958798050880432,1.0,1.0,-0.5465933084487915,0.2370807379484176,0.309512585401535,0.0784079134464263,0.0,0.0,0.2037751823663711,24.941625595092773,25.0,2.7302699089050293,-4341.80322265625,32.4691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,305.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.181640625,18000.0,0.0,0.0,0.096430554986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470444947481155,0.1470487862825393,-4.287297542759916e-06,0.0,9.786475857254118e-05,0.0,0.0,5.830835819244385,0.0,0.0,0.0,0.2772598564624786,4.0,0.0,1.0
835860,293.27081298828125,297.1499938964844,293.1499938964844,0.0010999144287779,-77.48441314697266,294.52349853515625,0.5452339053153992,0.050000000745058,0.0458466261625289,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1219482421875,0.5452339053153992,0.050000000745058,0.0482787042856216,293.3902587890625,297.1499938964844,293.1499938964844,0.0032390826381742,-177.04830932617188,297.235107421875,0.5452339053153992,0.050000000745058,0.035658486187458,293.1410522460937,297.1499938964844,293.1499938964844,0.0416552387177944,-1296.32080078125,304.1486511230469,0.7014673948287964,0.1017017811536789,0.0970954075455665,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1219482421875,0.5452339053153992,0.050000000745058,0.2290133833885193,291.1220397949219,291.1499938964844,273.4100036621094,271.3824157714844,285.2011413574219,294.2199401855469,293.122314453125,1.0,0.1557850688695907,0.9591397047042848,0.9591397047042848,1.0,1.0,-0.5470895767211914,0.2373353838920593,0.3097541928291321,0.078422911465168,0.0,0.0,0.2073957473039627,24.93511390686035,25.0,2.0153801441192627,-4378.37451171875,32.5093879699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,305.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.0974919572472572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491444557905197,0.1491487473249435,-4.291191544325557e-06,0.0,9.89419495454058e-05,0.0,0.0,5.922635555267334,0.0,0.0,0.0,0.2776175439357757,4.0,0.0,1.0
835920,293.27081298828125,297.1499938964844,293.1499938964844,0.0010999144287779,-77.48441314697266,294.52349853515625,0.5452339053153992,0.050000000745058,0.0458466261625289,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1219482421875,0.5452339053153992,0.050000000745058,0.0482787042856216,293.3902587890625,297.1499938964844,293.1499938964844,0.0032390826381742,-177.04830932617188,297.235107421875,0.5452339053153992,0.050000000745058,0.035658486187458,293.1410522460937,297.1499938964844,293.1499938964844,0.0416552387177944,-1296.32080078125,304.1486511230469,0.7014673948287964,0.1017017811536789,0.0970954075455665,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1219482421875,0.5452339053153992,0.050000000745058,0.2290133833885193,291.1220397949219,291.1499938964844,273.4100036621094,271.3824157714844,285.2011413574219,294.2199401855469,293.122314453125,1.0,0.1557850688695907,0.9591397047042848,0.9591397047042848,1.0,1.0,-0.5470895767211914,0.2373353838920593,0.3097541928291321,0.078422911465168,0.0,0.0,0.2073957473039627,24.93511390686035,25.0,2.0153801441192627,-4378.37451171875,32.5093879699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,305.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4375,18000.0,0.0,0.0,0.0974919572472572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491444557905197,0.1491487473249435,-4.291191544325557e-06,0.0,9.89419495454058e-05,0.0,0.0,5.922635555267334,0.0,0.0,0.0,0.2776175439357757,4.0,0.0,1.0
835980,293.2679748535156,297.1499938964844,293.1499938964844,0.0010730345966294,-75.58779907226562,294.490234375,0.5452811121940613,0.050000000745058,0.0458462759852409,294.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230163574219,0.5452811121940613,0.050000000745058,0.048278335481882,293.3872985839844,297.1499938964844,293.1499938964844,0.0031786165200173,-173.786865234375,297.16046142578125,0.5452811121940613,0.050000000745058,0.0356582142412662,293.1398010253906,297.1499938964844,293.1499938964844,0.0419929809868335,-1302.1080322265625,304.1485290527344,0.702651858329773,0.1021780371665954,0.0975387096405029,293.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230163574219,0.5452811121940613,0.050000000745058,0.2290116399526596,291.1230773925781,291.1499938964844,273.35333251953125,271.3411560058594,285.1419677734375,294.1612548828125,293.123291015625,1.0,0.1558199673891067,0.9594812989234924,0.9594812989234924,1.0,1.0,-0.5476182699203491,0.2376027107238769,0.3100155591964721,0.0784465819597244,0.0,0.0,0.2109073102474212,24.92867851257324,25.0,1.4068303108215332,-4415.05615234375,32.55279922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,305.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.0985298007726669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151202380657196,0.151206687092781,-4.295008693588898e-06,0.0,9.99952244455926e-05,0.0,0.0,6.012887001037598,0.0,0.0,0.0,0.2779693007469177,4.0,0.0,1.0
836040,293.2679748535156,297.1499938964844,293.1499938964844,0.0010730345966294,-75.58779907226562,294.490234375,0.5452811121940613,0.050000000745058,0.0458462759852409,294.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230163574219,0.5452811121940613,0.050000000745058,0.048278335481882,293.3872985839844,297.1499938964844,293.1499938964844,0.0031786165200173,-173.786865234375,297.16046142578125,0.5452811121940613,0.050000000745058,0.0356582142412662,293.1398010253906,297.1499938964844,293.1499938964844,0.0419929809868335,-1302.1080322265625,304.1485290527344,0.702651858329773,0.1021780371665954,0.0975387096405029,293.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1230163574219,0.5452811121940613,0.050000000745058,0.2290116399526596,291.1230773925781,291.1499938964844,273.35333251953125,271.3411560058594,285.1419677734375,294.1612548828125,293.123291015625,1.0,0.1558199673891067,0.9594812989234924,0.9594812989234924,1.0,1.0,-0.5476182699203491,0.2376027107238769,0.3100155591964721,0.0784465819597244,0.0,0.0,0.2109073102474212,24.92867851257324,25.0,1.4068303108215332,-4415.05615234375,32.55279922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,305.9138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.0985298007726669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151202380657196,0.151206687092781,-4.295008693588898e-06,0.0,9.99952244455926e-05,0.0,0.0,6.012887001037598,0.0,0.0,0.0,0.2779693007469177,4.0,0.0,1.0
836100,293.2665405273437,297.1499938964844,293.1499938964844,0.0010599445085972,-74.66448974609375,294.47393798828125,0.5453051328659058,0.050000000745058,0.0458460971713066,294.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1234436035156,0.5453051328659058,0.050000000745058,0.0482781492173671,293.38580322265625,297.1499938964844,293.1499938964844,0.0031488053500652,-172.1772918701172,297.1235046386719,0.5453051328659058,0.050000000745058,0.0356580764055252,293.13922119140625,297.1499938964844,293.1499938964844,0.0421705283224582,-1305.1513671875,304.1484680175781,0.7032690644264221,0.102427028119564,0.0977707132697105,293.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1234436035156,0.5453051328659058,0.050000000745058,0.2290107458829879,291.1235046386719,291.1499938964844,273.32501220703125,271.32049560546875,285.11260986328125,294.13232421875,293.1236572265625,1.0,0.1558386236429214,0.9596521258354188,0.9596521258354188,1.0,1.0,-0.5478950142860413,0.2377412468194961,0.3101537823677063,0.0784616619348526,0.0,0.0,0.2126295268535614,24.92549133300781,25.0,1.200558066368103,-4433.48193359375,32.575706481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,305.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.0990359634160995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522207707166671,0.1522250771522522,-4.296903171052691e-06,0.0,0.0001005089070531,0.0,0.0,6.057662963867188,0.0,0.0,0.0,0.2781438529491424,4.0,0.0,1.0
836160,293.2651062011719,297.1499938964844,293.1499938964844,0.0010470846900716,-73.7575454711914,294.4578857421875,0.5453293323516846,0.050000000745058,0.0458459183573722,294.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1238098144531,0.5453293323516846,0.050000000745058,0.0482779592275619,293.38427734375,297.1499938964844,293.1499938964844,0.0031193036120384,-170.583251953125,297.0868530273437,0.5453293323516846,0.050000000745058,0.0356579348444938,293.1386108398437,297.1499938964844,293.1499938964844,0.0423533804714679,-1308.285888671875,304.1484375,0.7039016485214233,0.102682888507843,0.0980092212557792,293.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1238098144531,0.5453293323516846,0.050000000745058,0.2290098518133163,291.1238708496094,291.1499938964844,273.2966613769531,271.2998352050781,285.0834045410156,294.1036376953125,293.1240234375,1.0,0.155858039855957,0.9598214030265808,0.9598214030265808,1.0,1.0,-0.548179566860199,0.2378831654787063,0.3102964162826538,0.078478030860424,0.0,0.0,0.2143315076828003,24.922325134277344,25.0,1.0500359535217283,-4451.96630859375,32.5993766784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975830078125,305.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.640625,18000.0,0.0,0.0,0.099532663822174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532336324453354,0.1532379239797592,-4.298792191548273e-06,0.0,0.0001010130072245,0.0,0.0,6.10227108001709,0.0,0.0,0.0,0.2783178687095642,4.0,0.0,1.0
836220,293.26220703125,297.1499938964844,293.1499938964844,0.0010219974210485,-71.988525390625,294.4264831542969,0.5453778505325317,0.050000000745058,0.0458455570042133,294.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1244812011719,0.5453778505325317,0.050000000745058,0.0482775792479515,293.3811950683594,297.1499938964844,293.1499938964844,0.0030611734837293,-167.43893432617188,297.0144958496094,0.5453778505325317,0.050000000745058,0.0356576554477214,293.1374206542969,297.1499938964844,293.1499938964844,0.0427341237664222,-1314.8133544921875,304.1483154296875,0.7052096724510193,0.1032141149044036,0.0985048860311508,293.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1244812011719,0.5453778505325317,0.050000000745058,0.2290080487728119,291.12451171875,291.1499938964844,273.239990234375,271.2584228515625,285.0251159667969,294.046630859375,293.1246643066406,1.0,0.1558991074562072,0.960159957408905,0.960159957408905,1.0,1.0,-0.5487710237503052,0.2381791472434997,0.3105918765068054,0.0785091370344162,0.0,0.0,0.2176805436611175,24.91606330871582,25.0,0.8304683566093445,-4489.10546875,32.64891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.681640625,18000.0,0.0,0.0,0.1004966869950294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552449613809585,0.1552492529153823,-4.302560228097718e-06,0.0,0.0001019913615891,0.0,0.0,6.191086292266846,0.0,0.0,0.0,0.2786646485328674,4.0,0.0,1.0
836280,293.26220703125,297.1499938964844,293.1499938964844,0.0010219974210485,-71.988525390625,294.4264831542969,0.5453778505325317,0.050000000745058,0.0458455570042133,294.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1244812011719,0.5453778505325317,0.050000000745058,0.0482775792479515,293.3811950683594,297.1499938964844,293.1499938964844,0.0030611734837293,-167.43893432617188,297.0144958496094,0.5453778505325317,0.050000000745058,0.0356576554477214,293.1374206542969,297.1499938964844,293.1499938964844,0.0427341237664222,-1314.8133544921875,304.1483154296875,0.7052096724510193,0.1032141149044036,0.0985048860311508,293.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1244812011719,0.5453778505325317,0.050000000745058,0.2290080487728119,291.12451171875,291.1499938964844,273.239990234375,271.2584228515625,285.0251159667969,294.046630859375,293.1246643066406,1.0,0.1558991074562072,0.960159957408905,0.960159957408905,1.0,1.0,-0.5487710237503052,0.2381791472434997,0.3105918765068054,0.0785091370344162,0.0,0.0,0.2176805436611175,24.91606330871582,25.0,0.8304683566093445,-4489.10546875,32.64891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013977050781,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.681640625,18000.0,0.0,0.0,0.1004966869950294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552449613809585,0.1552492529153823,-4.302560228097718e-06,0.0,0.0001019913615891,0.0,0.0,6.191086292266846,0.0,0.0,0.0,0.2786646485328674,4.0,0.0,1.0
836340,293.25927734375,297.1499938964844,293.1499938964844,0.0009977687150239,-70.28035736083984,294.3960876464844,0.5454262495040894,0.050000000745058,0.0458451993763446,294.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5454262495040894,0.050000000745058,0.0482772029936313,293.3780517578125,297.1499938964844,293.1499938964844,0.0030040766578167,-164.34634399414062,296.9432373046875,0.5454262495040894,0.050000000745058,0.0356573760509491,293.13623046875,297.1499938964844,293.1499938964844,0.0431344248354435,-1321.6771240234375,304.1482238769531,0.7065722942352295,0.1037707775831222,0.0990248844027519,293.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5454262495040894,0.050000000745058,0.2290062606334686,291.12506103515625,291.1499938964844,273.1833190917969,271.2169494628906,284.96728515625,293.9906616210937,293.12518310546875,1.0,0.1559430956840515,0.9604985117912292,0.9604985117912292,1.0,1.0,-0.5493916869163513,0.2384922951459884,0.310899406671524,0.0785353332757949,0.0,0.0,0.2209658920764923,24.90990829467773,25.0,0.6973978281021118,-4526.37353515625,32.70133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,306.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1014202386140823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572413891553878,0.1572456955909729,-4.306323717173655e-06,0.0,0.000102928650449,0.0,0.0,6.279553413391113,0.0,0.0,0.0,0.2790104448795318,4.0,0.0,1.0
836400,293.25927734375,297.1499938964844,293.1499938964844,0.0009977687150239,-70.28035736083984,294.3960876464844,0.5454262495040894,0.050000000745058,0.0458451993763446,294.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5454262495040894,0.050000000745058,0.0482772029936313,293.3780517578125,297.1499938964844,293.1499938964844,0.0030040766578167,-164.34634399414062,296.9432373046875,0.5454262495040894,0.050000000745058,0.0356573760509491,293.13623046875,297.1499938964844,293.1499938964844,0.0431344248354435,-1321.6771240234375,304.1482238769531,0.7065722942352295,0.1037707775831222,0.0990248844027519,293.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1250305175781,0.5454262495040894,0.050000000745058,0.2290062606334686,291.12506103515625,291.1499938964844,273.1833190917969,271.2169494628906,284.96728515625,293.9906616210937,293.12518310546875,1.0,0.1559430956840515,0.9604985117912292,0.9604985117912292,1.0,1.0,-0.5493916869163513,0.2384922951459884,0.310899406671524,0.0785353332757949,0.0,0.0,0.2209658920764923,24.90990829467773,25.0,0.6973978281021118,-4526.37353515625,32.70133972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,306.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.701171875,18000.0,0.0,0.0,0.1014202386140823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572413891553878,0.1572456955909729,-4.306323717173655e-06,0.0,0.000102928650449,0.0,0.0,6.279553413391113,0.0,0.0,0.0,0.2790104448795318,4.0,0.0,1.0
836460,293.2563171386719,297.1499938964844,293.1499938964844,0.0009744287235662,-68.63491821289062,294.3667907714844,0.5454744696617126,0.050000000745058,0.045844841748476,294.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5454744696617126,0.050000000745058,0.0482768267393112,293.3749694824219,297.1499938964844,293.1499938964844,0.0029477954376488,-161.2937469482422,296.8729553222656,0.5454744696617126,0.050000000745058,0.035657100379467,293.1351013183594,297.1499938964844,293.1499938964844,0.0435539819300174,-1328.871337890625,304.1481018066406,0.7079890966415405,0.104353092610836,0.099569484591484,293.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5454744696617126,0.050000000745058,0.2290044873952865,291.1255798339844,291.1499938964844,273.1266784667969,271.1754150390625,284.9105529785156,293.9368591308594,293.1257019042969,1.0,0.1559901386499405,0.9608346819877625,0.9608346819877625,1.0,1.0,-0.550041913986206,0.2388216406106948,0.31122025847435,0.0785590335726738,0.0,0.0,0.2241825312376022,24.903898239135746,25.0,0.712457001209259,-4563.5419921875,32.756736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1023019403219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592216491699218,0.1592259705066681,-4.310087206249591e-06,0.0,0.0001038234622683,0.0,0.0,6.367621421813965,0.0,0.0,0.0,0.2793551385402679,4.0,0.0,1.0
836520,293.2563171386719,297.1499938964844,293.1499938964844,0.0009744287235662,-68.63491821289062,294.3667907714844,0.5454744696617126,0.050000000745058,0.045844841748476,294.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5454744696617126,0.050000000745058,0.0482768267393112,293.3749694824219,297.1499938964844,293.1499938964844,0.0029477954376488,-161.2937469482422,296.8729553222656,0.5454744696617126,0.050000000745058,0.035657100379467,293.1351013183594,297.1499938964844,293.1499938964844,0.0435539819300174,-1328.871337890625,304.1481018066406,0.7079890966415405,0.104353092610836,0.099569484591484,293.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12554931640625,0.5454744696617126,0.050000000745058,0.2290044873952865,291.1255798339844,291.1499938964844,273.1266784667969,271.1754150390625,284.9105529785156,293.9368591308594,293.1257019042969,1.0,0.1559901386499405,0.9608346819877625,0.9608346819877625,1.0,1.0,-0.550041913986206,0.2388216406106948,0.31122025847435,0.0785590335726738,0.0,0.0,0.2241825312376022,24.903898239135746,25.0,0.712457001209259,-4563.5419921875,32.756736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.0613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1023019403219223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592216491699218,0.1592259705066681,-4.310087206249591e-06,0.0,0.0001038234622683,0.0,0.0,6.367621421813965,0.0,0.0,0.0,0.2793551385402679,4.0,0.0,1.0
836580,293.2533264160156,297.1499938964844,293.1499938964844,0.000951919471845,-67.0478286743164,294.338623046875,0.5455227494239807,0.050000000745058,0.0458444841206073,294.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12615966796875,0.5455227494239807,0.050000000745058,0.048276450484991,293.3720092773437,297.1499938964844,293.1499938964844,0.0028921004850417,-158.2685089111328,296.80340576171875,0.5455227494239807,0.050000000745058,0.0356568209826946,293.13397216796875,297.1499938964844,293.1499938964844,0.0439898781478405,-1336.345458984375,304.14801025390625,0.7094454765319824,0.104958027601242,0.1001358702778816,293.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12615966796875,0.5455227494239807,0.050000000745058,0.2290026992559433,291.1261901855469,291.1499938964844,273.07000732421875,271.1338195800781,284.8554382324219,293.8858947753906,293.1263427734375,1.0,0.1560399681329727,0.9611708521842957,0.9611708521842957,1.0,1.0,-0.5507182478904724,0.2391628324985504,0.311555415391922,0.0785860940814018,0.0,0.0,0.2273163795471191,24.89805603027344,25.0,0.8634901642799377,-4600.31689453125,32.81481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1031466871500015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611782312393188,0.1611825376749038,-4.313841145631159e-06,0.0,0.0001046807738021,0.0,0.0,6.454958438873291,0.0,0.0,0.0,0.2796975076198578,4.0,0.0,1.0
836640,293.2533264160156,297.1499938964844,293.1499938964844,0.000951919471845,-67.0478286743164,294.338623046875,0.5455227494239807,0.050000000745058,0.0458444841206073,294.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12615966796875,0.5455227494239807,0.050000000745058,0.048276450484991,293.3720092773437,297.1499938964844,293.1499938964844,0.0028921004850417,-158.2685089111328,296.80340576171875,0.5455227494239807,0.050000000745058,0.0356568209826946,293.13397216796875,297.1499938964844,293.1499938964844,0.0439898781478405,-1336.345458984375,304.14801025390625,0.7094454765319824,0.104958027601242,0.1001358702778816,293.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12615966796875,0.5455227494239807,0.050000000745058,0.2290026992559433,291.1261901855469,291.1499938964844,273.07000732421875,271.1338195800781,284.8554382324219,293.8858947753906,293.1263427734375,1.0,0.1560399681329727,0.9611708521842957,0.9611708521842957,1.0,1.0,-0.5507182478904724,0.2391628324985504,0.311555415391922,0.0785860940814018,0.0,0.0,0.2273163795471191,24.89805603027344,25.0,0.8634901642799377,-4600.31689453125,32.81481170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.09814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1031466871500015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611782312393188,0.1611825376749038,-4.313841145631159e-06,0.0,0.0001046807738021,0.0,0.0,6.454958438873291,0.0,0.0,0.0,0.2796975076198578,4.0,0.0,1.0
836700,293.2518310546875,297.1499938964844,293.1499938964844,0.0009409776539541,-66.27619171142578,294.32501220703125,0.5455470681190491,0.050000000745058,0.045844305306673,294.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5455470681190491,0.050000000745058,0.0482762604951858,293.3705749511719,297.1499938964844,293.1499938964844,0.0028644159901887,-156.76307678222656,296.7688903808594,0.5455470681190491,0.050000000745058,0.0356566831469535,293.1334228515625,297.1499938964844,293.1499938964844,0.044213693588972,-1340.182861328125,304.1479797363281,0.7101821303367615,0.1052688062191009,0.1004271060228347,293.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1264953613281,0.5455470681190491,0.050000000745058,0.2290018051862716,291.12652587890625,291.1499938964844,273.0416564941406,271.1130065917969,284.82861328125,293.8616638183594,293.126708984375,1.0,0.1560659557580948,0.9613389372825624,0.9613389372825624,1.0,1.0,-0.5510660409927368,0.2393365949392318,0.3117294609546661,0.0786035507917404,0.0,0.0,0.2288427948951721,24.89521217346192,25.0,0.9679014086723328,-4618.4384765625,32.84485626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,306.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.1035555079579353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621416062116623,0.1621459126472473,-4.315706974011846e-06,0.0,0.000105095678009,0.0,0.0,6.498087406158447,0.0,0.0,0.0,0.2798667848110199,4.0,0.0,1.0
836760,293.2503356933594,297.1499938964844,293.1499938964844,0.0009302464313805,-65.51931762695312,294.31170654296875,0.5455715656280518,0.050000000745058,0.0458441264927387,294.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.5455715656280518,0.050000000745058,0.0482760705053806,293.3692321777344,297.1499938964844,293.1499938964844,0.0028368318453431,-155.2620391845703,296.7345275878906,0.5455715656280518,0.050000000745058,0.0356565415859222,293.1329040527344,297.1499938964844,293.1499938964844,0.0444411821663379,-1344.0833740234375,304.1479187011719,0.7109235525131226,0.1055848449468612,0.1007234081625938,293.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1268920898437,0.5455715656280518,0.050000000745058,0.2290008962154388,291.1269226074219,291.1499938964844,273.0133361816406,271.0921630859375,284.80230712890625,293.8382873535156,293.1271057128906,1.0,0.1560926288366317,0.961505115032196,0.961505115032196,1.0,1.0,-0.5514199733734131,0.2395116090774536,0.3119083344936371,0.0786250457167625,0.0,0.0,0.2303382456302642,24.89242935180664,25.0,1.0674117803573608,-4636.32763671875,32.87554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,306.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94140625,18000.0,0.0,0.0,0.1039557456970214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630918830633163,0.1630962044000625,-4.317558250477305e-06,0.0,0.0001055018656188,0.0,0.0,6.540711879730225,0.0,0.0,0.0,0.2800342440605163,4.0,0.0,1.0
836820,293.247314453125,297.1499938964844,293.1499938964844,0.0009093951084651,-64.04850006103516,294.2858581542969,0.5456211566925049,0.050000000745058,0.0458437576889991,294.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.5456211566925049,0.050000000745058,0.0482756868004798,293.3666076660156,297.1499938964844,293.1499938964844,0.0027820596005767,-152.2788543701172,296.6661682128906,0.5456211566925049,0.050000000745058,0.0356562584638595,293.1318664550781,297.1499938964844,293.1499938964844,0.0449057295918464,-1352.0498046875,304.1478576660156,0.7124161124229431,0.1062304228544235,0.1013290733098983,293.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.5456211566925049,0.050000000745058,0.228999063372612,291.1277770996094,291.1499938964844,272.9566650390625,271.0504455566406,284.7511901855469,293.7937316894531,293.12799072265625,1.0,0.1561478078365326,0.9618374109268188,0.9618374109268188,1.0,1.0,-0.5521433353424072,0.2398628443479538,0.3122805058956146,0.0786830335855484,0.0,0.0,0.233241394162178,24.887035369873047,25.0,1.213115096092224,-4671.419921875,32.938629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,306.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.1047339364886283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649537533521652,0.1649580746889114,-4.321209416957572e-06,0.0,0.000106291634438,0.0,0.0,6.624448776245117,0.0,0.0,0.0,0.2803637385368347,4.0,0.0,1.0
836880,293.247314453125,297.1499938964844,293.1499938964844,0.0009093951084651,-64.04850006103516,294.2858581542969,0.5456211566925049,0.050000000745058,0.0458437576889991,294.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.5456211566925049,0.050000000745058,0.0482756868004798,293.3666076660156,297.1499938964844,293.1499938964844,0.0027820596005767,-152.2788543701172,296.6661682128906,0.5456211566925049,0.050000000745058,0.0356562584638595,293.1318664550781,297.1499938964844,293.1499938964844,0.0449057295918464,-1352.0498046875,304.1478576660156,0.7124161124229431,0.1062304228544235,0.1013290733098983,293.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1277160644531,0.5456211566925049,0.050000000745058,0.228999063372612,291.1277770996094,291.1499938964844,272.9566650390625,271.0504455566406,284.7511901855469,293.7937316894531,293.12799072265625,1.0,0.1561478078365326,0.9618374109268188,0.9618374109268188,1.0,1.0,-0.5521433353424072,0.2398628443479538,0.3122805058956146,0.0786830335855484,0.0,0.0,0.233241394162178,24.887035369873047,25.0,1.213115096092224,-4671.419921875,32.938629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,306.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.1047339364886283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649537533521652,0.1649580746889114,-4.321209416957572e-06,0.0,0.000106291634438,0.0,0.0,6.624448776245117,0.0,0.0,0.0,0.2803637385368347,4.0,0.0,1.0
836940,293.24432373046875,297.1499938964844,293.1499938964844,0.0008893467020243,-62.63429641723633,294.2611083984375,0.5456719994544983,0.050000000745058,0.045843381434679,294.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12860107421875,0.5456719994544983,0.050000000745058,0.0482752881944179,293.36407470703125,297.1499938964844,293.1499938964844,0.0027278165798634,-149.3216552734375,296.5984802246094,0.5456719994544983,0.050000000745058,0.0356559641659259,293.130859375,297.1499938964844,293.1499938964844,0.0453835763037204,-1360.2479248046875,304.14776611328125,0.7139228582382202,0.1068944633007049,0.1019523292779922,293.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12860107421875,0.5456719994544983,0.050000000745058,0.2289971858263015,291.128662109375,291.1499938964844,272.8999938964844,271.0086364746094,284.70166015625,293.7514343261719,293.1288452148437,1.0,0.1562054604291916,0.9621697664260864,0.9621697664260864,1.0,1.0,-0.5528877377510071,0.240213394165039,0.3126743733882904,0.0787664279341697,0.0,0.0,0.2360252290964126,24.881881713867188,25.0,1.1945630311965942,-4705.56884765625,33.00400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,306.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.1054827496409416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667582541704177,0.166762575507164,-4.324780093156733e-06,0.0,0.000107051579107,0.0,0.0,6.705893516540527,0.0,0.0,0.0,0.2806846797466278,4.0,0.0,1.0
837000,293.24432373046875,297.1499938964844,293.1499938964844,0.0008893467020243,-62.63429641723633,294.2611083984375,0.5456719994544983,0.050000000745058,0.045843381434679,294.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.12860107421875,0.5456719994544983,0.050000000745058,0.0482752881944179,293.36407470703125,297.1499938964844,293.1499938964844,0.0027278165798634,-149.3216552734375,296.5984802246094,0.5456719994544983,0.050000000745058,0.0356559641659259,293.130859375,297.1499938964844,293.1499938964844,0.0453835763037204,-1360.2479248046875,304.14776611328125,0.7139228582382202,0.1068944633007049,0.1019523292779922,293.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12860107421875,0.5456719994544983,0.050000000745058,0.2289971858263015,291.128662109375,291.1499938964844,272.8999938964844,271.0086364746094,284.70166015625,293.7514343261719,293.1288452148437,1.0,0.1562054604291916,0.9621697664260864,0.9621697664260864,1.0,1.0,-0.5528877377510071,0.240213394165039,0.3126743733882904,0.0787664279341697,0.0,0.0,0.2360252290964126,24.881881713867188,25.0,1.1945630311965942,-4705.56884765625,33.00400161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,306.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.328125,18000.0,0.0,0.0,0.1054827496409416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667582541704177,0.166762575507164,-4.324780093156733e-06,0.0,0.000107051579107,0.0,0.0,6.705893516540527,0.0,0.0,0.0,0.2806846797466278,4.0,0.0,1.0
837060,293.2413024902344,297.1499938964844,293.1499938964844,0.0008701776387169,-61.28252410888672,294.2373352050781,0.5457243323326111,0.050000000745058,0.0458429977297782,294.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293640136719,0.5457243323326111,0.050000000745058,0.0482748821377754,293.361572265625,297.1499938964844,293.1499938964844,0.0026743835769593,-146.40719604492188,296.5315856933594,0.5457243323326111,0.050000000745058,0.0356556624174118,293.1298828125,297.1499938964844,293.1499938964844,0.0458758138120174,-1368.70068359375,304.147705078125,0.7154450416564941,0.1075769364833831,0.1025931984186172,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293640136719,0.5457243323326111,0.050000000745058,0.2289952635765075,291.12939453125,291.1499938964844,272.84332275390625,270.966796875,284.6531677246094,293.7102966308594,293.1295471191406,1.0,0.1562655568122863,0.9625001549720764,0.9625001549720764,1.0,1.0,-0.5536532402038574,0.2405624389648437,0.3130907714366913,0.0788769647479057,0.0,0.0,0.2387168705463409,24.876953125,25.0,0.9207665920257568,-4738.95556640625,33.07166290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,306.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1062041223049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685148775577545,0.1685192137956619,-4.328268460085383e-06,0.0,0.0001077836859622,0.0,0.0,6.785427570343018,0.0,0.0,0.0,0.2809983491897583,4.0,0.0,1.0
837120,293.2413024902344,297.1499938964844,293.1499938964844,0.0008701776387169,-61.28252410888672,294.2373352050781,0.5457243323326111,0.050000000745058,0.0458429977297782,294.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293640136719,0.5457243323326111,0.050000000745058,0.0482748821377754,293.361572265625,297.1499938964844,293.1499938964844,0.0026743835769593,-146.40719604492188,296.5315856933594,0.5457243323326111,0.050000000745058,0.0356556624174118,293.1298828125,297.1499938964844,293.1499938964844,0.0458758138120174,-1368.70068359375,304.147705078125,0.7154450416564941,0.1075769364833831,0.1025931984186172,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293640136719,0.5457243323326111,0.050000000745058,0.2289952635765075,291.12939453125,291.1499938964844,272.84332275390625,270.966796875,284.6531677246094,293.7102966308594,293.1295471191406,1.0,0.1562655568122863,0.9625001549720764,0.9625001549720764,1.0,1.0,-0.5536532402038574,0.2405624389648437,0.3130907714366913,0.0788769647479057,0.0,0.0,0.2387168705463409,24.876953125,25.0,0.9207665920257568,-4738.95556640625,33.07166290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,306.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1062041223049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685148775577545,0.1685192137956619,-4.328268460085383e-06,0.0,0.0001077836859622,0.0,0.0,6.785427570343018,0.0,0.0,0.0,0.2809983491897583,4.0,0.0,1.0
837180,293.23828125,297.1499938964844,293.1499938964844,0.0008518769172951,-59.99261474609375,294.21441650390625,0.5457777976989746,0.050000000745058,0.0458425991237163,294.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298522949219,0.5457777976989746,0.050000000745058,0.0482744649052619,293.3591003417969,297.1499938964844,293.1499938964844,0.0026216031983494,-143.5277099609375,296.4652709960937,0.5457777976989746,0.050000000745058,0.0356553569436073,293.1289367675781,297.1499938964844,293.1499938964844,0.0463818646967411,-1377.40087890625,304.1476135253906,0.7169800996780396,0.1082760766148567,0.1032502353191375,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298522949219,0.5457777976989746,0.050000000745058,0.2289932817220688,291.1298828125,291.1499938964844,272.7866516113281,270.92486572265625,284.6058959960937,293.67059326171875,293.1299743652344,1.0,0.1563279628753662,0.9628305435180664,0.9628305435180664,1.0,1.0,-0.5544379949569702,0.2409106492996215,0.313527375459671,0.0790113657712936,0.0,0.0,0.2413635700941085,24.87225151062012,25.0,0.5930825471878052,-4771.84912109375,33.14146041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,306.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1069026440382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170252576470375,0.1702569127082824,-4.331718173489207e-06,0.0,0.0001084925970644,0.0,0.0,6.86432695388794,0.0,0.0,0.0,0.2813096046447754,4.0,0.0,1.0
837240,293.23828125,297.1499938964844,293.1499938964844,0.0008518769172951,-59.99261474609375,294.21441650390625,0.5457777976989746,0.050000000745058,0.0458425991237163,294.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298522949219,0.5457777976989746,0.050000000745058,0.0482744649052619,293.3591003417969,297.1499938964844,293.1499938964844,0.0026216031983494,-143.5277099609375,296.4652709960937,0.5457777976989746,0.050000000745058,0.0356553569436073,293.1289367675781,297.1499938964844,293.1499938964844,0.0463818646967411,-1377.40087890625,304.1476135253906,0.7169800996780396,0.1082760766148567,0.1032502353191375,293.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298522949219,0.5457777976989746,0.050000000745058,0.2289932817220688,291.1298828125,291.1499938964844,272.7866516113281,270.92486572265625,284.6058959960937,293.67059326171875,293.1299743652344,1.0,0.1563279628753662,0.9628305435180664,0.9628305435180664,1.0,1.0,-0.5544379949569702,0.2409106492996215,0.313527375459671,0.0790113657712936,0.0,0.0,0.2413635700941085,24.87225151062012,25.0,0.5930825471878052,-4771.84912109375,33.14146041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,306.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1069026440382003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170252576470375,0.1702569127082824,-4.331718173489207e-06,0.0,0.0001084925970644,0.0,0.0,6.86432695388794,0.0,0.0,0.0,0.2813096046447754,4.0,0.0,1.0
837300,293.2367858886719,297.1499938964844,293.1499938964844,0.0008430460584349,-59.37032318115234,294.2032775878906,0.5458047389984131,0.050000000745058,0.0458424016833305,294.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5458047389984131,0.050000000745058,0.0482742562890052,293.35791015625,297.1499938964844,293.1499938964844,0.0025954179000109,-142.09878540039062,296.43231201171875,0.5458047389984131,0.050000000745058,0.0356552004814147,293.1285095214844,297.1499938964844,293.1499938964844,0.0466393716633319,-1381.8316650390625,304.1475830078125,0.7177512645721436,0.1086311563849449,0.1035842075943946,293.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5458047389984131,0.050000000745058,0.2289922833442688,291.1300354003906,291.1499938964844,272.7583312988281,270.9039001464844,284.5827941894531,293.6515197753906,293.130126953125,1.0,0.1563600003719329,0.9629957675933838,0.9629957675933838,1.0,1.0,-0.5548369288444519,0.2410850673913955,0.3137518763542175,0.0790853202342987,0.0,0.0,0.2426760494709015,24.869997024536133,25.0,0.4823444783687591,-4788.15380859375,33.1771125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,306.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.1072448417544364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711199879646301,0.1711243242025375,-4.33344303019112e-06,0.0,0.0001088398785213,0.0,0.0,6.903799533843994,0.0,0.0,0.0,0.2814653515815735,4.0,0.0,1.0
837360,293.2352600097656,297.1499938964844,293.1499938964844,0.0008344145608134,-58.76212692260742,294.1924133300781,0.5458316802978516,0.050000000745058,0.0458422042429447,294.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.5458316802978516,0.050000000745058,0.0482740476727485,293.3567199707031,297.1499938964844,293.1499938964844,0.0025693629868328,-140.67662048339844,296.39947509765625,0.5458316802978516,0.050000000745058,0.0356550477445125,293.1280517578125,297.1499938964844,293.1499938964844,0.0468993186950683,-1386.306640625,304.1475524902344,0.7185238599777222,0.1089894548058509,0.1039213165640831,293.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.5458316802978516,0.050000000745058,0.22899129986763,291.13018798828125,291.1499938964844,272.7300109863281,270.8829040527344,284.5599670410156,293.63287353515625,293.1302490234375,1.0,0.1563925296068191,0.9631592631340028,0.9631592631340028,1.0,1.0,-0.5552396178245544,0.2412600517272949,0.3139795958995819,0.0791622325778007,0.0,0.0,0.2439813613891601,24.86781311035156,25.0,0.405663400888443,-4804.37646484375,33.21321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673767089844,306.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1075833141803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719870269298553,0.1719913631677627,-4.335171524871839e-06,0.0,0.0001091833837563,0.0,0.0,6.9433183670043945,0.0,0.0,0.0,0.281621366739273,4.0,0.0,1.0
