time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837420,293.2322692871094,297.1499938964844,293.1499938964844,0.0008177768904715,-57.58989715576172,294.17138671875,0.5458850264549255,0.050000000745058,0.045841809362173,294.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5458850264549255,0.050000000745058,0.0482736341655254,293.3544311523437,297.1499938964844,293.1499938964844,0.0025176890194416,-137.8551025390625,296.33428955078125,0.5458850264549255,0.050000000745058,0.0356547385454177,293.1272277832031,297.1499938964844,293.1499938964844,0.0474262796342372,-1395.3858642578125,304.1474914550781,0.720073401927948,0.1097156479954719,0.1046047657728195,293.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5458850264549255,0.050000000745058,0.2289893329143524,291.13043212890625,291.1499938964844,272.67333984375,270.8408508300781,284.5150146484375,293.5967102050781,293.1304931640625,1.0,0.1564591228961944,0.9634861946105956,0.9634861946105956,1.0,1.0,-0.5560561418533325,0.2416137456893921,0.3144423961639404,0.0793204307556152,0.0,0.0,0.2465713024139404,24.863664627075195,25.0,0.2897206246852875,-4836.58349609375,33.2867546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,306.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1082511991262435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173719435930252,0.1737237721681594,-4.338640792411752e-06,0.0,0.0001098612119676,0.0,0.0,7.022473335266113,0.0,0.0,0.0,0.2819340825080871,4.0,0.0,1.0
837480,293.2322692871094,297.1499938964844,293.1499938964844,0.0008177768904715,-57.58989715576172,294.17138671875,0.5458850264549255,0.050000000745058,0.045841809362173,294.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5458850264549255,0.050000000745058,0.0482736341655254,293.3544311523437,297.1499938964844,293.1499938964844,0.0025176890194416,-137.8551025390625,296.33428955078125,0.5458850264549255,0.050000000745058,0.0356547385454177,293.1272277832031,297.1499938964844,293.1499938964844,0.0474262796342372,-1395.3858642578125,304.1474914550781,0.720073401927948,0.1097156479954719,0.1046047657728195,293.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5458850264549255,0.050000000745058,0.2289893329143524,291.13043212890625,291.1499938964844,272.67333984375,270.8408508300781,284.5150146484375,293.5967102050781,293.1304931640625,1.0,0.1564591228961944,0.9634861946105956,0.9634861946105956,1.0,1.0,-0.5560561418533325,0.2416137456893921,0.3144423961639404,0.0793204307556152,0.0,0.0,0.2465713024139404,24.863664627075195,25.0,0.2897206246852875,-4836.58349609375,33.2867546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,306.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1082511991262435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173719435930252,0.1737237721681594,-4.338640792411752e-06,0.0,0.0001098612119676,0.0,0.0,7.022473335266113,0.0,0.0,0.0,0.2819340825080871,4.0,0.0,1.0
837540,293.229248046875,297.1499938964844,293.1499938964844,0.000801951973699,-56.4750862121582,294.1513061523437,0.5459374785423279,0.050000000745058,0.045841421931982,294.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.130615234375,0.5459374785423279,0.050000000745058,0.0482732243835926,293.3522033691406,297.1499938964844,293.1499938964844,0.0024664995726197,-135.05897521972656,296.2696228027344,0.5459374785423279,0.050000000745058,0.0356544405221939,293.1264343261719,297.1499938964844,293.1499938964844,0.0479621812701225,-1404.630126953125,304.1474304199219,0.7216286063194275,0.1104542016983032,0.1052999198436737,293.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.130615234375,0.5459374785423279,0.050000000745058,0.2289873957633972,291.130615234375,291.1499938964844,272.6166687011719,270.7987365722656,284.47088623046875,293.56207275390625,293.1306457519531,1.0,0.156527578830719,0.9638131260871888,0.9638131260871888,1.0,1.0,-0.5568867325782776,0.24197518825531,0.3149115443229675,0.0794775858521461,0.0,0.0,0.249143362045288,24.85975456237793,25.0,0.1944051086902618,-4868.52978515625,33.36198043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,306.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1089113280177116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754547506570816,0.1754591017961502,-4.342134616308613e-06,0.0,0.0001105311530409,0.0,0.0,7.102016925811768,0.0,0.0,0.0,0.2822486460208893,4.0,0.0,1.0
837600,293.229248046875,297.1499938964844,293.1499938964844,0.000801951973699,-56.4750862121582,294.1513061523437,0.5459374785423279,0.050000000745058,0.045841421931982,294.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.130615234375,0.5459374785423279,0.050000000745058,0.0482732243835926,293.3522033691406,297.1499938964844,293.1499938964844,0.0024664995726197,-135.05897521972656,296.2696228027344,0.5459374785423279,0.050000000745058,0.0356544405221939,293.1264343261719,297.1499938964844,293.1499938964844,0.0479621812701225,-1404.630126953125,304.1474304199219,0.7216286063194275,0.1104542016983032,0.1052999198436737,293.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.130615234375,0.5459374785423279,0.050000000745058,0.2289873957633972,291.130615234375,291.1499938964844,272.6166687011719,270.7987365722656,284.47088623046875,293.56207275390625,293.1306457519531,1.0,0.156527578830719,0.9638131260871888,0.9638131260871888,1.0,1.0,-0.5568867325782776,0.24197518825531,0.3149115443229675,0.0794775858521461,0.0,0.0,0.249143362045288,24.85975456237793,25.0,0.1944051086902618,-4868.52978515625,33.36198043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,306.3426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1089113280177116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754547506570816,0.1754591017961502,-4.342134616308613e-06,0.0,0.0001105311530409,0.0,0.0,7.102016925811768,0.0,0.0,0.0,0.2822486460208893,4.0,0.0,1.0
837660,293.22625732421875,297.1499938964844,293.1499938964844,0.0007869537803344,-55.41862106323242,294.1322326660156,0.5459887981414795,0.050000000745058,0.0458410419523716,294.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5459887981414795,0.050000000745058,0.0482728257775306,293.3500671386719,297.1499938964844,293.1499938964844,0.0024157287552952,-132.28469848632812,296.2054443359375,0.5459887981414795,0.050000000745058,0.0356541462242603,293.12567138671875,297.1499938964844,293.1499938964844,0.0485070385038852,-1414.041259765625,304.1473693847656,0.7231916785240173,0.111205406486988,0.1060070917010307,293.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5459887981414795,0.050000000745058,0.2289855033159256,291.1307373046875,291.1499938964844,272.5599975585937,270.7565612792969,284.4275817871094,293.5291442871094,293.1307678222656,1.0,0.1565978676080703,0.9641380310058594,0.9641380310058594,1.0,1.0,-0.5577318668365479,0.2423471212387085,0.3153847455978393,0.079627975821495,0.0,0.0,0.2517026364803314,24.85605239868164,25.0,0.1424940377473831,-4900.25390625,33.438907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,306.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1095676943659782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771974414587021,0.1772017925977707,-4.345663001004141e-06,0.0,0.0001111972815124,0.0,0.0,7.182159900665283,0.0,0.0,0.0,0.2825658619403839,4.0,0.0,1.0
837720,293.22625732421875,297.1499938964844,293.1499938964844,0.0007869537803344,-55.41862106323242,294.1322326660156,0.5459887981414795,0.050000000745058,0.0458410419523716,294.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5459887981414795,0.050000000745058,0.0482728257775306,293.3500671386719,297.1499938964844,293.1499938964844,0.0024157287552952,-132.28469848632812,296.2054443359375,0.5459887981414795,0.050000000745058,0.0356541462242603,293.12567138671875,297.1499938964844,293.1499938964844,0.0485070385038852,-1414.041259765625,304.1473693847656,0.7231916785240173,0.111205406486988,0.1060070917010307,293.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5459887981414795,0.050000000745058,0.2289855033159256,291.1307373046875,291.1499938964844,272.5599975585937,270.7565612792969,284.4275817871094,293.5291442871094,293.1307678222656,1.0,0.1565978676080703,0.9641380310058594,0.9641380310058594,1.0,1.0,-0.5577318668365479,0.2423471212387085,0.3153847455978393,0.079627975821495,0.0,0.0,0.2517026364803314,24.85605239868164,25.0,0.1424940377473831,-4900.25390625,33.438907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796447753906,306.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1095676943659782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771974414587021,0.1772017925977707,-4.345663001004141e-06,0.0,0.0001111972815124,0.0,0.0,7.182159900665283,0.0,0.0,0.0,0.2825658619403839,4.0,0.0,1.0
837780,293.2232666015625,297.1499938964844,293.1499938964844,0.0007727841148152,-54.42056274414063,294.1141967773437,0.5460388660430908,0.050000000745058,0.045840673148632,294.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308288574219,0.5460388660430908,0.050000000745058,0.0482724383473396,293.3480224609375,297.1499938964844,293.1499938964844,0.0023654440883547,-129.53599548339844,296.1418151855469,0.5460388660430908,0.050000000745058,0.035653855651617,293.1249694824219,297.1499938964844,293.1499938964844,0.0490604601800441,-1423.613525390625,304.1473388671875,0.724763810634613,0.1119689643383026,0.1067261025309562,293.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308288574219,0.5460388660430908,0.050000000745058,0.2289836555719375,291.1308288574219,291.1499938964844,272.5033264160156,270.71435546875,284.3849182128906,293.49774169921875,293.130859375,1.0,0.1566699296236038,0.96446293592453,0.96446293592453,1.0,1.0,-0.5585912466049194,0.2427302300930023,0.3158610463142395,0.0797698870301246,0.0,0.0,0.2542506754398346,24.852537155151367,25.0,0.1070290505886077,-4931.80126953125,33.51749801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98162841796875,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1102244481444358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789488196372985,0.178953155875206,-4.3492327677086e-06,0.0,0.0001118638028856,0.0,0.0,7.262974262237549,0.0,0.0,0.0,0.2828860878944397,4.0,0.0,1.0
837840,293.2232666015625,297.1499938964844,293.1499938964844,0.0007727841148152,-54.42056274414063,294.1141967773437,0.5460388660430908,0.050000000745058,0.045840673148632,294.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308288574219,0.5460388660430908,0.050000000745058,0.0482724383473396,293.3480224609375,297.1499938964844,293.1499938964844,0.0023654440883547,-129.53599548339844,296.1418151855469,0.5460388660430908,0.050000000745058,0.035653855651617,293.1249694824219,297.1499938964844,293.1499938964844,0.0490604601800441,-1423.613525390625,304.1473388671875,0.724763810634613,0.1119689643383026,0.1067261025309562,293.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308288574219,0.5460388660430908,0.050000000745058,0.2289836555719375,291.1308288574219,291.1499938964844,272.5033264160156,270.71435546875,284.3849182128906,293.49774169921875,293.130859375,1.0,0.1566699296236038,0.96446293592453,0.96446293592453,1.0,1.0,-0.5585912466049194,0.2427302300930023,0.3158610463142395,0.0797698870301246,0.0,0.0,0.2542506754398346,24.852537155151367,25.0,0.1070290505886077,-4931.80126953125,33.51749801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98162841796875,306.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1102244481444358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789488196372985,0.178953155875206,-4.3492327677086e-06,0.0,0.0001118638028856,0.0,0.0,7.262974262237549,0.0,0.0,0.0,0.2828860878944397,4.0,0.0,1.0
837900,293.2218017578125,297.1499938964844,293.1499938964844,0.0007659796392545,-53.94130706787109,294.10552978515625,0.5460636019706726,0.050000000745058,0.0458404906094074,294.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.5460636019706726,0.050000000745058,0.0482722446322441,293.34698486328125,297.1499938964844,293.1499938964844,0.0023405079264193,-128.17259216308594,296.1101989746094,0.5460636019706726,0.050000000745058,0.0356537140905857,293.1246032714844,297.1499938964844,293.1499938964844,0.0493399463593959,-1428.4532470703125,304.1473083496094,0.7255527377128601,0.1123547703027725,0.1070894971489906,293.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.5460636019706726,0.050000000745058,0.2289827466011047,291.130859375,291.1499938964844,272.4750061035156,270.6932067871094,284.3637390136719,293.482421875,293.1308898925781,1.0,0.1567065417766571,0.9646254181861876,0.9646254181861876,1.0,1.0,-0.5590256452560425,0.2429252415895462,0.3161004185676574,0.0798385292291641,0.0,0.0,0.2555220425128937,24.8508415222168,25.0,0.0826589539647102,-4947.5400390625,33.557350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,306.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.263671875,18000.0,0.0,0.0,0.1105538159608841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798285543918609,0.1798329055309295,-4.351033112470759e-06,0.0,0.0001121980676543,0.0,0.0,7.303669452667236,0.0,0.0,0.0,0.283047467470169,4.0,0.0,1.0
837960,293.2203063964844,297.1499938964844,293.1499938964844,0.000759370450396,-53.475833892822266,294.0970764160156,0.5460881590843201,0.050000000745058,0.0458403117954731,294.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5460881590843201,0.050000000745058,0.0482720546424388,293.3459777832031,297.1499938964844,293.1499938964844,0.0023157321847975,-126.81781768798828,296.07879638671875,0.5460881590843201,0.050000000745058,0.0356535762548446,293.124267578125,297.1499938964844,293.1499938964844,0.0496213249862194,-1433.32958984375,304.14727783203125,0.7263440489768982,0.1127433404326438,0.1074555143713951,293.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5460881590843201,0.050000000745058,0.2289818376302719,291.1308898925781,291.1499938964844,272.4466552734375,270.67205810546875,284.3426513671875,293.4672241210937,293.1308898925781,1.0,0.1567435562610626,0.964786171913147,0.964786171913147,1.0,1.0,-0.5594632029533386,0.243121787905693,0.3163414299488067,0.0799073353409767,0.0,0.0,0.2567931413650512,24.84918785095215,25.0,0.0482146479189395,-4963.27001953125,33.59757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,306.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.216796875,18000.0,0.0,0.0,0.1108843460679054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807117909193039,0.1807161420583725,-4.352846190158743e-06,0.0,0.0001125335111282,0.0,0.0,7.344595432281494,0.0,0.0,0.0,0.2832098305225372,4.0,0.0,1.0
838020,293.21734619140625,297.1499938964844,293.1499938964844,0.0007467411924153,-52.586463928222656,294.0809020996094,0.5461370944976807,0.050000000745058,0.0458399504423141,294.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5461370944976807,0.050000000745058,0.0482716746628284,293.34393310546875,297.1499938964844,293.1499938964844,0.0022665907163172,-124.13028717041016,296.0164794921875,0.5461370944976807,0.050000000745058,0.0356532931327819,293.1236267089844,297.1499938964844,293.1499938964844,0.0501895025372505,-1443.188720703125,304.1472473144531,0.7279340028762817,0.1135283187031745,0.1081950962543487,293.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5461370944976807,0.050000000745058,0.2289800345897674,291.1308898925781,291.1499938964844,272.3900146484375,270.6296691894531,284.3007507324219,293.4374084472656,293.1308898925781,1.0,0.1568187475204467,0.9651076793670654,0.9651076793670654,1.0,1.0,-0.5603473782539368,0.2435184866189956,0.3168288767337799,0.0800472646951675,0.0,0.0,0.2593387067317962,24.84600830078125,25.0,-0.0074711046181619,-4994.71533203125,33.67912673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,306.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.103515625,18000.0,0.0,0.0,0.1115500256419181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824921816587448,0.1824965327978134,-4.356515091785695e-06,0.0,0.0001132090983446,0.0,0.0,7.427300930023193,0.0,0.0,0.0,0.2835381925106048,4.0,0.0,1.0
838080,293.21734619140625,297.1499938964844,293.1499938964844,0.0007467411924153,-52.586463928222656,294.0809020996094,0.5461370944976807,0.050000000745058,0.0458399504423141,294.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5461370944976807,0.050000000745058,0.0482716746628284,293.34393310546875,297.1499938964844,293.1499938964844,0.0022665907163172,-124.13028717041016,296.0164794921875,0.5461370944976807,0.050000000745058,0.0356532931327819,293.1236267089844,297.1499938964844,293.1499938964844,0.0501895025372505,-1443.188720703125,304.1472473144531,0.7279340028762817,0.1135283187031745,0.1081950962543487,293.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5461370944976807,0.050000000745058,0.2289800345897674,291.1308898925781,291.1499938964844,272.3900146484375,270.6296691894531,284.3007507324219,293.4374084472656,293.1308898925781,1.0,0.1568187475204467,0.9651076793670654,0.9651076793670654,1.0,1.0,-0.5603473782539368,0.2435184866189956,0.3168288767337799,0.0800472646951675,0.0,0.0,0.2593387067317962,24.84600830078125,25.0,-0.0074711046181619,-4994.71533203125,33.67912673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,306.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.103515625,18000.0,0.0,0.0,0.1115500256419181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824921816587448,0.1824965327978134,-4.356515091785695e-06,0.0,0.0001132090983446,0.0,0.0,7.427300930023193,0.0,0.0,0.0,0.2835381925106048,4.0,0.0,1.0
838140,293.2142944335937,297.1499938964844,293.1499938964844,0.0007353384280577,-51.78312301635742,294.066162109375,0.5461881160736084,0.050000000745058,0.045839574187994,294.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310119628906,0.5461881160736084,0.050000000745058,0.0482712797820568,293.34185791015625,297.1499938964844,293.1499938964844,0.0022181593813002,-121.4801025390625,295.9549560546875,0.5461881160736084,0.050000000745058,0.0356530025601387,293.1228942871094,297.1499938964844,293.1499938964844,0.0507691800594329,-1453.2630615234375,304.1471862792969,0.7295534610748291,0.1143425554037094,0.108952522277832,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310119628906,0.5461881160736084,0.050000000745058,0.2289781719446182,291.1310119628906,291.1499938964844,272.3333435058594,270.5872497558594,284.2652893066406,293.4179382324219,293.1311340332031,1.0,0.1568955481052398,0.9654292464256288,0.9654292464256288,1.0,1.0,-0.5612528324127197,0.2439239025115966,0.3173289000988006,0.0801921561360359,0.0,0.0,0.2618662118911743,24.84261512756348,25.0,0.7299230098724365,-5024.81005859375,33.76264572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,306.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1122224032878875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842857003211975,0.1842900663614273,-4.360246293799719e-06,0.0,0.0001138914740295,0.0,0.0,7.510923862457275,0.0,0.0,0.0,0.2838704884052276,4.0,0.0,1.0
838200,293.2142944335937,297.1499938964844,293.1499938964844,0.0007353384280577,-51.78312301635742,294.066162109375,0.5461881160736084,0.050000000745058,0.045839574187994,294.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310119628906,0.5461881160736084,0.050000000745058,0.0482712797820568,293.34185791015625,297.1499938964844,293.1499938964844,0.0022181593813002,-121.4801025390625,295.9549560546875,0.5461881160736084,0.050000000745058,0.0356530025601387,293.1228942871094,297.1499938964844,293.1499938964844,0.0507691800594329,-1453.2630615234375,304.1471862792969,0.7295534610748291,0.1143425554037094,0.108952522277832,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310119628906,0.5461881160736084,0.050000000745058,0.2289781719446182,291.1310119628906,291.1499938964844,272.3333435058594,270.5872497558594,284.2652893066406,293.4179382324219,293.1311340332031,1.0,0.1568955481052398,0.9654292464256288,0.9654292464256288,1.0,1.0,-0.5612528324127197,0.2439239025115966,0.3173289000988006,0.0801921561360359,0.0,0.0,0.2618662118911743,24.84261512756348,25.0,0.7299230098724365,-5024.81005859375,33.76264572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,306.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.02734375,18000.0,0.0,0.0,0.1122224032878875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842857003211975,0.1842900663614273,-4.360246293799719e-06,0.0,0.0001138914740295,0.0,0.0,7.510923862457275,0.0,0.0,0.0,0.2838704884052276,4.0,0.0,1.0
838260,293.21063232421875,297.1499938964844,293.1499938964844,0.0007258029072545,-51.10750579833984,294.05535888671875,0.5462585687637329,0.050000000745058,0.0458390563726425,294.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5462585687637329,0.050000000745058,0.0482707358896732,293.3396301269531,297.1499938964844,293.1499938964844,0.0021701445803046,-118.84335327148438,295.89569091796875,0.5462585687637329,0.050000000745058,0.0356526002287864,293.12176513671875,297.1499938964844,293.1499938964844,0.0513974353671073,-1464.1824951171875,304.1470947265625,0.7313541769981384,0.115256942808628,0.1097924709320068,293.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5462585687637329,0.050000000745058,0.2289755791425705,291.1328125,291.1499938964844,272.27667236328125,270.5447692871094,284.2400207519531,293.4172058105469,293.1334228515625,1.0,0.1569753289222717,0.9657478332519532,0.9657478332519532,1.0,1.0,-0.5622559785842896,0.2443700134754181,0.3178859353065491,0.0803577527403831,0.0,0.0,0.2640632092952728,24.83624839782715,25.0,3.180680751800537,-5052.28466796875,33.85285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,306.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.1128928139805793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185943454504013,0.1859478205442428,-4.3639006435114425e-06,0.0,0.0001145718561019,0.0,0.0,7.58878755569458,0.0,0.0,0.0,0.2841814160346985,4.0,0.0,1.0
838320,293.21063232421875,297.1499938964844,293.1499938964844,0.0007258029072545,-51.10750579833984,294.05535888671875,0.5462585687637329,0.050000000745058,0.0458390563726425,294.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5462585687637329,0.050000000745058,0.0482707358896732,293.3396301269531,297.1499938964844,293.1499938964844,0.0021701445803046,-118.84335327148438,295.89569091796875,0.5462585687637329,0.050000000745058,0.0356526002287864,293.12176513671875,297.1499938964844,293.1499938964844,0.0513974353671073,-1464.1824951171875,304.1470947265625,0.7313541769981384,0.115256942808628,0.1097924709320068,293.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.13262939453125,0.5462585687637329,0.050000000745058,0.2289755791425705,291.1328125,291.1499938964844,272.27667236328125,270.5447692871094,284.2400207519531,293.4172058105469,293.1334228515625,1.0,0.1569753289222717,0.9657478332519532,0.9657478332519532,1.0,1.0,-0.5622559785842896,0.2443700134754181,0.3178859353065491,0.0803577527403831,0.0,0.0,0.2640632092952728,24.83624839782715,25.0,3.180680751800537,-5052.28466796875,33.85285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825744628906,306.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.1128928139805793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185943454504013,0.1859478205442428,-4.3639006435114425e-06,0.0,0.0001145718561019,0.0,0.0,7.58878755569458,0.0,0.0,0.0,0.2841814160346985,4.0,0.0,1.0
838380,293.2065734863281,297.1499938964844,293.1499938964844,0.000718044466339,-50.55583190917969,294.0476989746094,0.5463441610336304,0.050000000745058,0.0458384305238723,294.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353454589844,0.5463441610336304,0.050000000745058,0.0482700727880001,293.3362121582031,297.1499938964844,293.1499938964844,0.0021259861532598,-116.41458129882812,295.8410339355469,0.5463441610336304,0.050000000745058,0.0356521122157573,293.1203918457031,297.1499938964844,293.1499938964844,0.0520794577896595,-1476.0587158203125,304.1469116210937,0.733324408531189,0.1162499636411666,0.1107114180922508,293.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353454589844,0.5463441610336304,0.050000000745058,0.2289724498987198,291.135498046875,291.1499938964844,272.2200012207031,270.5022277832031,284.2146301269531,293.4163513183594,293.135986328125,1.0,0.157059371471405,0.9660663604736328,0.9660663604736328,1.0,1.0,-0.5633528828620911,0.2448551505804062,0.3184977173805237,0.0805434882640838,0.0,0.0,0.2658050060272217,24.82770347595215,25.0,3.2741799354553223,-5076.55859375,33.95018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838562011719,306.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.1135475859045982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187269777059555,0.1872741430997848,-4.367007022665348e-06,0.0,0.0001152363620349,0.0,0.0,7.651555061340332,0.0,0.0,0.0,0.2844351530075073,4.0,0.0,1.0
838440,293.2065734863281,297.1499938964844,293.1499938964844,0.000718044466339,-50.55583190917969,294.0476989746094,0.5463441610336304,0.050000000745058,0.0458384305238723,294.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353454589844,0.5463441610336304,0.050000000745058,0.0482700727880001,293.3362121582031,297.1499938964844,293.1499938964844,0.0021259861532598,-116.41458129882812,295.8410339355469,0.5463441610336304,0.050000000745058,0.0356521122157573,293.1203918457031,297.1499938964844,293.1499938964844,0.0520794577896595,-1476.0587158203125,304.1469116210937,0.733324408531189,0.1162499636411666,0.1107114180922508,293.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353454589844,0.5463441610336304,0.050000000745058,0.2289724498987198,291.135498046875,291.1499938964844,272.2200012207031,270.5022277832031,284.2146301269531,293.4163513183594,293.135986328125,1.0,0.157059371471405,0.9660663604736328,0.9660663604736328,1.0,1.0,-0.5633528828620911,0.2448551505804062,0.3184977173805237,0.0805434882640838,0.0,0.0,0.2658050060272217,24.82770347595215,25.0,3.2741799354553223,-5076.55859375,33.95018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9838562011719,306.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.1135475859045982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187269777059555,0.1872741430997848,-4.367007022665348e-06,0.0,0.0001152363620349,0.0,0.0,7.651555061340332,0.0,0.0,0.0,0.2844351530075073,4.0,0.0,1.0
838500,293.204345703125,297.1499938964844,293.1499938964844,0.0007150471792556,-50.34302520751953,294.04461669921875,0.5463926196098328,0.050000000745058,0.0458380728960037,294.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363525390625,0.5463926196098328,0.050000000745058,0.0482697002589702,293.333984375,297.1499938964844,293.1499938964844,0.0021052127704024,-115.27375793457033,295.8153381347656,0.5463926196098328,0.050000000745058,0.0356518365442752,293.1195983886719,297.1499938964844,293.1499938964844,0.0524466149508953,-1482.47265625,304.1468200683594,0.7343771457672119,0.116781398653984,0.1112025082111358,293.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1363525390625,0.5463926196098328,0.050000000745058,0.2289706766605377,291.136474609375,291.1499938964844,272.1916809082031,270.4809265136719,284.20196533203125,293.4159240722656,293.13677978515625,1.0,0.1571032851934433,0.9662256836891174,0.9662256836891174,1.0,1.0,-0.5639388561248779,0.2451133728027343,0.3188254833221435,0.0806443691253662,0.0,0.0,0.2666078209877014,24.82264518737793,25.0,2.592700719833374,-5088.1708984375,34.00178146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,306.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1138643249869346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187861829996109,0.1878661960363388,-4.368353529571323e-06,0.0,0.0001155578138423,0.0,0.0,7.679553508758545,0.0,0.0,0.0,0.2845481336116791,4.0,0.0,1.0
838560,293.2020263671875,297.1499938964844,293.1499938964844,0.0007126245764084,-50.17142105102539,294.0419311523437,0.546444296836853,0.050000000745058,0.0458376966416835,294.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.136962890625,0.546444296836853,0.050000000745058,0.0482693016529083,293.3316345214844,297.1499938964844,293.1499938964844,0.0020850736182183,-114.1693115234375,295.7901306152344,0.546444296836853,0.050000000745058,0.0356515422463417,293.1187744140625,297.1499938964844,293.1499938964844,0.0528314188122749,-1489.209716796875,304.1466979980469,0.7354739904403687,0.1173326596617698,0.1117143556475639,293.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.136962890625,0.546444296836853,0.050000000745058,0.2289687842130661,291.1370544433594,291.1499938964844,272.163330078125,270.4596252441406,284.1893005371094,293.4154357910156,293.1372375488281,1.0,0.1571486592292785,0.9663822650909424,0.9663822650909424,1.0,1.0,-0.5645495653152466,0.2453818619251251,0.3191677033901214,0.0807505175471305,0.0,0.0,0.2674078941345215,24.81716537475586,25.0,1.7521934509277344,-5099.84375,34.055416107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,306.51806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1141725406050682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884427964687347,0.1884471625089645,-4.369630914879963e-06,0.0,0.0001158706145361,0.0,0.0,7.706980228424072,0.0,0.0,0.0,0.284658282995224,4.0,0.0,1.0
838620,293.1972045898437,297.1499938964844,293.1499938964844,0.000709178391844,-49.92836380004883,294.0375671386719,0.5465519428253174,0.050000000745058,0.0458369068801403,294.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373596191406,0.5465519428253174,0.050000000745058,0.0482684709131717,293.3267517089844,297.1499938964844,293.1499938964844,0.0020462339743971,-112.04276275634766,295.7408752441406,0.5465519428253174,0.050000000745058,0.0356509275734424,293.1170349121094,297.1499938964844,293.1499938964844,0.053637757897377,-1503.3687744140625,304.1464538574219,0.7377556562423706,0.1184747293591499,0.1127811670303344,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373596191406,0.5465519428253174,0.050000000745058,0.2289648503065109,291.1373596191406,291.1499938964844,272.1066589355469,270.4169616699219,284.1639099121094,293.41436767578125,293.1373291015625,1.0,0.1572435051202774,0.9666953682899476,0.9666953682899476,1.0,1.0,-0.565822422504425,0.2459401935338974,0.3198822438716888,0.0809740647673606,0.0,0.0,0.2690613865852356,24.805837631225582,25.0,0.2068647444248199,-5123.86865234375,34.1674919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,306.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1147654727101326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189630925655365,0.1896352916955948,-4.372154307930032e-06,0.0,0.0001164723653346,0.0,0.0,7.763002395629883,0.0,0.0,0.0,0.2848820388317108,4.0,0.0,1.0
838680,293.1972045898437,297.1499938964844,293.1499938964844,0.000709178391844,-49.92836380004883,294.0375671386719,0.5465519428253174,0.050000000745058,0.0458369068801403,294.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373596191406,0.5465519428253174,0.050000000745058,0.0482684709131717,293.3267517089844,297.1499938964844,293.1499938964844,0.0020462339743971,-112.04276275634766,295.7408752441406,0.5465519428253174,0.050000000745058,0.0356509275734424,293.1170349121094,297.1499938964844,293.1499938964844,0.053637757897377,-1503.3687744140625,304.1464538574219,0.7377556562423706,0.1184747293591499,0.1127811670303344,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373596191406,0.5465519428253174,0.050000000745058,0.2289648503065109,291.1373596191406,291.1499938964844,272.1066589355469,270.4169616699219,284.1639099121094,293.41436767578125,293.1373291015625,1.0,0.1572435051202774,0.9666953682899476,0.9666953682899476,1.0,1.0,-0.565822422504425,0.2459401935338974,0.3198822438716888,0.0809740647673606,0.0,0.0,0.2690613865852356,24.805837631225582,25.0,0.2068647444248199,-5123.86865234375,34.1674919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920349121094,306.5331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1147654727101326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189630925655365,0.1896352916955948,-4.372154307930032e-06,0.0,0.0001164723653346,0.0,0.0,7.763002395629883,0.0,0.0,0.0,0.2848820388317108,4.0,0.0,1.0
838740,293.1922607421875,297.1499938964844,293.1499938964844,0.0007073617889545,-49.80142593383789,294.0345764160156,0.5466595888137817,0.050000000745058,0.0458361208438873,294.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.136962890625,0.5466595888137817,0.050000000745058,0.0482676438987255,293.3218078613281,297.1499938964844,293.1499938964844,0.0020090176258236,-110.00794219970705,295.69305419921875,0.5466595888137817,0.050000000745058,0.0356503166258335,293.1153564453125,297.1499938964844,293.1499938964844,0.054476361721754,-1518.1461181640625,304.146240234375,0.7401129007339478,0.1196526959538459,0.1138869896531105,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.136962890625,0.5466595888137817,0.050000000745058,0.2289609163999557,291.1369323730469,291.1499938964844,272.04998779296875,270.37420654296875,284.1385498046875,293.4132385253906,293.1368103027344,1.0,0.1573437005281448,0.9670085310935974,0.9670085310935974,1.0,1.0,-0.567142128944397,0.2465178966522216,0.3206242322921753,0.0812081471085548,0.0,0.0,0.2708292603492737,24.79492378234864,25.0,-0.7353081703186035,-5149.09814453125,34.28476333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,306.54986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1153312474489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909006386995315,0.1909050196409225,-4.374795935291331e-06,0.0,0.0001170465548057,0.0,0.0,7.822901725769043,0.0,0.0,0.0,0.2851203978061676,4.0,0.0,1.0
838800,293.1922607421875,297.1499938964844,293.1499938964844,0.0007073617889545,-49.80142593383789,294.0345764160156,0.5466595888137817,0.050000000745058,0.0458361208438873,294.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.136962890625,0.5466595888137817,0.050000000745058,0.0482676438987255,293.3218078613281,297.1499938964844,293.1499938964844,0.0020090176258236,-110.00794219970705,295.69305419921875,0.5466595888137817,0.050000000745058,0.0356503166258335,293.1153564453125,297.1499938964844,293.1499938964844,0.054476361721754,-1518.1461181640625,304.146240234375,0.7401129007339478,0.1196526959538459,0.1138869896531105,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.136962890625,0.5466595888137817,0.050000000745058,0.2289609163999557,291.1369323730469,291.1499938964844,272.04998779296875,270.37420654296875,284.1385498046875,293.4132385253906,293.1368103027344,1.0,0.1573437005281448,0.9670085310935974,0.9670085310935974,1.0,1.0,-0.567142128944397,0.2465178966522216,0.3206242322921753,0.0812081471085548,0.0,0.0,0.2708292603492737,24.79492378234864,25.0,-0.7353081703186035,-5149.09814453125,34.28476333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974975585937,306.54986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1153312474489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909006386995315,0.1909050196409225,-4.374795935291331e-06,0.0,0.0001170465548057,0.0,0.0,7.822901725769043,0.0,0.0,0.0,0.2851203978061676,4.0,0.0,1.0
838860,293.18682861328125,297.1499938964844,293.1499938964844,0.0007082886295393,-49.86813354492188,294.034423828125,0.546778678894043,0.050000000745058,0.0458352528512477,294.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.546778678894043,0.050000000745058,0.048266727477312,293.3163146972656,297.1499938964844,293.1499938964844,0.0019746229518204,-108.12841796875,295.6481628417969,0.546778678894043,0.050000000745058,0.0356496423482894,293.1133117675781,297.1499938964844,293.1499938964844,0.0553719289600849,-1533.9847412109375,304.14599609375,0.7426372766494751,0.1209443882107734,0.1150701493024826,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.546778678894043,0.050000000745058,0.2289565801620483,291.13623046875,291.1499938964844,271.99334716796875,270.3319702148437,284.1129455566406,293.41162109375,293.13604736328125,1.0,0.1574497520923614,0.9673165678977966,0.9673165678977966,1.0,1.0,-0.5685538053512573,0.2471339255571365,0.321419894695282,0.0814619064331054,0.0,0.0,0.2727150917053222,24.782575607299805,25.0,-1.1447172164916992,-5175.74755859375,34.40988540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,306.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1158790811896324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922664195299148,0.1922708004713058,-4.3776426537078805e-06,0.0,0.0001176025325548,0.0,0.0,7.887485504150391,0.0,0.0,0.0,0.2853773832321167,4.0,0.0,1.0
838920,293.18682861328125,297.1499938964844,293.1499938964844,0.0007082886295393,-49.86813354492188,294.034423828125,0.546778678894043,0.050000000745058,0.0458352528512477,294.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.546778678894043,0.050000000745058,0.048266727477312,293.3163146972656,297.1499938964844,293.1499938964844,0.0019746229518204,-108.12841796875,295.6481628417969,0.546778678894043,0.050000000745058,0.0356496423482894,293.1133117675781,297.1499938964844,293.1499938964844,0.0553719289600849,-1533.9847412109375,304.14599609375,0.7426372766494751,0.1209443882107734,0.1150701493024826,293.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1362609863281,0.546778678894043,0.050000000745058,0.2289565801620483,291.13623046875,291.1499938964844,271.99334716796875,270.3319702148437,284.1129455566406,293.41162109375,293.13604736328125,1.0,0.1574497520923614,0.9673165678977966,0.9673165678977966,1.0,1.0,-0.5685538053512573,0.2471339255571365,0.321419894695282,0.0814619064331054,0.0,0.0,0.2727150917053222,24.782575607299805,25.0,-1.1447172164916992,-5175.74755859375,34.40988540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00262451171875,306.56756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1158790811896324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922664195299148,0.1922708004713058,-4.3776426537078805e-06,0.0,0.0001176025325548,0.0,0.0,7.887485504150391,0.0,0.0,0.0,0.2853773832321167,4.0,0.0,1.0
838980,293.1807556152344,297.1499938964844,293.1499938964844,0.0007120628724806,-50.1357421875,294.0378112792969,0.5469239354133606,0.050000000745058,0.045834194868803,294.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.5469239354133606,0.050000000745058,0.0482656136155128,293.31011962890625,297.1499938964844,293.1499938964844,0.0019433192210271,-106.41876983642578,295.6070861816406,0.5469239354133606,0.050000000745058,0.0356488190591335,293.11083984375,297.1499938964844,293.1499938964844,0.0563684962689876,-1551.6817626953125,304.1456604003906,0.7454690933227539,0.1223733648657798,0.1163912713527679,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.5469239354133606,0.050000000745058,0.2289512902498245,291.13531494140625,291.1499938964844,271.9366760253906,270.2906799316406,284.0869445800781,293.4091491699219,293.13507080078125,1.0,0.1575636565685272,0.9676246643066406,0.9676246643066406,1.0,1.0,-0.5701293349266052,0.247818261384964,0.3223110735416412,0.0817508473992347,0.0,0.0,0.2747343182563782,24.76655960083008,25.0,-1.4798578023910522,-5204.04443359375,34.5477409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1164210811257362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937348693609237,0.1937392503023147,-4.380714472063119e-06,0.0,0.0001181525949505,0.0,0.0,7.957109451293945,0.0,0.0,0.0,0.2856546640396118,4.0,0.0,1.0
839040,293.1807556152344,297.1499938964844,293.1499938964844,0.0007120628724806,-50.1357421875,294.0378112792969,0.5469239354133606,0.050000000745058,0.045834194868803,294.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.5469239354133606,0.050000000745058,0.0482656136155128,293.31011962890625,297.1499938964844,293.1499938964844,0.0019433192210271,-106.41876983642578,295.6070861816406,0.5469239354133606,0.050000000745058,0.0356488190591335,293.11083984375,297.1499938964844,293.1499938964844,0.0563684962689876,-1551.6817626953125,304.1456604003906,0.7454690933227539,0.1223733648657798,0.1163912713527679,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1353759765625,0.5469239354133606,0.050000000745058,0.2289512902498245,291.13531494140625,291.1499938964844,271.9366760253906,270.2906799316406,284.0869445800781,293.4091491699219,293.13507080078125,1.0,0.1575636565685272,0.9676246643066406,0.9676246643066406,1.0,1.0,-0.5701293349266052,0.247818261384964,0.3223110735416412,0.0817508473992347,0.0,0.0,0.2747343182563782,24.76655960083008,25.0,-1.4798578023910522,-5204.04443359375,34.5477409362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1164210811257362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937348693609237,0.1937392503023147,-4.380714472063119e-06,0.0,0.0001181525949505,0.0,0.0,7.957109451293945,0.0,0.0,0.0,0.2856546640396118,4.0,0.0,1.0
839100,293.17755126953125,297.1499938964844,293.1499938964844,0.0007149280281737,-50.33858871459961,294.0406799316406,0.5470014810562134,0.050000000745058,0.0458336286246776,294.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.13482666015625,0.5470014810562134,0.050000000745058,0.0482650212943553,293.30682373046875,297.1499938964844,293.1499938964844,0.001928748213686,-105.62339782714844,295.5878601074219,0.5470014810562134,0.050000000745058,0.0356483794748783,293.10955810546875,297.1499938964844,293.1499938964844,0.0568946450948715,-1561.053955078125,304.1455078125,0.7469686269760132,0.1231242418289184,0.1170901656150817,293.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.13482666015625,0.5470014810562134,0.050000000745058,0.2289484739303589,291.134765625,291.1499938964844,271.9083251953125,270.2703857421875,284.0738525390625,293.4076843261719,293.134521484375,1.0,0.1576238274574279,0.9677786827087402,0.9677786827087402,1.0,1.0,-0.5709627866744995,0.2481793910264969,0.3227833807468414,0.0819053798913955,0.0,0.0,0.2758064270019531,24.75800514221192,25.0,-1.5909452438354492,-5218.80419921875,34.62074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,306.5940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.1166939958930015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194517508149147,0.194521889090538,-4.382352017273661e-06,0.0,0.0001184295761049,0.0,0.0,7.994287967681885,0.0,0.0,0.0,0.2858027219772339,4.0,0.0,1.0
839160,293.1742858886719,297.1499938964844,293.1499938964844,0.000718371127732,-50.58218002319336,294.04425048828125,0.547080397605896,0.050000000745058,0.0458330549299716,294.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.547080397605896,0.050000000745058,0.0482644140720367,293.30340576171875,297.1499938964844,293.1499938964844,0.0019148282008245,-104.86368560791016,295.5694580078125,0.547080397605896,0.050000000745058,0.0356479324400424,293.1082458496094,297.1499938964844,293.1499938964844,0.0574342235922813,-1570.685302734375,304.1453552246094,0.7485092282295227,0.1238939836621284,0.1178081929683685,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13427734375,0.547080397605896,0.050000000745058,0.2289456129074096,291.1341857910156,291.1499938964844,271.8800048828125,270.25030517578125,284.0606994628906,293.40606689453125,293.1339416503906,1.0,0.1576860547065735,0.96792870759964,0.96792870759964,1.0,1.0,-0.5718190670013428,0.2485499233007431,0.3232691586017608,0.0820650309324264,0.0,0.0,0.2769183218479156,24.7493839263916,25.0,-1.6304538249969482,-5233.93505859375,34.69602966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,306.6029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.63671875,18000.0,0.0,0.0,0.116970345377922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195333644747734,0.195338025689125,-4.384064595797099e-06,0.0,0.0001187100351671,0.0,0.0,8.033119201660156,0.0,0.0,0.0,0.2859574258327484,4.0,0.0,1.0
