time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839220,293.1675720214844,297.1499938964844,293.1499938964844,0.0007269396446645,-51.18771362304688,294.0536499023437,0.5472401976585388,0.050000000745058,0.0458318963646888,294.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1331787109375,0.5472401976585388,0.050000000745058,0.0482631959021091,293.2963562011719,297.1499938964844,293.1499938964844,0.001888875849545,-103.44719696044922,295.5350952148437,0.5472401976585388,0.050000000745058,0.0356470309197902,293.1056213378906,297.1499938964844,293.1499938964844,0.0585474520921707,-1590.618896484375,304.1450500488281,0.7516977787017822,0.1254839897155761,0.1192948296666145,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1331787109375,0.5472401976585388,0.050000000745058,0.2289398163557052,291.1330871582031,291.1499938964844,271.8233337402344,270.21075439453125,284.0342712402344,293.40252685546875,293.1329040527344,1.0,0.1578168272972107,0.968228816986084,0.968228816986084,1.0,1.0,-0.5735922455787659,0.249315932393074,0.3242763578891754,0.082398310303688,0.0,0.0,0.2792485952377319,24.73234367370605,25.0,-1.509543538093567,-5265.17236328125,34.85309219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,306.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.025390625,18000.0,0.0,0.0,0.1175399646162986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970616430044174,0.1970660388469696,-4.3877244024770334e-06,0.0,0.0001192881172755,0.0,0.0,8.115572929382324,0.0,0.0,0.0,0.2862862050533294,4.0,0.0,1.0
839280,293.1675720214844,297.1499938964844,293.1499938964844,0.0007269396446645,-51.18771362304688,294.0536499023437,0.5472401976585388,0.050000000745058,0.0458318963646888,294.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1331787109375,0.5472401976585388,0.050000000745058,0.0482631959021091,293.2963562011719,297.1499938964844,293.1499938964844,0.001888875849545,-103.44719696044922,295.5350952148437,0.5472401976585388,0.050000000745058,0.0356470309197902,293.1056213378906,297.1499938964844,293.1499938964844,0.0585474520921707,-1590.618896484375,304.1450500488281,0.7516977787017822,0.1254839897155761,0.1192948296666145,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1331787109375,0.5472401976585388,0.050000000745058,0.2289398163557052,291.1330871582031,291.1499938964844,271.8233337402344,270.21075439453125,284.0342712402344,293.40252685546875,293.1329040527344,1.0,0.1578168272972107,0.968228816986084,0.968228816986084,1.0,1.0,-0.5735922455787659,0.249315932393074,0.3242763578891754,0.082398310303688,0.0,0.0,0.2792485952377319,24.73234367370605,25.0,-1.509543538093567,-5265.17236328125,34.85309219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081481933594,306.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.025390625,18000.0,0.0,0.0,0.1175399646162986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970616430044174,0.1970660388469696,-4.3877244024770334e-06,0.0,0.0001192881172755,0.0,0.0,8.115572929382324,0.0,0.0,0.0,0.2862862050533294,4.0,0.0,1.0
839340,293.1607360839844,297.1499938964844,293.1499938964844,0.0007375670247711,-51.93791580200195,294.0658264160156,0.5474000573158264,0.050000000745058,0.045830737799406,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322326660156,0.5474000573158264,0.050000000745058,0.0482619740068912,293.2890930175781,297.1499938964844,293.1499938964844,0.001865230849944,-102.15618133544922,295.5038452148437,0.5474000573158264,0.050000000745058,0.035646129399538,293.1030578613281,297.1499938964844,293.1499938964844,0.059696614742279,-1611.284912109375,304.144775390625,0.7550045847892761,0.1271307468414306,0.1208376511931419,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322326660156,0.5474000573158264,0.050000000745058,0.228934034705162,291.1321716308594,291.1499938964844,271.76666259765625,270.1719665527344,284.0077514648437,293.398681640625,293.13201904296875,1.0,0.1579555124044418,0.968528926372528,0.968528926372528,1.0,1.0,-0.5754328966140747,0.2501095831394195,0.3253233432769775,0.082747645676136,0.0,0.0,0.2816897630691528,24.7159366607666,25.0,-1.2462605237960815,-5297.40234375,35.01792526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,306.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1181395947933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198896124958992,0.1989005208015442,-4.391665243019816e-06,0.0,0.0001198966710944,0.0,0.0,8.203474044799805,0.0,0.0,0.0,0.2866373658180237,4.0,0.0,1.0
839400,293.1607360839844,297.1499938964844,293.1499938964844,0.0007375670247711,-51.93791580200195,294.0658264160156,0.5474000573158264,0.050000000745058,0.045830737799406,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322326660156,0.5474000573158264,0.050000000745058,0.0482619740068912,293.2890930175781,297.1499938964844,293.1499938964844,0.001865230849944,-102.15618133544922,295.5038452148437,0.5474000573158264,0.050000000745058,0.035646129399538,293.1030578613281,297.1499938964844,293.1499938964844,0.059696614742279,-1611.284912109375,304.144775390625,0.7550045847892761,0.1271307468414306,0.1208376511931419,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1322326660156,0.5474000573158264,0.050000000745058,0.228934034705162,291.1321716308594,291.1499938964844,271.76666259765625,270.1719665527344,284.0077514648437,293.398681640625,293.13201904296875,1.0,0.1579555124044418,0.968528926372528,0.968528926372528,1.0,1.0,-0.5754328966140747,0.2501095831394195,0.3253233432769775,0.082747645676136,0.0,0.0,0.2816897630691528,24.7159366607666,25.0,-1.2462605237960815,-5297.40234375,35.01792526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,306.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.49609375,18000.0,0.0,0.0,0.1181395947933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198896124958992,0.1989005208015442,-4.391665243019816e-06,0.0,0.0001198966710944,0.0,0.0,8.203474044799805,0.0,0.0,0.0,0.2866373658180237,4.0,0.0,1.0
839460,293.1538391113281,297.1499938964844,293.1499938964844,0.0007501491927541,-52.82543182373047,294.0806884765625,0.5475583672523499,0.050000000745058,0.0458295941352844,294.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315002441406,0.5475583672523499,0.050000000745058,0.0482607670128345,293.2817077636719,297.1499938964844,293.1499938964844,0.0018437795806676,-100.9843978881836,295.4755554199219,0.5475583672523499,0.050000000745058,0.0356452390551567,293.1005554199219,297.1499938964844,293.1499938964844,0.0608749501407146,-1632.571044921875,304.1445617675781,0.7584109902381897,0.1288264542818069,0.1224285066127777,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315002441406,0.5475583672523499,0.050000000745058,0.2289283126592636,291.1314392089844,291.1499938964844,271.7099914550781,270.1338806152344,283.98114013671875,293.3946228027344,293.1313171386719,1.0,0.1581017524003982,0.9688217043876648,0.9688217043876648,1.0,1.0,-0.5773313045501709,0.2509266436100006,0.3264046907424927,0.0831110849976539,0.0,0.0,0.2842143774032593,24.70039367675781,25.0,-0.9619892239570618,-5330.37890625,35.18987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,306.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1187761649489402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008170336484909,0.2008214294910431,-4.39584846390062e-06,0.0,0.0001205427106469,0.0,0.0,8.295916557312012,0.0,0.0,0.0,0.2870073318481445,4.0,0.0,1.0
839520,293.1538391113281,297.1499938964844,293.1499938964844,0.0007501491927541,-52.82543182373047,294.0806884765625,0.5475583672523499,0.050000000745058,0.0458295941352844,294.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315002441406,0.5475583672523499,0.050000000745058,0.0482607670128345,293.2817077636719,297.1499938964844,293.1499938964844,0.0018437795806676,-100.9843978881836,295.4755554199219,0.5475583672523499,0.050000000745058,0.0356452390551567,293.1005554199219,297.1499938964844,293.1499938964844,0.0608749501407146,-1632.571044921875,304.1445617675781,0.7584109902381897,0.1288264542818069,0.1224285066127777,293.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315002441406,0.5475583672523499,0.050000000745058,0.2289283126592636,291.1314392089844,291.1499938964844,271.7099914550781,270.1338806152344,283.98114013671875,293.3946228027344,293.1313171386719,1.0,0.1581017524003982,0.9688217043876648,0.9688217043876648,1.0,1.0,-0.5773313045501709,0.2509266436100006,0.3264046907424927,0.0831110849976539,0.0,0.0,0.2842143774032593,24.70039367675781,25.0,-0.9619892239570618,-5330.37890625,35.18987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,306.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1187761649489402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008170336484909,0.2008214294910431,-4.39584846390062e-06,0.0,0.0001205427106469,0.0,0.0,8.295916557312012,0.0,0.0,0.0,0.2870073318481445,4.0,0.0,1.0
839580,293.1469421386719,297.1499938964844,293.1499938964844,0.0007646250305697,-53.84599304199219,294.09814453125,0.547714352607727,0.050000000745058,0.0458284653723239,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.547714352607727,0.050000000745058,0.0482595823705196,293.2742614746094,297.1499938964844,293.1499938964844,0.0018244680250063,-99.92903900146484,295.4501647949219,0.547714352607727,0.050000000745058,0.0356443636119365,293.09814453125,297.1499938964844,293.1499938964844,0.0620778687298297,-1654.4027099609375,304.1443786621094,0.7619032859802246,0.1305654048919677,0.1240616142749786,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.547714352607727,0.050000000745058,0.2289226800203323,291.1308898925781,291.1499938964844,271.6533203125,270.0964050292969,283.9545288085937,293.3904113769531,293.1307983398437,1.0,0.1582551002502441,0.9691145420074464,0.9691145420074464,1.0,1.0,-0.5792806148529053,0.2517642974853515,0.3275163173675537,0.0834874287247657,0.0,0.0,0.2868020832538605,24.685815811157227,25.0,-0.7177286148071289,-5363.95849609375,35.3684196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993896484375,306.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.1194536015391349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028091847896576,0.2028135955333709,-4.400240413815482e-06,0.0,0.0001212302231579,0.0,0.0,8.392210960388184,0.0,0.0,0.0,0.2873933613300323,4.0,0.0,1.0
839640,293.1469421386719,297.1499938964844,293.1499938964844,0.0007646250305697,-53.84599304199219,294.09814453125,0.547714352607727,0.050000000745058,0.0458284653723239,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.547714352607727,0.050000000745058,0.0482595823705196,293.2742614746094,297.1499938964844,293.1499938964844,0.0018244680250063,-99.92903900146484,295.4501647949219,0.547714352607727,0.050000000745058,0.0356443636119365,293.09814453125,297.1499938964844,293.1499938964844,0.0620778687298297,-1654.4027099609375,304.1443786621094,0.7619032859802246,0.1305654048919677,0.1240616142749786,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.547714352607727,0.050000000745058,0.2289226800203323,291.1308898925781,291.1499938964844,271.6533203125,270.0964050292969,283.9545288085937,293.3904113769531,293.1307983398437,1.0,0.1582551002502441,0.9691145420074464,0.9691145420074464,1.0,1.0,-0.5792806148529053,0.2517642974853515,0.3275163173675537,0.0834874287247657,0.0,0.0,0.2868020832538605,24.685815811157227,25.0,-0.7177286148071289,-5363.95849609375,35.3684196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993896484375,306.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.1194536015391349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028091847896576,0.2028135955333709,-4.400240413815482e-06,0.0,0.0001212302231579,0.0,0.0,8.392210960388184,0.0,0.0,0.0,0.2873933613300323,4.0,0.0,1.0
839700,293.1434631347656,297.1499938964844,293.1499938964844,0.0007725564646534,-54.4050178527832,294.1078186035156,0.5477913618087769,0.050000000745058,0.0458279103040695,294.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.5477913618087769,0.050000000745058,0.0482589974999427,293.2705383300781,297.1499938964844,293.1499938964844,0.0018155942671,-99.44395446777344,295.4385070800781,0.5477913618087769,0.050000000745058,0.0356439314782619,293.0970153808594,297.1499938964844,293.1499938964844,0.062687374651432,-1665.5040283203125,304.144287109375,0.7636778354644775,0.1314495652914047,0.1248925030231475,293.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.5477913618087769,0.050000000745058,0.2289198935031891,291.1306457519531,291.1499938964844,271.625,270.077880859375,283.9411926269531,293.3882751464844,293.1305847167969,1.0,0.1583342999219894,0.9692609310150146,0.9692609310150146,1.0,1.0,-0.5802725553512573,0.2521901130676269,0.3280824422836303,0.0836801081895828,0.0,0.0,0.2881145775318146,24.67890167236328,25.0,-0.6161437630653381,-5380.94970703125,35.46002578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,306.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.51171875,18000.0,0.0,0.0,0.1198080703616142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038282454013824,0.2038326561450958,-4.402505965117598e-06,0.0,0.0001215899610542,0.0,0.0,8.441633224487305,0.0,0.0,0.0,0.2875916957855224,4.0,0.0,1.0
839760,293.1400146484375,297.1499938964844,293.1499938964844,0.000780944537837,-54.99614334106445,294.1181030273437,0.5478676557540894,0.050000000745058,0.0458273589611053,294.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5478676557540894,0.050000000745058,0.0482584163546562,293.26678466796875,297.1499938964844,293.1499938964844,0.0018072308739647,-98.98668670654295,295.4275207519531,0.5478676557540894,0.050000000745058,0.0356435030698776,293.09588623046875,297.1499938964844,293.1499938964844,0.0633016377687454,-1676.7188720703125,304.1441955566406,0.7654692530632019,0.1323427855968475,0.1257321536540985,293.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5478676557540894,0.050000000745058,0.2289171516895294,291.1304626464844,291.1499938964844,271.5966796875,270.0595092773437,283.9278869628906,293.3861083984375,293.1304016113281,1.0,0.1584150940179824,0.9694034457206726,0.9694034457206726,1.0,1.0,-0.5812750458717346,0.2526201009750366,0.328654944896698,0.0838755443692207,0.0,0.0,0.2894371151924133,24.67223358154297,25.0,-0.5264621376991272,-5398.06640625,35.553096771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,306.68634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.35546875,18000.0,0.0,0.0,0.120172880589962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048608362674713,0.2048652470111847,-4.404814262670698e-06,0.0,0.0001219601981574,0.0,0.0,8.491825103759766,0.0,0.0,0.0,0.2877932786941528,4.0,0.0,1.0
839820,293.1331481933594,297.1499938964844,293.1499938964844,0.0007990893209353,-56.27462387084961,294.1404724121094,0.5480180382728577,0.050000000745058,0.0458262749016284,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1301574707031,0.5480180382728577,0.050000000745058,0.0482572764158248,293.2593078613281,297.1499938964844,293.1499938964844,0.0017920462414622,-98.15626525878906,295.4075927734375,0.5480180382728577,0.050000000745058,0.0356426611542701,293.0937194824219,297.1499938964844,293.1499938964844,0.0645433738827705,-1699.4722900390625,304.1440734863281,0.7690984010696411,0.1341548413038253,0.1274363994598388,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1301574707031,0.5480180382728577,0.050000000745058,0.228911742568016,291.1301574707031,291.1499938964844,271.5400085449219,270.0230712890625,283.9012451171875,293.3817138671875,293.1300964355469,1.0,0.1585813462734222,0.9696884155273438,0.9696884155273438,1.0,1.0,-0.5833101272583008,0.2534920871257782,0.3298180103302002,0.0842745527625083,0.0,0.0,0.2921063303947449,24.659639358520508,25.0,-0.3736615777015686,-5432.6708984375,35.743507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,306.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.1209328547120094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069623917341232,0.2069667875766754,-4.409549546835478e-06,0.0,0.0001227314787684,0.0,0.0,8.594326972961426,0.0,0.0,0.0,0.2882053554058075,4.0,0.0,1.0
839880,293.1331481933594,297.1499938964844,293.1499938964844,0.0007990893209353,-56.27462387084961,294.1404724121094,0.5480180382728577,0.050000000745058,0.0458262749016284,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1301574707031,0.5480180382728577,0.050000000745058,0.0482572764158248,293.2593078613281,297.1499938964844,293.1499938964844,0.0017920462414622,-98.15626525878906,295.4075927734375,0.5480180382728577,0.050000000745058,0.0356426611542701,293.0937194824219,297.1499938964844,293.1499938964844,0.0645433738827705,-1699.4722900390625,304.1440734863281,0.7690984010696411,0.1341548413038253,0.1274363994598388,293.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1301574707031,0.5480180382728577,0.050000000745058,0.228911742568016,291.1301574707031,291.1499938964844,271.5400085449219,270.0230712890625,283.9012451171875,293.3817138671875,293.1300964355469,1.0,0.1585813462734222,0.9696884155273438,0.9696884155273438,1.0,1.0,-0.5833101272583008,0.2534920871257782,0.3298180103302002,0.0842745527625083,0.0,0.0,0.2921063303947449,24.659639358520508,25.0,-0.3736615777015686,-5432.6708984375,35.743507385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,306.7017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.072265625,18000.0,0.0,0.0,0.1209328547120094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069623917341232,0.2069667875766754,-4.409549546835478e-06,0.0,0.0001227314787684,0.0,0.0,8.594326972961426,0.0,0.0,0.0,0.2882053554058075,4.0,0.0,1.0
839940,293.1263122558594,297.1499938964844,293.1499938964844,0.0008189748623408,-57.67550277709961,294.1651611328125,0.5481656789779663,0.050000000745058,0.0458252131938934,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.5481656789779663,0.050000000745058,0.0482561588287353,293.2518615722656,297.1499938964844,293.1499938964844,0.0017788257682695,-97.43302154541016,295.3902587890625,0.5481656789779663,0.050000000745058,0.0356418341398239,293.0916748046875,297.1499938964844,293.1499938964844,0.0657997876405716,-1722.6065673828125,304.1439514160156,0.7727789282798767,0.1359971165657043,0.1291700303554535,293.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.5481656789779663,0.050000000745058,0.228906437754631,291.12994384765625,291.1499938964844,271.4833374023437,269.9870910644531,283.8746643066406,293.37725830078125,293.1299133300781,1.0,0.158753216266632,0.9699734449386596,0.9699734449386596,1.0,1.0,-0.5853806734085083,0.2543782293796539,0.3310024440288543,0.0846834853291511,0.0,0.0,0.2947971820831299,24.647968292236328,25.0,-0.2417382299900055,-5467.7392578125,35.93912887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.1217290535569191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091045975685119,0.2091090083122253,-4.414427166921087e-06,0.0,0.0001235395175172,0.0,0.0,8.699298858642578,0.0,0.0,0.0,0.288627952337265,4.0,0.0,1.0
840000,293.1263122558594,297.1499938964844,293.1499938964844,0.0008189748623408,-57.67550277709961,294.1651611328125,0.5481656789779663,0.050000000745058,0.0458252131938934,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.5481656789779663,0.050000000745058,0.0482561588287353,293.2518615722656,297.1499938964844,293.1499938964844,0.0017788257682695,-97.43302154541016,295.3902587890625,0.5481656789779663,0.050000000745058,0.0356418341398239,293.0916748046875,297.1499938964844,293.1499938964844,0.0657997876405716,-1722.6065673828125,304.1439514160156,0.7727789282798767,0.1359971165657043,0.1291700303554535,293.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12994384765625,0.5481656789779663,0.050000000745058,0.228906437754631,291.12994384765625,291.1499938964844,271.4833374023437,269.9870910644531,283.8746643066406,293.37725830078125,293.1299133300781,1.0,0.158753216266632,0.9699734449386596,0.9699734449386596,1.0,1.0,-0.5853806734085083,0.2543782293796539,0.3310024440288543,0.0846834853291511,0.0,0.0,0.2947971820831299,24.647968292236328,25.0,-0.2417382299900055,-5467.7392578125,35.93912887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,306.7171936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.822265625,18000.0,0.0,0.0,0.1217290535569191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091045975685119,0.2091090083122253,-4.414427166921087e-06,0.0,0.0001235395175172,0.0,0.0,8.699298858642578,0.0,0.0,0.0,0.288627952337265,4.0,0.0,1.0
840060,293.1195373535156,297.1499938964844,293.1499938964844,0.0008405587286688,-59.19580459594727,294.1921081542969,0.5483106374740601,0.050000000745058,0.0458241738379001,294.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.5483106374740601,0.050000000745058,0.0482550598680973,293.2444152832031,297.1499938964844,293.1499938964844,0.0017675262643024,-96.81462097167967,295.3754577636719,0.5483106374740601,0.050000000745058,0.0356410220265388,293.0897216796875,297.1499938964844,293.1499938964844,0.0670684576034545,-1746.0792236328125,304.14385986328125,0.7765007019042969,0.1378663480281829,0.1309298425912857,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.5483106374740601,0.050000000745058,0.2289012372493744,291.1298217773437,291.1499938964844,271.4266662597656,269.95147705078125,283.8480529785156,293.3727722167969,293.1297912597656,1.0,0.1589302569627761,0.970251739025116,0.970251739025116,1.0,1.0,-0.5874828100204468,0.2552767395973205,0.3322061002254486,0.0851014703512191,0.0,0.0,0.2974982857704162,24.637170791625977,25.0,-0.1197719275951385,-5503.23974609375,36.13957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,306.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.611328125,18000.0,0.0,0.0,0.1225565969944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112789452075958,0.2112833559513092,-4.419429842528189e-06,0.0,0.0001243793667526,0.0,0.0,8.806351661682129,0.0,0.0,0.0,0.2890594601631164,4.0,0.0,1.0
840120,293.1195373535156,297.1499938964844,293.1499938964844,0.0008405587286688,-59.19580459594727,294.1921081542969,0.5483106374740601,0.050000000745058,0.0458241738379001,294.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.5483106374740601,0.050000000745058,0.0482550598680973,293.2444152832031,297.1499938964844,293.1499938964844,0.0017675262643024,-96.81462097167967,295.3754577636719,0.5483106374740601,0.050000000745058,0.0356410220265388,293.0897216796875,297.1499938964844,293.1499938964844,0.0670684576034545,-1746.0792236328125,304.14385986328125,0.7765007019042969,0.1378663480281829,0.1309298425912857,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298217773437,0.5483106374740601,0.050000000745058,0.2289012372493744,291.1298217773437,291.1499938964844,271.4266662597656,269.95147705078125,283.8480529785156,293.3727722167969,293.1297912597656,1.0,0.1589302569627761,0.970251739025116,0.970251739025116,1.0,1.0,-0.5874828100204468,0.2552767395973205,0.3322061002254486,0.0851014703512191,0.0,0.0,0.2974982857704162,24.637170791625977,25.0,-0.1197719275951385,-5503.23974609375,36.13957595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,306.7328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.611328125,18000.0,0.0,0.0,0.1225565969944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112789452075958,0.2112833559513092,-4.419429842528189e-06,0.0,0.0001243793667526,0.0,0.0,8.806351661682129,0.0,0.0,0.0,0.2890594601631164,4.0,0.0,1.0
840180,293.11285400390625,297.1499938964844,293.1499938964844,0.0008638486033305,-60.836063385009766,294.2212829589844,0.5484529733657837,0.050000000745058,0.0458231531083583,294.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297607421875,0.5484529733657837,0.050000000745058,0.0482539869844913,293.2370300292969,297.1499938964844,293.1499938964844,0.0017581698484718,-96.30230712890624,295.3631896972656,0.5484529733657837,0.050000000745058,0.0356402285397052,293.0879211425781,297.1499938964844,293.1499938964844,0.0683478713035583,-1769.863037109375,304.1437683105469,0.7802557945251465,0.1397605389356613,0.1327138394117355,293.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297607421875,0.5484529733657837,0.050000000745058,0.2288961410522461,291.1297607421875,291.1499938964844,271.3699951171875,269.9161682128906,283.8215026855469,293.3682556152344,293.1297912597656,1.0,0.1591121852397918,0.970530092716217,0.970530092716217,1.0,1.0,-0.58961421251297,0.2561867237091064,0.3334274590015411,0.0855281129479408,0.0,0.0,0.300199031829834,24.62721824645996,25.0,-0.0077475449070334,-5539.1435546875,36.34463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,306.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.439453125,18000.0,0.0,0.0,0.1234107911586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134771943092346,0.2134816199541092,-4.424541657499503e-06,0.0,0.0001252462679985,0.0,0.0,8.915109634399414,0.0,0.0,0.0,0.2894984483718872,4.0,0.0,1.0
840240,293.11285400390625,297.1499938964844,293.1499938964844,0.0008638486033305,-60.836063385009766,294.2212829589844,0.5484529733657837,0.050000000745058,0.0458231531083583,294.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297607421875,0.5484529733657837,0.050000000745058,0.0482539869844913,293.2370300292969,297.1499938964844,293.1499938964844,0.0017581698484718,-96.30230712890624,295.3631896972656,0.5484529733657837,0.050000000745058,0.0356402285397052,293.0879211425781,297.1499938964844,293.1499938964844,0.0683478713035583,-1769.863037109375,304.1437683105469,0.7802557945251465,0.1397605389356613,0.1327138394117355,293.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297607421875,0.5484529733657837,0.050000000745058,0.2288961410522461,291.1297607421875,291.1499938964844,271.3699951171875,269.9161682128906,283.8215026855469,293.3682556152344,293.1297912597656,1.0,0.1591121852397918,0.970530092716217,0.970530092716217,1.0,1.0,-0.58961421251297,0.2561867237091064,0.3334274590015411,0.0855281129479408,0.0,0.0,0.300199031829834,24.62721824645996,25.0,-0.0077475449070334,-5539.1435546875,36.34463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,306.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.439453125,18000.0,0.0,0.0,0.1234107911586761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134771943092346,0.2134816199541092,-4.424541657499503e-06,0.0,0.0001252462679985,0.0,0.0,8.915109634399414,0.0,0.0,0.0,0.2894984483718872,4.0,0.0,1.0
840300,293.1095275878906,297.1499938964844,293.1499938964844,0.0008761356584727,-61.70133590698242,294.2367248535156,0.5485231876373291,0.050000000745058,0.045822650194168,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5485231876373291,0.050000000745058,0.0482534579932689,293.2333679199219,297.1499938964844,293.1499938964844,0.0017542201094329,-96.08592987060548,295.3580017089844,0.5485231876373291,0.050000000745058,0.0356398373842239,293.0870666503906,297.1499938964844,293.1499938964844,0.0689911469817161,-1781.8631591796875,304.14373779296875,0.782143235206604,0.1407162994146347,0.1336142569780349,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5485231876373291,0.050000000745058,0.2288936227560043,291.1297912597656,291.1499938964844,271.3416748046875,269.89862060546875,283.8082275390625,293.3659973144531,293.1297912597656,1.0,0.15920490026474,0.9706692695617676,0.9706692695617676,1.0,1.0,-0.5906900763511658,0.2566457390785217,0.334044337272644,0.0857445150613784,0.0,0.0,0.3015460669994354,24.62254524230957,25.0,0.0426617823541164,-5557.23486328125,36.44880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94873046875,306.7572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1238460689783096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145826369524002,0.2145870625972747,-4.427133262652205e-06,0.0,0.0001256880204891,0.0,0.0,8.970002174377441,0.0,0.0,0.0,0.2897202372550964,4.0,0.0,1.0
840360,293.106201171875,297.1499938964844,293.1499938964844,0.000888823356945,-62.59478759765625,294.252685546875,0.5485928058624268,0.050000000745058,0.0458221510052681,294.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5485928058624268,0.050000000745058,0.0482529327273368,293.2297058105469,297.1499938964844,293.1499938964844,0.0017507270677015,-95.8945083618164,295.3534240722656,0.5485928058624268,0.050000000745058,0.0356394499540329,293.08624267578125,297.1499938964844,293.1499938964844,0.0696363300085067,-1793.926513671875,304.1437072753906,0.784035325050354,0.1416771411895752,0.1345195770263672,293.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1297912597656,0.5485928058624268,0.050000000745058,0.2288911342620849,291.1297912597656,291.1499938964844,271.3133239746094,269.881103515625,283.79498291015625,293.3637084960937,293.1298217773437,1.0,0.1592986285686493,0.9708049893379213,0.9708049893379213,1.0,1.0,-0.5917718410491943,0.2571069896221161,0.3346648514270782,0.0859627425670623,0.0,0.0,0.3028897643089294,24.618051528930664,25.0,0.0888122245669364,-5575.40869140625,36.55398178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,306.7655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3046875,18000.0,0.0,0.0,0.1242854967713356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156911939382553,0.215695634484291,-4.429744421940995e-06,0.0,0.0001261339784832,0.0,0.0,9.025184631347656,0.0,0.0,0.0,0.2899433076381683,4.0,0.0,1.0
840420,293.0996398925781,297.1499938964844,293.1499938964844,0.0009154498693533,-64.46968078613281,294.2862548828125,0.5487304329872131,0.050000000745058,0.0458211675286293,294.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5487304329872131,0.050000000745058,0.0482518933713436,293.222412109375,297.1499938964844,293.1499938964844,0.0017451690509915,-95.58971405029295,295.3460998535156,0.5487304329872131,0.050000000745058,0.0356386862695217,293.08465576171875,297.1499938964844,293.1499938964844,0.0709322914481163,-1818.2396240234373,304.1436462402344,0.7878305315971375,0.1436136960983276,0.1363446712493896,293.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5487304329872131,0.050000000745058,0.228886216878891,291.1299133300781,291.1499938964844,271.25665283203125,269.84619140625,283.7684631347656,293.3591613769531,293.12994384765625,1.0,0.1594891995191574,0.9710764288902284,0.9710764288902284,1.0,1.0,-0.5939528942108154,0.2580362856388092,0.3359166085720062,0.0864047333598136,0.0,0.0,0.30556321144104,24.60961151123047,25.0,0.1648010909557342,-5611.99267578125,36.76732635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,306.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.125174418091774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217914268374443,0.2179187089204788,-4.435020855453331e-06,0.0,0.0001270361244678,0.0,0.0,9.13625717163086,0.0,0.0,0.0,0.2903927564620971,4.0,0.0,1.0
840480,293.0996398925781,297.1499938964844,293.1499938964844,0.0009154498693533,-64.46968078613281,294.2862548828125,0.5487304329872131,0.050000000745058,0.0458211675286293,294.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5487304329872131,0.050000000745058,0.0482518933713436,293.222412109375,297.1499938964844,293.1499938964844,0.0017451690509915,-95.58971405029295,295.3460998535156,0.5487304329872131,0.050000000745058,0.0356386862695217,293.08465576171875,297.1499938964844,293.1499938964844,0.0709322914481163,-1818.2396240234373,304.1436462402344,0.7878305315971375,0.1436136960983276,0.1363446712493896,293.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1298828125,0.5487304329872131,0.050000000745058,0.228886216878891,291.1299133300781,291.1499938964844,271.25665283203125,269.84619140625,283.7684631347656,293.3591613769531,293.12994384765625,1.0,0.1594891995191574,0.9710764288902284,0.9710764288902284,1.0,1.0,-0.5939528942108154,0.2580362856388092,0.3359166085720062,0.0864047333598136,0.0,0.0,0.30556321144104,24.60961151123047,25.0,0.1648010909557342,-5611.99267578125,36.76732635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,306.7827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.125174418091774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217914268374443,0.2179187089204788,-4.435020855453331e-06,0.0,0.0001270361244678,0.0,0.0,9.13625717163086,0.0,0.0,0.0,0.2903927564620971,4.0,0.0,1.0
840540,293.0931396484375,297.1499938964844,293.1499938964844,0.0009436825057491,-66.45755767822266,294.3219299316406,0.5488658547401428,0.050000000745058,0.0458201989531517,294.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5488658547401428,0.050000000745058,0.0482508763670921,293.2151794433594,297.1499938964844,293.1499938964844,0.0017414492322131,-95.38543701171876,295.3411865234375,0.5488658547401428,0.050000000745058,0.0356379337608814,293.08319091796875,297.1499938964844,293.1499938964844,0.0722342878580093,-1842.77294921875,304.1435852050781,0.7916327118873596,0.1455676853656768,0.1381867527961731,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5488658547401428,0.050000000745058,0.228881374001503,291.1300354003906,291.1499938964844,271.20001220703125,269.8114318847656,283.74200439453125,293.3546142578125,293.1300964355469,1.0,0.159683495759964,0.9713478684425354,0.9713478684425354,1.0,1.0,-0.5961544513702393,0.258973479270935,0.3371809720993042,0.0868535190820694,0.0,0.0,0.3082151412963867,24.601844787597656,25.0,0.2165019512176513,-5648.857421875,36.98434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,306.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.126071885228157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201420813798904,0.2201465219259262,-4.44036049884744e-06,0.0,0.0001279469433939,0.0,0.0,9.248117446899414,0.0,0.0,0.0,0.2908459305763244,4.0,0.0,1.0
840600,293.0931396484375,297.1499938964844,293.1499938964844,0.0009436825057491,-66.45755767822266,294.3219299316406,0.5488658547401428,0.050000000745058,0.0458201989531517,294.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5488658547401428,0.050000000745058,0.0482508763670921,293.2151794433594,297.1499938964844,293.1499938964844,0.0017414492322131,-95.38543701171876,295.3411865234375,0.5488658547401428,0.050000000745058,0.0356379337608814,293.08319091796875,297.1499938964844,293.1499938964844,0.0722342878580093,-1842.77294921875,304.1435852050781,0.7916327118873596,0.1455676853656768,0.1381867527961731,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1300354003906,0.5488658547401428,0.050000000745058,0.228881374001503,291.1300354003906,291.1499938964844,271.20001220703125,269.8114318847656,283.74200439453125,293.3546142578125,293.1300964355469,1.0,0.159683495759964,0.9713478684425354,0.9713478684425354,1.0,1.0,-0.5961544513702393,0.258973479270935,0.3371809720993042,0.0868535190820694,0.0,0.0,0.3082151412963867,24.601844787597656,25.0,0.2165019512176513,-5648.857421875,36.98434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,306.80047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.126071885228157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201420813798904,0.2201465219259262,-4.44036049884744e-06,0.0,0.0001279469433939,0.0,0.0,9.248117446899414,0.0,0.0,0.0,0.2908459305763244,4.0,0.0,1.0
840660,293.08673095703125,297.1499938964844,293.1499938964844,0.0009735073545016,-68.55747985839844,294.359619140625,0.5489993095397949,0.050000000745058,0.0458192452788353,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.5489993095397949,0.050000000745058,0.0482498742640018,293.2080078125,297.1499938964844,293.1499938964844,0.0017395581817254,-95.28123474121094,295.3385925292969,0.5489993095397949,0.050000000745058,0.035637192428112,293.0818176269531,297.1499938964844,293.1499938964844,0.0735413134098053,-1867.50439453125,304.1435546875,0.7954341173171997,0.1475372463464737,0.1400439441204071,293.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.5489993095397949,0.050000000745058,0.2288766205310821,291.1302185058594,291.1499938964844,271.1433410644531,269.7767028808594,283.7155456542969,293.3500366210937,293.1302490234375,1.0,0.1598812341690063,0.9716128706932068,0.9716128706932068,1.0,1.0,-0.5983743667602539,0.2599176168441772,0.3384567201137543,0.0873085036873817,0.0,0.0,0.3108434379100799,24.594707489013672,25.0,0.2438683807849884,-5685.9736328125,37.20481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,306.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.1269730776548385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223719358444214,0.2223763763904571,-4.445754711923655e-06,0.0,0.000128861531266,0.0,0.0,9.360636711120604,0.0,0.0,0.0,0.2913022339344024,4.0,0.0,1.0
840720,293.08673095703125,297.1499938964844,293.1499938964844,0.0009735073545016,-68.55747985839844,294.359619140625,0.5489993095397949,0.050000000745058,0.0458192452788353,294.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.5489993095397949,0.050000000745058,0.0482498742640018,293.2080078125,297.1499938964844,293.1499938964844,0.0017395581817254,-95.28123474121094,295.3385925292969,0.5489993095397949,0.050000000745058,0.035637192428112,293.0818176269531,297.1499938964844,293.1499938964844,0.0735413134098053,-1867.50439453125,304.1435546875,0.7954341173171997,0.1475372463464737,0.1400439441204071,293.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13018798828125,0.5489993095397949,0.050000000745058,0.2288766205310821,291.1302185058594,291.1499938964844,271.1433410644531,269.7767028808594,283.7155456542969,293.3500366210937,293.1302490234375,1.0,0.1598812341690063,0.9716128706932068,0.9716128706932068,1.0,1.0,-0.5983743667602539,0.2599176168441772,0.3384567201137543,0.0873085036873817,0.0,0.0,0.3108434379100799,24.594707489013672,25.0,0.2438683807849884,-5685.9736328125,37.20481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,306.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.1269730776548385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223719358444214,0.2223763763904571,-4.445754711923655e-06,0.0,0.000128861531266,0.0,0.0,9.360636711120604,0.0,0.0,0.0,0.2913022339344024,4.0,0.0,1.0
840780,293.08038330078125,297.1499938964844,293.1499938964844,0.0010049460688605,-70.77100372314453,294.3993835449219,0.5491308569908142,0.050000000745058,0.0458183102309703,294.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13037109375,0.5491308569908142,0.050000000745058,0.0482488870620727,293.2008972167969,297.1499938964844,293.1499938964844,0.0017395268660038,-95.27886199951172,295.33837890625,0.5491308569908142,0.050000000745058,0.0356364622712135,293.08056640625,297.1499938964844,293.1499938964844,0.0748527720570564,-1892.4193115234373,304.1435241699219,0.7992286086082458,0.1495211571455001,0.1419149935245514,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13037109375,0.5491308569908142,0.050000000745058,0.2288719415664672,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.68914794921875,293.345458984375,293.13043212890625,1.0,0.1600822061300277,0.971877932548523,0.971877932548523,1.0,1.0,-0.6006109714508057,0.2608681619167328,0.3397428393363952,0.0877693966031074,0.0,0.0,0.3134475350379944,24.588171005249023,25.0,0.2472088783979416,-5723.3212890625,37.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,306.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.966796875,18000.0,0.0,0.0,0.1278738975524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224602460861206,0.2246069014072418,-4.4512003114505205e-06,0.0,0.0001297757553402,0.0,0.0,9.473749160766602,0.0,0.0,0.0,0.2917614579200744,4.0,0.0,1.0
840840,293.08038330078125,297.1499938964844,293.1499938964844,0.0010049460688605,-70.77100372314453,294.3993835449219,0.5491308569908142,0.050000000745058,0.0458183102309703,294.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13037109375,0.5491308569908142,0.050000000745058,0.0482488870620727,293.2008972167969,297.1499938964844,293.1499938964844,0.0017395268660038,-95.27886199951172,295.33837890625,0.5491308569908142,0.050000000745058,0.0356364622712135,293.08056640625,297.1499938964844,293.1499938964844,0.0748527720570564,-1892.4193115234373,304.1435241699219,0.7992286086082458,0.1495211571455001,0.1419149935245514,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13037109375,0.5491308569908142,0.050000000745058,0.2288719415664672,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.68914794921875,293.345458984375,293.13043212890625,1.0,0.1600822061300277,0.971877932548523,0.971877932548523,1.0,1.0,-0.6006109714508057,0.2608681619167328,0.3397428393363952,0.0877693966031074,0.0,0.0,0.3134475350379944,24.588171005249023,25.0,0.2472088783979416,-5723.3212890625,37.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,306.8375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.966796875,18000.0,0.0,0.0,0.1278738975524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224602460861206,0.2246069014072418,-4.4512003114505205e-06,0.0,0.0001297757553402,0.0,0.0,9.473749160766602,0.0,0.0,0.0,0.2917614579200744,4.0,0.0,1.0
840900,293.0772399902344,297.1499938964844,293.1499938964844,0.0010212805354967,-71.92108154296875,294.4200439453125,0.5491960048675537,0.050000000745058,0.045817844569683,294.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5491960048675537,0.050000000745058,0.0482483990490436,293.1973571777344,297.1499938964844,293.1499938964844,0.0017402217490598,-95.31659698486328,295.33917236328125,0.5491960048675537,0.050000000745058,0.0356361009180545,293.0799560546875,297.1499938964844,293.1499938964844,0.0755100697278976,-1904.9422607421875,304.1434936523437,0.8011214733123779,0.1505181789398193,0.1428554207086563,293.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5491960048675537,0.050000000745058,0.228869616985321,291.1304626464844,291.1499938964844,271.0583190917969,269.7245788574219,283.6759338378906,293.3431701660156,293.1304931640625,1.0,0.160183846950531,0.9720104336738586,0.9720104336738586,1.0,1.0,-0.6017352342605591,0.2613456845283508,0.3403895497322082,0.088001973927021,0.0,0.0,0.3147409558296203,24.585113525390625,25.0,0.2404568940401077,-5742.0771484375,37.54165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286804199219,306.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.935546875,18000.0,0.0,0.0,0.1283230483531952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257180511951446,0.2257225066423416,-4.453942437976366e-06,0.0,0.0001302315795328,0.0,0.0,9.53053379058838,0.0,0.0,0.0,0.2919921576976776,4.0,0.0,1.0
840960,293.0740966796875,297.1499938964844,293.1499938964844,0.0010379835730418,-73.09711456298828,294.4411926269531,0.5492607951164246,0.050000000745058,0.045817382633686,294.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5492607951164246,0.050000000745058,0.0482479110360145,293.19384765625,297.1499938964844,293.1499938964844,0.0017413446912541,-95.37779235839844,295.3404846191406,0.5492607951164246,0.050000000745058,0.0356357432901859,293.0793762207031,297.1499938964844,293.1499938964844,0.0761681050062179,-1917.5025634765625,304.1434936523437,0.8030100464820862,0.1515180617570877,0.1437985748052597,293.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5492607951164246,0.050000000745058,0.2288673222064972,291.13055419921875,291.1499938964844,271.0299987792969,269.7071838378906,283.6627502441406,293.34088134765625,293.1305847167969,1.0,0.1602861434221267,0.972138285636902,0.972138285636902,1.0,1.0,-0.6028627753257751,0.261824369430542,0.3410384058952331,0.0882357582449913,0.0,0.0,0.3160296976566314,24.582170486450195,25.0,0.2295971661806106,-5760.8828125,37.65543746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.85675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.892578125,18000.0,0.0,0.0,0.1287710666656494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268346399068832,0.2268390953540802,-4.456696842680685e-06,0.0,0.000130686268676,0.0,0.0,9.587507247924805,0.0,0.0,0.0,0.29222372174263,4.0,0.0,1.0
