time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841020,293.0679016113281,297.1499938964844,293.1499938964844,0.0010725894244387,-75.53370666503906,294.4849548339844,0.5493892431259155,0.050000000745058,0.0458164699375629,294.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.5493892431259155,0.050000000745058,0.0482469499111175,293.18682861328125,297.1499938964844,293.1499938964844,0.0017449827864766,-95.57649230957033,295.34490966796875,0.5493892431259155,0.050000000745058,0.0356350317597389,293.07830810546875,297.1499938964844,293.1499938964844,0.0774867758154869,-1942.739013671875,304.1434631347656,0.8067666292190552,0.1535266488790512,0.1456933915615081,293.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.5493892431259155,0.050000000745058,0.2288627624511718,291.13067626953125,291.1499938964844,270.97332763671875,269.6722717285156,283.6363830566406,293.3362731933594,293.1307373046875,1.0,0.1604927629232406,0.9723939299583436,0.9723939299583436,1.0,1.0,-0.6051281690597534,0.2627856731414795,0.3423425257205963,0.0887071937322616,0.0,0.0,0.3185937702655792,24.576642990112305,25.0,0.1971363723278045,-5798.6474609375,37.88519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,306.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8046875,18000.0,0.0,0.0,0.1296625286340713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290711998939514,0.2290756702423095,-4.462250217329711e-06,0.0,0.0001315909757977,0.0,0.0,9.70205307006836,0.0,0.0,0.0,0.2926896214485168,4.0,0.0,1.0
841080,293.0679016113281,297.1499938964844,293.1499938964844,0.0010725894244387,-75.53370666503906,294.4849548339844,0.5493892431259155,0.050000000745058,0.0458164699375629,294.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.5493892431259155,0.050000000745058,0.0482469499111175,293.18682861328125,297.1499938964844,293.1499938964844,0.0017449827864766,-95.57649230957033,295.34490966796875,0.5493892431259155,0.050000000745058,0.0356350317597389,293.07830810546875,297.1499938964844,293.1499938964844,0.0774867758154869,-1942.739013671875,304.1434631347656,0.8067666292190552,0.1535266488790512,0.1456933915615081,293.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.5493892431259155,0.050000000745058,0.2288627624511718,291.13067626953125,291.1499938964844,270.97332763671875,269.6722717285156,283.6363830566406,293.3362731933594,293.1307373046875,1.0,0.1604927629232406,0.9723939299583436,0.9723939299583436,1.0,1.0,-0.6051281690597534,0.2627856731414795,0.3423425257205963,0.0887071937322616,0.0,0.0,0.3185937702655792,24.576642990112305,25.0,0.1971363723278045,-5798.6474609375,37.88519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278564453125,306.8763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8046875,18000.0,0.0,0.0,0.1296625286340713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290711998939514,0.2290756702423095,-4.462250217329711e-06,0.0,0.0001315909757977,0.0,0.0,9.70205307006836,0.0,0.0,0.0,0.2926896214485168,4.0,0.0,1.0
841140,293.0617370605469,297.1499938964844,293.1499938964844,0.0011087397579103,-78.07911682128906,294.5306701660156,0.549516499042511,0.050000000745058,0.0458155684173107,294.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.549516499042511,0.050000000745058,0.0482459999620914,293.17987060546875,297.1499938964844,293.1499938964844,0.001750421943143,-95.87393951416016,295.3515930175781,0.549516499042511,0.050000000745058,0.0356343314051628,293.0773010253906,297.1499938964844,293.1499938964844,0.0788083896040916,-1968.1153564453125,304.1434326171875,0.810417890548706,0.1555457860231399,0.1475983560085296,293.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.549516499042511,0.050000000745058,0.2288582473993301,291.1307983398437,291.1499938964844,270.9166564941406,269.63720703125,283.61004638671875,293.3316955566406,293.1308288574219,1.0,0.1607018411159515,0.97264963388443,0.97264963388443,1.0,1.0,-0.6074058413505554,0.2637515664100647,0.3436543047428131,0.089183434844017,0.0,0.0,0.3211441040039062,24.57154083251953,25.0,0.1540447771549224,-5836.60791015625,38.1176872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6953125,18000.0,0.0,0.0,0.1305472999811172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231315478682518,0.2313199490308761,-4.467867711355211e-06,0.0,0.0001324889162788,0.0,0.0,9.817566871643066,0.0,0.0,0.0,0.2931598424911499,4.0,0.0,1.0
841200,293.0617370605469,297.1499938964844,293.1499938964844,0.0011087397579103,-78.07911682128906,294.5306701660156,0.549516499042511,0.050000000745058,0.0458155684173107,294.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.549516499042511,0.050000000745058,0.0482459999620914,293.17987060546875,297.1499938964844,293.1499938964844,0.001750421943143,-95.87393951416016,295.3515930175781,0.549516499042511,0.050000000745058,0.0356343314051628,293.0773010253906,297.1499938964844,293.1499938964844,0.0788083896040916,-1968.1153564453125,304.1434326171875,0.810417890548706,0.1555457860231399,0.1475983560085296,293.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.549516499042511,0.050000000745058,0.2288582473993301,291.1307983398437,291.1499938964844,270.9166564941406,269.63720703125,283.61004638671875,293.3316955566406,293.1308288574219,1.0,0.1607018411159515,0.97264963388443,0.97264963388443,1.0,1.0,-0.6074058413505554,0.2637515664100647,0.3436543047428131,0.089183434844017,0.0,0.0,0.3211441040039062,24.57154083251953,25.0,0.1540447771549224,-5836.60791015625,38.1176872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,306.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6953125,18000.0,0.0,0.0,0.1305472999811172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231315478682518,0.2313199490308761,-4.467867711355211e-06,0.0,0.0001324889162788,0.0,0.0,9.817566871643066,0.0,0.0,0.0,0.2931598424911499,4.0,0.0,1.0
841260,293.0556640625,297.1499938964844,293.1499938964844,0.001146413735114,-80.7319107055664,294.5782775878906,0.5496427416801453,0.050000000745058,0.045814674347639,294.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5496427416801453,0.050000000745058,0.0482450574636459,293.1729431152344,297.1499938964844,293.1499938964844,0.001757642487064,-96.26907348632812,295.3605041503906,0.5496427416801453,0.050000000745058,0.035633634775877,293.0763854980469,297.1499938964844,293.1499938964844,0.0801326334476471,-1993.6195068359373,304.1434326171875,0.8139637112617493,0.1575744450092315,0.1495124995708465,293.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5496427416801453,0.050000000745058,0.2288537770509719,291.1308898925781,291.1499938964844,270.8599853515625,269.60186767578125,283.5837097167969,293.3270874023437,293.13092041015625,1.0,0.1609131842851638,0.9728999733924866,0.9728999733924866,1.0,1.0,-0.6096946001052856,0.264721542596817,0.344973087310791,0.0896641016006469,0.0,0.0,0.3236854672431946,24.56682014465332,25.0,0.10609070956707,-5874.759765625,38.3527717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,306.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.56640625,18000.0,0.0,0.0,0.1314253211021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335714101791381,0.2335758805274963,-4.473560238693608e-06,0.0,0.0001333800028078,0.0,0.0,9.934263229370115,0.0,0.0,0.0,0.2936352789402008,4.0,0.0,1.0
841320,293.0556640625,297.1499938964844,293.1499938964844,0.001146413735114,-80.7319107055664,294.5782775878906,0.5496427416801453,0.050000000745058,0.045814674347639,294.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5496427416801453,0.050000000745058,0.0482450574636459,293.1729431152344,297.1499938964844,293.1499938964844,0.001757642487064,-96.26907348632812,295.3605041503906,0.5496427416801453,0.050000000745058,0.035633634775877,293.0763854980469,297.1499938964844,293.1499938964844,0.0801326334476471,-1993.6195068359373,304.1434326171875,0.8139637112617493,0.1575744450092315,0.1495124995708465,293.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1308898925781,0.5496427416801453,0.050000000745058,0.2288537770509719,291.1308898925781,291.1499938964844,270.8599853515625,269.60186767578125,283.5837097167969,293.3270874023437,293.13092041015625,1.0,0.1609131842851638,0.9728999733924866,0.9728999733924866,1.0,1.0,-0.6096946001052856,0.264721542596817,0.344973087310791,0.0896641016006469,0.0,0.0,0.3236854672431946,24.56682014465332,25.0,0.10609070956707,-5874.759765625,38.3527717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,306.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.56640625,18000.0,0.0,0.0,0.1314253211021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335714101791381,0.2335758805274963,-4.473560238693608e-06,0.0,0.0001333800028078,0.0,0.0,9.934263229370115,0.0,0.0,0.0,0.2936352789402008,4.0,0.0,1.0
841380,293.04962158203125,297.1499938964844,293.1499938964844,0.0011856347555294,-83.49373626708984,294.6278381347656,0.5497680306434631,0.050000000745058,0.0458137840032577,294.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5497680306434631,0.050000000745058,0.048244122415781,293.16607666015625,297.1499938964844,293.1499938964844,0.001766676432453,-96.76364135742188,295.3717041015625,0.5497680306434631,0.050000000745058,0.0356329455971717,293.0755310058594,297.1499938964844,293.1499938964844,0.0814594253897667,-2019.2432861328125,304.1434020996094,0.8174297213554382,0.1596120148897171,0.1514351814985275,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5497680306434631,0.050000000745058,0.2288493514060974,291.1309509277344,291.1499938964844,270.8033447265625,269.5662841796875,283.5574035644531,293.3224792480469,293.1309509277344,1.0,0.1611266434192657,0.9731503129005432,0.9731503129005432,1.0,1.0,-0.6119937300682068,0.2656953632831573,0.346298336982727,0.0901490375399589,0.0,0.0,0.3262222409248352,24.56245803833008,25.0,0.0571251176297664,-5913.1025390625,38.59036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,306.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41796875,18000.0,0.0,0.0,0.1322970539331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358428984880447,0.2358473837375641,-4.479339622776024e-06,0.0,0.000134264701046,0.0,0.0,10.052364349365234,0.0,0.0,0.0,0.2941168248653412,4.0,0.0,1.0
841440,293.04962158203125,297.1499938964844,293.1499938964844,0.0011856347555294,-83.49373626708984,294.6278381347656,0.5497680306434631,0.050000000745058,0.0458137840032577,294.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5497680306434631,0.050000000745058,0.048244122415781,293.16607666015625,297.1499938964844,293.1499938964844,0.001766676432453,-96.76364135742188,295.3717041015625,0.5497680306434631,0.050000000745058,0.0356329455971717,293.0755310058594,297.1499938964844,293.1499938964844,0.0814594253897667,-2019.2432861328125,304.1434020996094,0.8174297213554382,0.1596120148897171,0.1514351814985275,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5497680306434631,0.050000000745058,0.2288493514060974,291.1309509277344,291.1499938964844,270.8033447265625,269.5662841796875,283.5574035644531,293.3224792480469,293.1309509277344,1.0,0.1611266434192657,0.9731503129005432,0.9731503129005432,1.0,1.0,-0.6119937300682068,0.2656953632831573,0.346298336982727,0.0901490375399589,0.0,0.0,0.3262222409248352,24.56245803833008,25.0,0.0571251176297664,-5913.1025390625,38.59036636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,306.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41796875,18000.0,0.0,0.0,0.1322970539331436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358428984880447,0.2358473837375641,-4.479339622776024e-06,0.0,0.000134264701046,0.0,0.0,10.052364349365234,0.0,0.0,0.0,0.2941168248653412,4.0,0.0,1.0
841500,293.046630859375,297.1499938964844,293.1499938964844,0.001205833395943,-84.9161148071289,294.6533508300781,0.5498303771018982,0.050000000745058,0.0458133444190025,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5498303771018982,0.050000000745058,0.0482436567544937,293.16265869140625,297.1499938964844,293.1499938964844,0.001771883922629,-97.04878997802734,295.3781433105469,0.5498303771018982,0.050000000745058,0.0356326028704643,293.0751342773437,297.1499938964844,293.1499938964844,0.0821237936615943,-2032.0980224609373,304.1434020996094,0.8191395401954651,0.1606339365243911,0.1523995548486709,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5498303771018982,0.050000000745058,0.2288471460342407,291.1309509277344,291.1499938964844,270.7749938964844,269.54833984375,283.54425048828125,293.3201599121094,293.1309814453125,1.0,0.1612341552972793,0.9732754826545716,0.9732754826545716,1.0,1.0,-0.6131469011306763,0.2661836743354797,0.3469632565975189,0.0903930440545082,0.0,0.0,0.3274903297424316,24.560401916503903,25.0,0.0332029052078723,-5932.34521484375,38.710086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,306.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3359375,18000.0,0.0,0.0,0.1327308863401413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369857728481292,0.2369902580976486,-4.482265467231628e-06,0.0,0.0001347049837931,0.0,0.0,10.112013816833496,0.0,0.0,0.0,0.2943602204322815,4.0,0.0,1.0
841560,293.0436706542969,297.1499938964844,293.1499938964844,0.0012264046818017,-86.36475372314453,294.6793212890625,0.5498924851417542,0.050000000745058,0.0458129048347473,294.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5498924851417542,0.050000000745058,0.0482431948184967,293.15924072265625,297.1499938964844,293.1499938964844,0.0017775318119674,-97.35809326171876,295.3851623535156,0.5498924851417542,0.050000000745058,0.0356322601437568,293.07476806640625,297.1499938964844,293.1499938964844,0.0827886834740638,-2044.977783203125,304.14337158203125,0.8208367824554443,0.161657765507698,0.1533657014369964,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5498924851417542,0.050000000745058,0.228844940662384,291.1309509277344,291.1499938964844,270.7466735839844,269.53033447265625,283.5310974121094,293.3178405761719,293.1309814453125,1.0,0.1613421142101287,0.9733974933624268,0.9733974933624268,1.0,1.0,-0.6143022775650024,0.2666727304458618,0.3476295471191406,0.0906379595398902,0.0,0.0,0.328758955001831,24.55842018127441,25.0,0.0104842260479927,-5951.63427734375,38.83037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,306.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.24609375,18000.0,0.0,0.0,0.1331636756658554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381341010332107,0.2381385862827301,-4.485216777538881e-06,0.0,0.0001351442042505,0.0,0.0,10.172101974487305,0.0,0.0,0.0,0.2946054339408874,4.0,0.0,1.0
841620,293.0377502441406,297.1499938964844,293.1499938964844,0.0012686986010521,-89.34318542480469,294.73272705078125,0.5500162839889526,0.050000000745058,0.0458120293915271,294.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5500162839889526,0.050000000745058,0.0482422746717929,293.1524353027344,297.1499938964844,293.1499938964844,0.0017901845276355,-98.05108642578124,295.40087890625,0.5500162839889526,0.050000000745058,0.0356315784156322,293.07403564453125,297.1499938964844,293.1499938964844,0.0841201841831207,-2070.81103515625,304.14337158203125,0.8242014050483704,0.163710817694664,0.1553032547235489,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5500162839889526,0.050000000745058,0.2288405746221542,291.1309509277344,291.1499938964844,270.69000244140625,269.4939880371094,283.5048217773437,293.3132019042969,293.1309509277344,1.0,0.1615593880414962,0.9736415147781372,0.9736415147781372,1.0,1.0,-0.616619348526001,0.2676531672477722,0.3489661514759063,0.0911305919289588,0.0,0.0,0.3312995135784149,24.55467414855957,25.0,-0.0298057477921247,-5990.35546875,39.07267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,306.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.05078125,18000.0,0.0,0.0,0.1340269744396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404489517211914,0.2404534369707107,-4.491204435908003e-06,0.0,0.0001360203314106,0.0,0.0,10.293707847595217,0.0,0.0,0.0,0.295102059841156,4.0,0.0,1.0
841680,293.0377502441406,297.1499938964844,293.1499938964844,0.0012686986010521,-89.34318542480469,294.73272705078125,0.5500162839889526,0.050000000745058,0.0458120293915271,294.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5500162839889526,0.050000000745058,0.0482422746717929,293.1524353027344,297.1499938964844,293.1499938964844,0.0017901845276355,-98.05108642578124,295.40087890625,0.5500162839889526,0.050000000745058,0.0356315784156322,293.07403564453125,297.1499938964844,293.1499938964844,0.0841201841831207,-2070.81103515625,304.14337158203125,0.8242014050483704,0.163710817694664,0.1553032547235489,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309509277344,0.5500162839889526,0.050000000745058,0.2288405746221542,291.1309509277344,291.1499938964844,270.69000244140625,269.4939880371094,283.5048217773437,293.3132019042969,293.1309509277344,1.0,0.1615593880414962,0.9736415147781372,0.9736415147781372,1.0,1.0,-0.616619348526001,0.2676531672477722,0.3489661514759063,0.0911305919289588,0.0,0.0,0.3312995135784149,24.55467414855957,25.0,-0.0298057477921247,-5990.35546875,39.07267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,306.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.05078125,18000.0,0.0,0.0,0.1340269744396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404489517211914,0.2404534369707107,-4.491204435908003e-06,0.0,0.0001360203314106,0.0,0.0,10.293707847595217,0.0,0.0,0.0,0.295102059841156,4.0,0.0,1.0
841740,293.0318603515625,297.1499938964844,293.1499938964844,0.0013125049881637,-92.42822265625,294.7880249023437,0.5501394271850586,0.050000000745058,0.0458111613988876,294.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5501394271850586,0.050000000745058,0.0482413582503795,293.1456604003906,297.1499938964844,293.1499938964844,0.0018046259647235,-98.84212493896484,295.4188537597656,0.5501394271850586,0.050000000745058,0.0356309041380882,293.0733642578125,297.1499938964844,293.1499938964844,0.0854537561535835,-2096.73193359375,304.14337158203125,0.8275368213653564,0.1657703518867492,0.1572470515966415,293.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5501394271850586,0.050000000745058,0.2288362383842468,291.13092041015625,291.1499938964844,270.6333312988281,269.45721435546875,283.4785461425781,293.3085632324219,293.13092041015625,1.0,0.161778375506401,0.9738855361938475,0.9738855361938475,1.0,1.0,-0.6189439296722412,0.2686364352703094,0.3503074944019317,0.0916267335414886,0.0,0.0,0.3338468074798584,24.551198959350582,25.0,-0.0622714236378669,-6029.26416015625,39.317169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8359375,18000.0,0.0,0.0,0.1348888278007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427905648946762,0.2427950501441955,-4.497313057072461e-06,0.0,0.0001368950179312,0.0,0.0,10.417376518249512,0.0,0.0,0.0,0.2956075072288513,4.0,0.0,1.0
841800,293.0318603515625,297.1499938964844,293.1499938964844,0.0013125049881637,-92.42822265625,294.7880249023437,0.5501394271850586,0.050000000745058,0.0458111613988876,294.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5501394271850586,0.050000000745058,0.0482413582503795,293.1456604003906,297.1499938964844,293.1499938964844,0.0018046259647235,-98.84212493896484,295.4188537597656,0.5501394271850586,0.050000000745058,0.0356309041380882,293.0733642578125,297.1499938964844,293.1499938964844,0.0854537561535835,-2096.73193359375,304.14337158203125,0.8275368213653564,0.1657703518867492,0.1572470515966415,293.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5501394271850586,0.050000000745058,0.2288362383842468,291.13092041015625,291.1499938964844,270.6333312988281,269.45721435546875,283.4785461425781,293.3085632324219,293.13092041015625,1.0,0.161778375506401,0.9738855361938475,0.9738855361938475,1.0,1.0,-0.6189439296722412,0.2686364352703094,0.3503074944019317,0.0916267335414886,0.0,0.0,0.3338468074798584,24.551198959350582,25.0,-0.0622714236378669,-6029.26416015625,39.317169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93292236328125,306.9963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8359375,18000.0,0.0,0.0,0.1348888278007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427905648946762,0.2427950501441955,-4.497313057072461e-06,0.0,0.0001368950179312,0.0,0.0,10.417376518249512,0.0,0.0,0.0,0.2956075072288513,4.0,0.0,1.0
841860,293.0260314941406,297.1499938964844,293.1499938964844,0.0013577862409874,-95.61719512939452,294.8451843261719,0.5502620339393616,0.050000000745058,0.0458102971315383,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.5502620339393616,0.050000000745058,0.0482404492795467,293.138916015625,297.1499938964844,293.1499938964844,0.0018208174733445,-99.72906494140624,295.4390563964844,0.5502620339393616,0.050000000745058,0.0356302335858345,293.07275390625,297.1499938964844,293.1499938964844,0.0867892429232597,-2122.728759765625,304.1433410644531,0.8308534026145935,0.1678355634212494,0.1591962873935699,293.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.5502620339393616,0.050000000745058,0.2288319170475006,291.130859375,291.1499938964844,270.57666015625,269.4198913574219,283.4522705078125,293.3039245605469,293.130859375,1.0,0.1619988977909088,0.974121391773224,0.974121391773224,1.0,1.0,-0.6212751269340515,0.2696220278739929,0.3516530990600586,0.0921259820461273,0.0,0.0,0.3364027440547943,24.547969818115234,25.0,-0.0851409211754798,-6068.35693359375,39.56373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,307.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.60546875,18000.0,0.0,0.0,0.1357512325048446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245161235332489,0.2451657354831695,-4.503552190726623e-06,0.0,0.0001377702428726,0.0,0.0,10.54326057434082,0.0,0.0,0.0,0.2961223721504211,4.0,0.0,1.0
841920,293.0260314941406,297.1499938964844,293.1499938964844,0.0013577862409874,-95.61719512939452,294.8451843261719,0.5502620339393616,0.050000000745058,0.0458102971315383,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.5502620339393616,0.050000000745058,0.0482404492795467,293.138916015625,297.1499938964844,293.1499938964844,0.0018208174733445,-99.72906494140624,295.4390563964844,0.5502620339393616,0.050000000745058,0.0356302335858345,293.07275390625,297.1499938964844,293.1499938964844,0.0867892429232597,-2122.728759765625,304.1433410644531,0.8308534026145935,0.1678355634212494,0.1591962873935699,293.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.5502620339393616,0.050000000745058,0.2288319170475006,291.130859375,291.1499938964844,270.57666015625,269.4198913574219,283.4522705078125,293.3039245605469,293.130859375,1.0,0.1619988977909088,0.974121391773224,0.974121391773224,1.0,1.0,-0.6212751269340515,0.2696220278739929,0.3516530990600586,0.0921259820461273,0.0,0.0,0.3364027440547943,24.547969818115234,25.0,-0.0851409211754798,-6068.35693359375,39.56373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93341064453125,307.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.60546875,18000.0,0.0,0.0,0.1357512325048446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245161235332489,0.2451657354831695,-4.503552190726623e-06,0.0,0.0001377702428726,0.0,0.0,10.54326057434082,0.0,0.0,0.0,0.2961223721504211,4.0,0.0,1.0
841980,293.020263671875,297.1499938964844,293.1499938964844,0.001404563197866,-98.91154479980467,294.9042358398437,0.5503841042518616,0.050000000745058,0.0458094403147697,294.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5503841042518616,0.050000000745058,0.0482395440340042,293.1322326660156,297.1499938964844,293.1499938964844,0.0018387866439297,-100.71339416503906,295.46148681640625,0.5503841042518616,0.050000000745058,0.0356295630335807,293.0722045898437,297.1499938964844,293.1499938964844,0.0881266519427299,-2148.79296875,304.1433410644531,0.8341591358184814,0.169905886054039,0.1611504405736923,293.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5503841042518616,0.050000000745058,0.2288276255130767,291.1307983398437,291.1499938964844,270.5199890136719,269.3820495605469,283.426025390625,293.2992553710937,293.1307983398437,1.0,0.1622208803892135,0.9743572473526,0.9743572473526,1.0,1.0,-0.6236122250556946,0.2706097662448883,0.3530024588108063,0.0926282629370689,0.0,0.0,0.338968425989151,24.54497718811035,25.0,-0.0987311750650405,-6107.6328125,39.81232070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.365234375,18000.0,0.0,0.0,0.136616051197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475627064704895,0.2475672215223312,-4.5099304770701565e-06,0.0,0.0001386479270877,0.0,0.0,10.671490669250488,0.0,0.0,0.0,0.2966472208499908,4.0,0.0,1.0
842040,293.020263671875,297.1499938964844,293.1499938964844,0.001404563197866,-98.91154479980467,294.9042358398437,0.5503841042518616,0.050000000745058,0.0458094403147697,294.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5503841042518616,0.050000000745058,0.0482395440340042,293.1322326660156,297.1499938964844,293.1499938964844,0.0018387866439297,-100.71339416503906,295.46148681640625,0.5503841042518616,0.050000000745058,0.0356295630335807,293.0722045898437,297.1499938964844,293.1499938964844,0.0881266519427299,-2148.79296875,304.1433410644531,0.8341591358184814,0.169905886054039,0.1611504405736923,293.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5503841042518616,0.050000000745058,0.2288276255130767,291.1307983398437,291.1499938964844,270.5199890136719,269.3820495605469,283.426025390625,293.2992553710937,293.1307983398437,1.0,0.1622208803892135,0.9743572473526,0.9743572473526,1.0,1.0,-0.6236122250556946,0.2706097662448883,0.3530024588108063,0.0926282629370689,0.0,0.0,0.338968425989151,24.54497718811035,25.0,-0.0987311750650405,-6107.6328125,39.81232070922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,307.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.365234375,18000.0,0.0,0.0,0.136616051197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475627064704895,0.2475672215223312,-4.5099304770701565e-06,0.0,0.0001386479270877,0.0,0.0,10.671490669250488,0.0,0.0,0.0,0.2966472208499908,4.0,0.0,1.0
842100,293.01739501953125,297.1499938964844,293.1499938964844,0.0014285173965618,-100.59857940673828,294.9344787597656,0.5504449605941772,0.050000000745058,0.0458090119063854,294.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5504449605941772,0.050000000745058,0.0482390932738781,293.12890625,297.1499938964844,293.1499938964844,0.0018484446918591,-101.24244689941406,295.4735412597656,0.5504449605941772,0.050000000745058,0.0356292314827442,293.0719299316406,297.1499938964844,293.1499938964844,0.0887961015105247,-2161.847900390625,304.1433410644531,0.8358099460601807,0.1709427833557129,0.162129208445549,293.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5504449605941772,0.050000000745058,0.228825494647026,291.1307678222656,291.1499938964844,270.4916687011719,269.3629150390625,283.41290283203125,293.2969055175781,293.1307373046875,1.0,0.1623324006795883,0.9744752049446106,0.9744752049446106,1.0,1.0,-0.6247828602790833,0.2711044251918793,0.353678435087204,0.0928804874420166,0.0,0.0,0.3402551710605621,24.54356384277344,25.0,-0.1024467349052429,-6127.3388671875,39.937347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334411621094,307.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.2421875,18000.0,0.0,0.0,0.1370499432086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487753927707672,0.2487799078226089,-4.5131746446713805e-06,0.0,0.0001390882680425,0.0,0.0,10.73651885986328,0.0,0.0,0.0,0.2969135344028473,4.0,0.0,1.0
842160,293.0145263671875,297.1499938964844,293.1499938964844,0.0014528303872793,-102.31088256835938,294.9651794433594,0.5505057573318481,0.050000000745058,0.0458085834980011,294.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5505057573318481,0.050000000745058,0.0482386462390422,293.12554931640625,297.1499938964844,293.1499938964844,0.0018585327779874,-101.7950439453125,295.48614501953125,0.5505057573318481,0.050000000745058,0.0356288999319076,293.0716857910156,297.1499938964844,293.1499938964844,0.0894660055637359,-2174.915771484375,304.143310546875,0.8374601006507874,0.1719807386398315,0.1631089299917221,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5505057573318481,0.050000000745058,0.2288233637809753,291.1307067871094,291.1499938964844,270.4633483886719,269.3435974121094,283.3997497558594,293.2945556640625,293.1307067871094,1.0,0.1624442487955093,0.9745901226997375,0.9745901226997375,1.0,1.0,-0.6259546279907227,0.2715994417667389,0.3543551862239837,0.0931333377957344,0.0,0.0,0.341544359922409,24.54220199584961,25.0,-0.1040552705526351,-6147.0888671875,40.06283950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,307.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1171875,18000.0,0.0,0.0,0.1374850422143936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499959915876388,0.2500005066394806,-4.516454282565974e-06,0.0,0.0001395298459101,0.0,0.0,10.802157402038574,0.0,0.0,0.0,0.2971824407577514,4.0,0.0,1.0
842220,293.00885009765625,297.1499938964844,293.1499938964844,0.0015025624306872,-105.81336975097656,295.0279846191406,0.5506269931793213,0.050000000745058,0.045807734131813,294.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5506269931793213,0.050000000745058,0.0482377484440803,293.1189270019531,297.1499938964844,293.1499938964844,0.0018800304969772,-102.97258758544922,295.5130615234375,0.5506269931793213,0.050000000745058,0.0356282368302345,293.0712280273437,297.1499938964844,293.1499938964844,0.0908073261380195,-2201.087890625,304.143310546875,0.8407604694366455,0.1740594655275344,0.1650711596012115,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5506269931793213,0.050000000745058,0.2288191169500351,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.3735046386719,293.28985595703125,293.1306457519531,1.0,0.1626688539981842,0.9748199582099916,0.9748199582099916,1.0,1.0,-0.6283015012741089,0.272590696811676,0.3557108044624328,0.0936409756541252,0.0,0.0,0.3441299796104431,24.539627075195312,25.0,-0.101156435906887,-6186.72216796875,40.31521224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,307.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1383596211671829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524612247943878,0.2524657547473907,-4.523126790445531e-06,0.0,0.0001404174254275,0.0,0.0,10.935307502746582,0.0,0.0,0.0,0.2977282404899597,4.0,0.0,1.0
842280,293.00885009765625,297.1499938964844,293.1499938964844,0.0015025624306872,-105.81336975097656,295.0279846191406,0.5506269931793213,0.050000000745058,0.045807734131813,294.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5506269931793213,0.050000000745058,0.0482377484440803,293.1189270019531,297.1499938964844,293.1499938964844,0.0018800304969772,-102.97258758544922,295.5130615234375,0.5506269931793213,0.050000000745058,0.0356282368302345,293.0712280273437,297.1499938964844,293.1499938964844,0.0908073261380195,-2201.087890625,304.143310546875,0.8407604694366455,0.1740594655275344,0.1650711596012115,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5506269931793213,0.050000000745058,0.2288191169500351,291.1306457519531,291.1499938964844,270.4066772460937,269.30450439453125,283.3735046386719,293.28985595703125,293.1306457519531,1.0,0.1626688539981842,0.9748199582099916,0.9748199582099916,1.0,1.0,-0.6283015012741089,0.272590696811676,0.3557108044624328,0.0936409756541252,0.0,0.0,0.3441299796104431,24.539627075195312,25.0,-0.101156435906887,-6186.72216796875,40.31521224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326171875,307.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1383596211671829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524612247943878,0.2524657547473907,-4.523126790445531e-06,0.0,0.0001404174254275,0.0,0.0,10.935307502746582,0.0,0.0,0.0,0.2977282404899597,4.0,0.0,1.0
842340,293.0032043457031,297.1499938964844,293.1499938964844,0.0015537644503638,-109.41934204101562,295.0926818847656,0.550747811794281,0.050000000745058,0.045806884765625,294.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.550747811794281,0.050000000745058,0.048236858099699,293.1123352050781,297.1499938964844,293.1499938964844,0.0019032902782782,-104.24656677246094,295.5422058105469,0.550747811794281,0.050000000745058,0.0356275774538517,293.07080078125,297.1499938964844,293.1499938964844,0.0921506732702255,-2227.301513671875,304.143310546875,0.8440630435943604,0.176141545176506,0.1670365929603576,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.550747811794281,0.050000000745058,0.228814885020256,291.1305847167969,291.1499938964844,270.3500061035156,269.2646789550781,283.3472595214844,293.28515625,293.1305847167969,1.0,0.1628946214914322,0.9750497937202454,0.9750497937202454,1.0,1.0,-0.6306523084640503,0.2735833823680877,0.3570689260959625,0.0941510424017906,0.0,0.0,0.346724271774292,24.537242889404297,25.0,-0.0917084217071533,-6226.529296875,40.569374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,307.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.609375,18000.0,0.0,0.0,0.1392409056425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549580335617065,0.2549625635147095,-4.529952093434986e-06,0.0,0.0001413118152413,0.0,0.0,11.070961952209473,0.0,0.0,0.0,0.2982847094535827,4.0,0.0,1.0
842400,293.0032043457031,297.1499938964844,293.1499938964844,0.0015537644503638,-109.41934204101562,295.0926818847656,0.550747811794281,0.050000000745058,0.045806884765625,294.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.550747811794281,0.050000000745058,0.048236858099699,293.1123352050781,297.1499938964844,293.1499938964844,0.0019032902782782,-104.24656677246094,295.5422058105469,0.550747811794281,0.050000000745058,0.0356275774538517,293.07080078125,297.1499938964844,293.1499938964844,0.0921506732702255,-2227.301513671875,304.143310546875,0.8440630435943604,0.176141545176506,0.1670365929603576,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.550747811794281,0.050000000745058,0.228814885020256,291.1305847167969,291.1499938964844,270.3500061035156,269.2646789550781,283.3472595214844,293.28515625,293.1305847167969,1.0,0.1628946214914322,0.9750497937202454,0.9750497937202454,1.0,1.0,-0.6306523084640503,0.2735833823680877,0.3570689260959625,0.0941510424017906,0.0,0.0,0.346724271774292,24.537242889404297,25.0,-0.0917084217071533,-6226.529296875,40.569374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,307.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.609375,18000.0,0.0,0.0,0.1392409056425094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549580335617065,0.2549625635147095,-4.529952093434986e-06,0.0,0.0001413118152413,0.0,0.0,11.070961952209473,0.0,0.0,0.0,0.2982847094535827,4.0,0.0,1.0
842460,292.99761962890625,297.1499938964844,293.1499938964844,0.0016063771909102,-113.1246109008789,295.1591491699219,0.5508682131767273,0.050000000745058,0.0458060428500175,294.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5508682131767273,0.050000000745058,0.0482359677553176,293.1057434082031,297.1499938964844,293.1499938964844,0.0019282504217699,-105.61358642578124,295.57354736328125,0.5508682131767273,0.050000000745058,0.0356269218027591,293.0704040527344,297.1499938964844,293.1499938964844,0.0934960767626762,-2253.54638671875,304.1432800292969,0.8473690748214722,0.1782262176275253,0.1690045744180679,293.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5508682131767273,0.050000000745058,0.2288106679916381,291.1305236816406,291.1499938964844,270.2933654785156,269.2245178222656,283.32098388671875,293.2804260253906,293.1305236816406,1.0,0.1631214618682861,0.9752723574638368,0.9752723574638368,1.0,1.0,-0.6330061554908752,0.274577647447586,0.3584285378456116,0.0946618840098381,0.0,0.0,0.3493255078792572,24.535030364990234,25.0,-0.0772548466920852,-6266.5048828125,40.825225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1401293277740478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574852108955383,0.2574897408485412,-4.536927917797584e-06,0.0,0.0001422134664608,0.0,0.0,11.209092140197754,0.0,0.0,0.0,0.2988516688346863,4.0,0.0,1.0
842520,292.99761962890625,297.1499938964844,293.1499938964844,0.0016063771909102,-113.1246109008789,295.1591491699219,0.5508682131767273,0.050000000745058,0.0458060428500175,294.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5508682131767273,0.050000000745058,0.0482359677553176,293.1057434082031,297.1499938964844,293.1499938964844,0.0019282504217699,-105.61358642578124,295.57354736328125,0.5508682131767273,0.050000000745058,0.0356269218027591,293.0704040527344,297.1499938964844,293.1499938964844,0.0934960767626762,-2253.54638671875,304.1432800292969,0.8473690748214722,0.1782262176275253,0.1690045744180679,293.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5508682131767273,0.050000000745058,0.2288106679916381,291.1305236816406,291.1499938964844,270.2933654785156,269.2245178222656,283.32098388671875,293.2804260253906,293.1305236816406,1.0,0.1631214618682861,0.9752723574638368,0.9752723574638368,1.0,1.0,-0.6330061554908752,0.274577647447586,0.3584285378456116,0.0946618840098381,0.0,0.0,0.3493255078792572,24.535030364990234,25.0,-0.0772548466920852,-6266.5048828125,40.825225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3515625,18000.0,0.0,0.0,0.1401293277740478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574852108955383,0.2574897408485412,-4.536927917797584e-06,0.0,0.0001422134664608,0.0,0.0,11.209092140197754,0.0,0.0,0.0,0.2988516688346863,4.0,0.0,1.0
842580,292.9920349121094,297.1499938964844,293.1499938964844,0.0016604519914835,-116.93274688720705,295.2275390625,0.5509880185127258,0.050000000745058,0.0458052046597003,294.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5509880185127258,0.050000000745058,0.0482350848615169,293.09918212890625,297.1499938964844,293.1499938964844,0.0019549904391169,-107.07796478271484,295.60711669921875,0.5509880185127258,0.050000000745058,0.0356262698769569,293.070068359375,297.1499938964844,293.1499938964844,0.094843715429306,-2279.81591796875,304.1432800292969,0.8506789803504944,0.1803130507469177,0.1709745973348617,293.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5509880185127258,0.050000000745058,0.2288064807653427,291.1304626464844,291.1499938964844,270.2368469238281,269.1844177246094,283.29473876953125,293.2756652832031,293.1304626464844,1.0,0.1633492857217788,0.9754948616027832,0.9754948616027832,1.0,1.0,-0.6353625655174255,0.2755739688873291,0.359788566827774,0.0951720550656318,0.0,0.0,0.351932168006897,24.532995223999023,25.0,-0.0600751601159572,-6306.6455078125,41.08271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1015625,18000.0,0.0,0.0,0.1410255432128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260041743516922,0.2600462734699249,-4.544057901512133e-06,0.0,0.0001431230048183,0.0,0.0,11.349688529968262,0.0,0.0,0.0,0.299429178237915,4.0,0.0,1.0
842640,292.9920349121094,297.1499938964844,293.1499938964844,0.0016604519914835,-116.93274688720705,295.2275390625,0.5509880185127258,0.050000000745058,0.0458052046597003,294.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5509880185127258,0.050000000745058,0.0482350848615169,293.09918212890625,297.1499938964844,293.1499938964844,0.0019549904391169,-107.07796478271484,295.60711669921875,0.5509880185127258,0.050000000745058,0.0356262698769569,293.070068359375,297.1499938964844,293.1499938964844,0.094843715429306,-2279.81591796875,304.1432800292969,0.8506789803504944,0.1803130507469177,0.1709745973348617,293.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5509880185127258,0.050000000745058,0.2288064807653427,291.1304626464844,291.1499938964844,270.2368469238281,269.1844177246094,283.29473876953125,293.2756652832031,293.1304626464844,1.0,0.1633492857217788,0.9754948616027832,0.9754948616027832,1.0,1.0,-0.6353625655174255,0.2755739688873291,0.359788566827774,0.0951720550656318,0.0,0.0,0.351932168006897,24.532995223999023,25.0,-0.0600751601159572,-6306.6455078125,41.08271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,307.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1015625,18000.0,0.0,0.0,0.1410255432128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260041743516922,0.2600462734699249,-4.544057901512133e-06,0.0,0.0001431230048183,0.0,0.0,11.349688529968262,0.0,0.0,0.0,0.299429178237915,4.0,0.0,1.0
842700,292.9892883300781,297.1499938964844,293.1499938964844,0.0016880499897524,-118.8762435913086,295.2624206542969,0.5510477423667908,0.050000000745058,0.0458047874271869,294.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5510477423667908,0.050000000745058,0.048234649002552,293.0959167480469,297.1499938964844,293.1499938964844,0.0019690443295985,-107.8475570678711,295.6247863769531,0.5510477423667908,0.050000000745058,0.0356259457767009,293.0699157714844,297.1499938964844,293.1499938964844,0.0955184996128082,-2292.958984375,304.1432800292969,0.852335512638092,0.1813572347164154,0.1719603389501571,293.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5510477423667908,0.050000000745058,0.2288043946027755,291.1304626464844,291.1499938964844,270.2086181640625,269.1643981933594,283.2815856933594,293.2732849121094,293.1304626464844,1.0,0.1634635627269745,0.9756061434745787,0.9756061434745787,1.0,1.0,-0.6365416049957275,0.2760728895664215,0.3604687452316284,0.0954268872737884,0.0,0.0,0.3532370030879974,24.53203773498535,25.0,-0.0505924299359321,-6326.77734375,41.21207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,307.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.984375,18000.0,0.0,0.0,0.1414766460657119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613306045532226,0.261335164308548,-4.547680873656645e-06,0.0,0.0001435808080714,0.0,0.0,11.420904159545898,0.0,0.0,0.0,0.2997218072414398,4.0,0.0,1.0
842760,292.98651123046875,297.1499938964844,293.1499938964844,0.0017159859417006,-120.84349822998048,295.2977600097656,0.5511073470115662,0.050000000745058,0.0458043701946735,294.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5511073470115662,0.050000000745058,0.0482342094182968,293.0926513671875,297.1499938964844,293.1499938964844,0.0019835133571177,-108.63983917236328,295.6429748535156,0.5511073470115662,0.050000000745058,0.035625621676445,293.0697631835937,297.1499938964844,293.1499938964844,0.0961939841508865,-2306.10693359375,304.1432800292969,0.8539931774139404,0.1824019402265548,0.1729464828968048,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5511073470115662,0.050000000745058,0.2288023233413696,291.13043212890625,291.1499938964844,270.1803894042969,269.14434814453125,283.2684631347656,293.2709045410156,293.13043212890625,1.0,0.1635780483484268,0.9757133722305298,0.9757133722305298,1.0,1.0,-0.6377211809158325,0.2765721976757049,0.3611490130424499,0.0956814885139465,0.0,0.0,0.3545423746109009,24.53110885620117,25.0,-0.0403833463788032,-6346.94775390625,41.34181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,307.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1419295221567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626261115074157,0.2626306712627411,-4.551339316094527e-06,0.0,0.0001440404303139,0.0,0.0,11.492705345153809,0.0,0.0,0.0,0.3000169396400451,4.0,0.0,1.0
