time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842820,292.98101806640625,297.1499938964844,293.1499938964844,0.0017729490064084,-124.8546905517578,295.36981201171875,0.5512263774871826,0.050000000745058,0.0458035394549369,294.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5512263774871826,0.050000000745058,0.0482333339750766,293.08612060546875,297.1499938964844,293.1499938964844,0.0020137871615588,-110.29741668701172,295.6810913085937,0.5512263774871826,0.050000000745058,0.0356249772012233,293.0694580078125,297.1499938964844,293.1499938964844,0.0975474193692207,-2332.4189453125,304.14324951171875,0.8573119044303894,0.1844928860664367,0.1749202311038971,293.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5512263774871826,0.050000000745058,0.2287981659173965,291.13043212890625,291.1499938964844,270.12408447265625,269.1043395996094,283.2421875,293.26611328125,293.13043212890625,1.0,0.163807675242424,0.9759278297424316,0.9759278297424316,1.0,1.0,-0.6400821208953857,0.2775723040103912,0.3625098466873169,0.096190258860588,0.0,0.0,0.3571538031101227,24.52933883666992,25.0,-0.0185691621154546,-6387.40380859375,41.60247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,307.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.619140625,18000.0,0.0,0.0,0.1428408473730087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265236347913742,0.2652409076690674,-4.558769887808012e-06,0.0,0.00014496530639,0.0,0.0,11.63807201385498,0.0,0.0,0.0,0.3006147146224975,4.0,0.0,1.0
842880,292.98101806640625,297.1499938964844,293.1499938964844,0.0017729490064084,-124.8546905517578,295.36981201171875,0.5512263774871826,0.050000000745058,0.0458035394549369,294.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5512263774871826,0.050000000745058,0.0482333339750766,293.08612060546875,297.1499938964844,293.1499938964844,0.0020137871615588,-110.29741668701172,295.6810913085937,0.5512263774871826,0.050000000745058,0.0356249772012233,293.0694580078125,297.1499938964844,293.1499938964844,0.0975474193692207,-2332.4189453125,304.14324951171875,0.8573119044303894,0.1844928860664367,0.1749202311038971,293.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5512263774871826,0.050000000745058,0.2287981659173965,291.13043212890625,291.1499938964844,270.12408447265625,269.1043395996094,283.2421875,293.26611328125,293.13043212890625,1.0,0.163807675242424,0.9759278297424316,0.9759278297424316,1.0,1.0,-0.6400821208953857,0.2775723040103912,0.3625098466873169,0.096190258860588,0.0,0.0,0.3571538031101227,24.52933883666992,25.0,-0.0185691621154546,-6387.40380859375,41.60247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,307.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.619140625,18000.0,0.0,0.0,0.1428408473730087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265236347913742,0.2652409076690674,-4.558769887808012e-06,0.0,0.00014496530639,0.0,0.0,11.63807201385498,0.0,0.0,0.0,0.3006147146224975,4.0,0.0,1.0
842940,292.9755554199219,297.1499938964844,293.1499938964844,0.0018313353648409,-128.9658660888672,295.4436950683594,0.5513452887535095,0.050000000745058,0.0458027124404907,294.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5513452887535095,0.050000000745058,0.0482324622571468,293.07958984375,297.1499938964844,293.1499938964844,0.0020458060316741,-112.05035400390624,295.7214050292969,0.5513452887535095,0.050000000745058,0.0356243327260017,293.0692138671875,297.1499938964844,293.1499938964844,0.0989045947790145,-2358.75146484375,304.14324951171875,0.8606346845626831,0.1865859180688858,0.1768958419561386,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5513452887535095,0.050000000745058,0.2287940382957458,291.13043212890625,291.1499938964844,270.0679016113281,269.0643615722656,283.2159423828125,293.2613220214844,293.13043212890625,1.0,0.1640381067991256,0.9761422872543336,0.9761422872543336,1.0,1.0,-0.6424453258514404,0.2785742580890655,0.3638710677623749,0.0966985300183296,0.0,0.0,0.3597644567489624,24.52766227722168,25.0,0.0027810484170913,-6428.00830078125,41.86469650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,307.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.1437589973211288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678706049919128,0.2678751647472381,-4.566346888168482e-06,0.0,0.0001458971091778,0.0,0.0,11.785719871520996,0.0,0.0,0.0,0.3012221455574035,4.0,0.0,1.0
843000,292.9755554199219,297.1499938964844,293.1499938964844,0.0018313353648409,-128.9658660888672,295.4436950683594,0.5513452887535095,0.050000000745058,0.0458027124404907,294.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5513452887535095,0.050000000745058,0.0482324622571468,293.07958984375,297.1499938964844,293.1499938964844,0.0020458060316741,-112.05035400390624,295.7214050292969,0.5513452887535095,0.050000000745058,0.0356243327260017,293.0692138671875,297.1499938964844,293.1499938964844,0.0989045947790145,-2358.75146484375,304.14324951171875,0.8606346845626831,0.1865859180688858,0.1768958419561386,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5513452887535095,0.050000000745058,0.2287940382957458,291.13043212890625,291.1499938964844,270.0679016113281,269.0643615722656,283.2159423828125,293.2613220214844,293.13043212890625,1.0,0.1640381067991256,0.9761422872543336,0.9761422872543336,1.0,1.0,-0.6424453258514404,0.2785742580890655,0.3638710677623749,0.0966985300183296,0.0,0.0,0.3597644567489624,24.52766227722168,25.0,0.0027810484170913,-6428.00830078125,41.86469650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92388916015625,307.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.384765625,18000.0,0.0,0.0,0.1437589973211288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678706049919128,0.2678751647472381,-4.566346888168482e-06,0.0,0.0001458971091778,0.0,0.0,11.785719871520996,0.0,0.0,0.0,0.3012221455574035,4.0,0.0,1.0
843060,292.9701232910156,297.1499938964844,293.1499938964844,0.0018911382649093,-133.1764678955078,295.5193786621094,0.5514641404151917,0.050000000745058,0.0458018854260444,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5514641404151917,0.050000000745058,0.0482315905392169,293.0730895996094,297.1499938964844,293.1499938964844,0.0020795643795281,-113.89830017089844,295.7639465332031,0.5514641404151917,0.050000000745058,0.0356236882507801,293.0689697265625,297.1499938964844,293.1499938964844,0.1002661734819412,-2385.105712890625,304.1432189941406,0.8639609217643738,0.1886810958385467,0.1788733750581741,293.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5514641404151917,0.050000000745058,0.2287899106740951,291.13043212890625,291.1499938964844,270.0118713378906,269.0244445800781,283.189697265625,293.2565002441406,293.13043212890625,1.0,0.1642692983150482,0.9763516783714294,0.9763516783714294,1.0,1.0,-0.6448107957839966,0.2795779407024383,0.3652328252792358,0.0972063839435577,0.0,0.0,0.362372487783432,24.52606010437012,25.0,0.0228964462876319,-6468.75341796875,42.12846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,307.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.1446832865476608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705271244049072,0.2705316841602325,-4.574068498186534e-06,0.0,0.0001468351401854,0.0,0.0,11.935589790344238,0.0,0.0,0.0,0.3018390536308288,4.0,0.0,1.0
843120,292.9701232910156,297.1499938964844,293.1499938964844,0.0018911382649093,-133.1764678955078,295.5193786621094,0.5514641404151917,0.050000000745058,0.0458018854260444,294.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5514641404151917,0.050000000745058,0.0482315905392169,293.0730895996094,297.1499938964844,293.1499938964844,0.0020795643795281,-113.89830017089844,295.7639465332031,0.5514641404151917,0.050000000745058,0.0356236882507801,293.0689697265625,297.1499938964844,293.1499938964844,0.1002661734819412,-2385.105712890625,304.1432189941406,0.8639609217643738,0.1886810958385467,0.1788733750581741,293.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13043212890625,0.5514641404151917,0.050000000745058,0.2287899106740951,291.13043212890625,291.1499938964844,270.0118713378906,269.0244445800781,283.189697265625,293.2565002441406,293.13043212890625,1.0,0.1642692983150482,0.9763516783714294,0.9763516783714294,1.0,1.0,-0.6448107957839966,0.2795779407024383,0.3652328252792358,0.0972063839435577,0.0,0.0,0.362372487783432,24.52606010437012,25.0,0.0228964462876319,-6468.75341796875,42.12846374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,307.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.158203125,18000.0,0.0,0.0,0.1446832865476608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705271244049072,0.2705316841602325,-4.574068498186534e-06,0.0,0.0001468351401854,0.0,0.0,11.935589790344238,0.0,0.0,0.0,0.3018390536308288,4.0,0.0,1.0
843180,292.9646911621094,297.1499938964844,293.1499938964844,0.0019523834343999,-137.48818969726562,295.5968933105469,0.5515830516815186,0.050000000745058,0.0458010584115982,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5515830516815186,0.050000000745058,0.0482307225465774,293.06658935546875,297.1499938964844,293.1499938964844,0.0021150950342416,-115.84300994873048,295.8087463378906,0.5515830516815186,0.050000000745058,0.0356230475008487,293.0687561035156,297.1499938964844,293.1499938964844,0.1016326919198036,-2411.48291015625,304.1432189941406,0.8672895431518555,0.1907785385847091,0.180852934718132,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5515830516815186,0.050000000745058,0.2287857830524444,291.1304626464844,291.1499938964844,269.9559936523437,268.9845275878906,283.1634826660156,293.25164794921875,293.1304626464844,1.0,0.1645012497901916,0.9765610694885254,0.9765610694885254,1.0,1.0,-0.6471787095069885,0.2805835008621216,0.3665952384471893,0.0977140516042709,0.0,0.0,0.3649761974811554,24.52451705932617,25.0,0.0402242131531238,-6509.6328125,42.39379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,307.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1456130594015121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732042074203491,0.2732087671756744,-4.581931989378063e-06,0.0,0.0001477787445764,0.0,0.0,12.087621688842772,0.0,0.0,0.0,0.3024650812149048,4.0,0.0,1.0
843240,292.9646911621094,297.1499938964844,293.1499938964844,0.0019523834343999,-137.48818969726562,295.5968933105469,0.5515830516815186,0.050000000745058,0.0458010584115982,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5515830516815186,0.050000000745058,0.0482307225465774,293.06658935546875,297.1499938964844,293.1499938964844,0.0021150950342416,-115.84300994873048,295.8087463378906,0.5515830516815186,0.050000000745058,0.0356230475008487,293.0687561035156,297.1499938964844,293.1499938964844,0.1016326919198036,-2411.48291015625,304.1432189941406,0.8672895431518555,0.1907785385847091,0.180852934718132,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5515830516815186,0.050000000745058,0.2287857830524444,291.1304626464844,291.1499938964844,269.9559936523437,268.9845275878906,283.1634826660156,293.25164794921875,293.1304626464844,1.0,0.1645012497901916,0.9765610694885254,0.9765610694885254,1.0,1.0,-0.6471787095069885,0.2805835008621216,0.3665952384471893,0.0977140516042709,0.0,0.0,0.3649761974811554,24.52451705932617,25.0,0.0402242131531238,-6509.6328125,42.39379119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,307.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1456130594015121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732042074203491,0.2732087671756744,-4.581931989378063e-06,0.0,0.0001477787445764,0.0,0.0,12.087621688842772,0.0,0.0,0.0,0.3024650812149048,4.0,0.0,1.0
843300,292.9620056152344,297.1499938964844,293.1499938964844,0.0019835524726659,-139.6823272705078,295.6363830566406,0.5516425967216492,0.050000000745058,0.045800644904375,294.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5516425967216492,0.050000000745058,0.0482302866876125,293.0633239746094,297.1499938964844,293.1499938964844,0.0021335317287594,-116.85199737548828,295.83203125,0.5516425967216492,0.050000000745058,0.0356227234005928,293.0686340332031,297.1499938964844,293.1499938964844,0.1023178473114967,-2424.680908203125,304.1431884765625,0.8689544200897217,0.1918281316757202,0.1818435043096542,293.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304626464844,0.5516425967216492,0.050000000745058,0.2287837117910385,291.1304626464844,291.1499938964844,269.9281311035156,268.964599609375,283.150390625,293.24920654296875,293.1304931640625,1.0,0.164617508649826,0.9766657948493958,0.9766657948493958,1.0,1.0,-0.6483636498451233,0.2810869514942169,0.3672766983509063,0.0979678630828857,0.0,0.0,0.3662760257720947,24.52376365661621,25.0,0.0474653951823711,-6530.12109375,42.52703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,307.23406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.1460797637701034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745499908924103,0.274554580450058,-4.585916940413881e-06,0.0,0.0001482523948652,0.0,0.0,12.164432525634766,0.0,0.0,0.0,0.3027814626693725,4.0,0.0,1.0
843360,292.9593200683594,297.1499938964844,293.1499938964844,0.0020150693599134,-141.9008026123047,295.67626953125,0.5517021417617798,0.050000000745058,0.0458002313971519,294.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5517021417617798,0.050000000745058,0.0482298508286476,293.0600891113281,297.1499938964844,293.1499938964844,0.0021523975301533,-117.88440704345705,295.8558044433594,0.5517021417617798,0.050000000745058,0.0356224030256271,293.06854248046875,297.1499938964844,293.1499938964844,0.1030042469501495,-2437.884521484375,304.1431884765625,0.8706193566322327,0.1928782910108566,0.1828345656394958,293.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1304931640625,0.5517021417617798,0.050000000745058,0.2287816554307937,291.1304931640625,291.1499938964844,269.9002990722656,268.94464111328125,283.1372985839844,293.24676513671875,293.1305236816406,1.0,0.1647339463233947,0.9767664670944214,0.9767664670944214,1.0,1.0,-0.649549126625061,0.2815907895565033,0.3679583668708801,0.0982216075062751,0.0,0.0,0.3675743639469147,24.52301979064941,25.0,0.0540933609008789,-6550.64013671875,42.660675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,307.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.728515625,18000.0,0.0,0.0,0.1465474814176559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759004533290863,0.275905042886734,-4.589935542753665e-06,0.0,0.0001487270637881,0.0,0.0,12.24176788330078,0.0,0.0,0.0,0.3031000792980194,4.0,0.0,1.0
843420,292.9539489746094,297.1499938964844,293.1499938964844,0.0020791802089661,-146.41299438476562,295.7574462890625,0.5518214106559753,0.050000000745058,0.0457994081079959,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5518214106559753,0.050000000745058,0.0482289791107177,293.0536193847656,297.1499938964844,293.1499938964844,0.0021914527751505,-120.0213623046875,295.9051208496094,0.5518214106559753,0.050000000745058,0.0356217622756958,293.068359375,297.1499938964844,293.1499938964844,0.1043808683753013,-2464.31103515625,304.1431579589844,0.8739486932754517,0.1949803531169891,0.1848182827234268,293.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5518214106559753,0.050000000745058,0.2287775129079818,291.13055419921875,291.1499938964844,269.84478759765625,268.9048156738281,283.1111755371094,293.24188232421875,293.13055419921875,1.0,0.1649673581123352,0.9769678115844728,0.9769678115844728,1.0,1.0,-0.6519221067428589,0.2825997471809387,0.3693223297595978,0.09872917085886,0.0,0.0,0.3701659440994262,24.521560668945312,25.0,0.0652536004781723,-6591.7685546875,42.92911148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,307.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.517578125,18000.0,0.0,0.0,0.1474856287240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786147892475128,0.2786194086074829,-4.598077339323936e-06,0.0,0.0001496791664976,0.0,0.0,12.397998809814451,0.0,0.0,0.0,0.3037438094615936,4.0,0.0,1.0
843480,292.9539489746094,297.1499938964844,293.1499938964844,0.0020791802089661,-146.41299438476562,295.7574462890625,0.5518214106559753,0.050000000745058,0.0457994081079959,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5518214106559753,0.050000000745058,0.0482289791107177,293.0536193847656,297.1499938964844,293.1499938964844,0.0021914527751505,-120.0213623046875,295.9051208496094,0.5518214106559753,0.050000000745058,0.0356217622756958,293.068359375,297.1499938964844,293.1499938964844,0.1043808683753013,-2464.31103515625,304.1431579589844,0.8739486932754517,0.1949803531169891,0.1848182827234268,293.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305236816406,0.5518214106559753,0.050000000745058,0.2287775129079818,291.13055419921875,291.1499938964844,269.84478759765625,268.9048156738281,283.1111755371094,293.24188232421875,293.13055419921875,1.0,0.1649673581123352,0.9769678115844728,0.9769678115844728,1.0,1.0,-0.6519221067428589,0.2825997471809387,0.3693223297595978,0.09872917085886,0.0,0.0,0.3701659440994262,24.521560668945312,25.0,0.0652536004781723,-6591.7685546875,42.92911148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91802978515625,307.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.517578125,18000.0,0.0,0.0,0.1474856287240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786147892475128,0.2786194086074829,-4.598077339323936e-06,0.0,0.0001496791664976,0.0,0.0,12.397998809814451,0.0,0.0,0.0,0.3037438094615936,4.0,0.0,1.0
843540,292.9486083984375,297.1499938964844,293.1499938964844,0.002144725061953,-151.02520751953125,295.8404541015625,0.55194091796875,0.050000000745058,0.0457985773682594,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.55194091796875,0.050000000745058,0.0482281073927879,293.0471496582031,297.1499938964844,293.1499938964844,0.0022322726435959,-122.25447845458984,295.9566345214844,0.55194091796875,0.050000000745058,0.0356211178004741,293.06817626953125,297.1499938964844,293.1499938964844,0.1057625487446785,-2490.7626953125,304.14312744140625,0.8772759437561035,0.1970846951007843,0.1868040710687637,293.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.55194091796875,0.050000000745058,0.2287733852863311,291.1305847167969,291.1499938964844,269.7895202636719,268.864990234375,283.0851135253906,293.2369689941406,293.130615234375,1.0,0.1652014702558517,0.977169156074524,0.977169156074524,1.0,1.0,-0.6542974710464478,0.2836103737354278,0.3706870973110199,0.0992369353771209,0.0,0.0,0.3727502524852752,24.52013397216797,25.0,0.072880819439888,-6633.01123046875,43.1991081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,307.281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.31640625,18000.0,0.0,0.0,0.1484267562627792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813463807106018,0.2813509702682495,-4.6063582885835785e-06,0.0,0.0001506342814536,0.0,0.0,12.556300163269045,0.0,0.0,0.0,0.304396241903305,4.0,0.0,1.0
843600,292.9486083984375,297.1499938964844,293.1499938964844,0.002144725061953,-151.02520751953125,295.8404541015625,0.55194091796875,0.050000000745058,0.0457985773682594,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.55194091796875,0.050000000745058,0.0482281073927879,293.0471496582031,297.1499938964844,293.1499938964844,0.0022322726435959,-122.25447845458984,295.9566345214844,0.55194091796875,0.050000000745058,0.0356211178004741,293.06817626953125,297.1499938964844,293.1499938964844,0.1057625487446785,-2490.7626953125,304.14312744140625,0.8772759437561035,0.1970846951007843,0.1868040710687637,293.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1305847167969,0.55194091796875,0.050000000745058,0.2287733852863311,291.1305847167969,291.1499938964844,269.7895202636719,268.864990234375,283.0851135253906,293.2369689941406,293.130615234375,1.0,0.1652014702558517,0.977169156074524,0.977169156074524,1.0,1.0,-0.6542974710464478,0.2836103737354278,0.3706870973110199,0.0992369353771209,0.0,0.0,0.3727502524852752,24.52013397216797,25.0,0.072880819439888,-6633.01123046875,43.1991081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169311523437,307.281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.31640625,18000.0,0.0,0.0,0.1484267562627792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813463807106018,0.2813509702682495,-4.6063582885835785e-06,0.0,0.0001506342814536,0.0,0.0,12.556300163269045,0.0,0.0,0.0,0.304396241903305,4.0,0.0,1.0
843660,292.9432983398437,297.1499938964844,293.1499938964844,0.0022116450127214,-155.73301696777344,295.9251708984375,0.5520608425140381,0.050000000745058,0.0457977503538131,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5520608425140381,0.050000000745058,0.048227235674858,293.04071044921875,297.1499938964844,293.1499938964844,0.00227478495799,-124.57968139648438,296.01031494140625,0.5520608425140381,0.050000000745058,0.0356204733252525,293.0680236816406,297.1499938964844,293.1499938964844,0.1071492880582809,-2517.23974609375,304.14312744140625,0.880599319934845,0.1991913169622421,0.1887919008731842,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5520608425140381,0.050000000745058,0.2287692427635193,291.1306457519531,291.1499938964844,269.73443603515625,268.8251647949219,283.05908203125,293.2320251464844,293.13067626953125,1.0,0.1654362380504608,0.9773625135421752,0.9773625135421752,1.0,1.0,-0.6566753387451172,0.2846225202083587,0.3720528185367584,0.0997449085116386,0.0,0.0,0.3753271698951721,24.51872634887696,25.0,0.0779600962996482,-6674.36083984375,43.47064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,307.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1493700742721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840948104858398,0.2840994000434875,-4.6147738430590834e-06,0.0,0.0001515916374046,0.0,0.0,12.716670036315918,0.0,0.0,0.0,0.3050573170185089,4.0,0.0,1.0
843720,292.9432983398437,297.1499938964844,293.1499938964844,0.0022116450127214,-155.73301696777344,295.9251708984375,0.5520608425140381,0.050000000745058,0.0457977503538131,294.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5520608425140381,0.050000000745058,0.048227235674858,293.04071044921875,297.1499938964844,293.1499938964844,0.00227478495799,-124.57968139648438,296.01031494140625,0.5520608425140381,0.050000000745058,0.0356204733252525,293.0680236816406,297.1499938964844,293.1499938964844,0.1071492880582809,-2517.23974609375,304.14312744140625,0.880599319934845,0.1991913169622421,0.1887919008731842,293.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.5520608425140381,0.050000000745058,0.2287692427635193,291.1306457519531,291.1499938964844,269.73443603515625,268.8251647949219,283.05908203125,293.2320251464844,293.13067626953125,1.0,0.1654362380504608,0.9773625135421752,0.9773625135421752,1.0,1.0,-0.6566753387451172,0.2846225202083587,0.3720528185367584,0.0997449085116386,0.0,0.0,0.3753271698951721,24.51872634887696,25.0,0.0779600962996482,-6674.36083984375,43.47064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916015625,307.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1493700742721557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840948104858398,0.2840994000434875,-4.6147738430590834e-06,0.0,0.0001515916374046,0.0,0.0,12.716670036315918,0.0,0.0,0.0,0.3050573170185089,4.0,0.0,1.0
843780,292.9380187988281,297.1499938964844,293.1499938964844,0.0022799866273999,-160.53929138183594,296.0116882324219,0.55218106508255,0.050000000745058,0.0457969196140766,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307067871094,0.55218106508255,0.050000000745058,0.0482263639569282,293.0342712402344,297.1499938964844,293.1499938964844,0.0023190455976873,-126.99991607666016,296.0661926269531,0.55218106508255,0.050000000745058,0.0356198251247406,293.0678405761719,297.1499938964844,293.1499938964844,0.1085411459207534,-2543.743896484375,304.1430969238281,0.8839171528816223,0.2013003379106521,0.1907818764448166,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307067871094,0.55218106508255,0.050000000745058,0.2287651002407074,291.1307067871094,291.1499938964844,269.6795959472656,268.785400390625,283.0331420898437,293.22705078125,293.1307373046875,1.0,0.165671706199646,0.9775558710098268,0.9775558710098268,1.0,1.0,-0.6590557098388672,0.2856362462043762,0.3734194934368133,0.1002533584833145,0.0,0.0,0.3778961896896362,24.51733589172364,25.0,0.0804712399840354,-6715.8125,43.7437629699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915283203125,307.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.1503151208162307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868596315383911,0.2868642508983612,-4.623330369213363e-06,0.0,0.0001525507250335,0.0,0.0,12.879128456115724,0.0,0.0,0.0,0.3057270646095276,4.0,0.0,1.0
843840,292.9380187988281,297.1499938964844,293.1499938964844,0.0022799866273999,-160.53929138183594,296.0116882324219,0.55218106508255,0.050000000745058,0.0457969196140766,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307067871094,0.55218106508255,0.050000000745058,0.0482263639569282,293.0342712402344,297.1499938964844,293.1499938964844,0.0023190455976873,-126.99991607666016,296.0661926269531,0.55218106508255,0.050000000745058,0.0356198251247406,293.0678405761719,297.1499938964844,293.1499938964844,0.1085411459207534,-2543.743896484375,304.1430969238281,0.8839171528816223,0.2013003379106521,0.1907818764448166,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307067871094,0.55218106508255,0.050000000745058,0.2287651002407074,291.1307067871094,291.1499938964844,269.6795959472656,268.785400390625,283.0331420898437,293.22705078125,293.1307373046875,1.0,0.165671706199646,0.9775558710098268,0.9775558710098268,1.0,1.0,-0.6590557098388672,0.2856362462043762,0.3734194934368133,0.1002533584833145,0.0,0.0,0.3778961896896362,24.51733589172364,25.0,0.0804712399840354,-6715.8125,43.7437629699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915283203125,307.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.1503151208162307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868596315383911,0.2868642508983612,-4.623330369213363e-06,0.0,0.0001525507250335,0.0,0.0,12.879128456115724,0.0,0.0,0.0,0.3057270646095276,4.0,0.0,1.0
843900,292.9353942871094,297.1499938964844,293.1499938964844,0.0023146951571106,-162.97955322265625,296.0556030273437,0.5522412657737732,0.050000000745058,0.0457965061068534,294.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5522412657737732,0.050000000745058,0.048225924372673,293.03106689453125,297.1499938964844,293.1499938964844,0.0023418359924107,-128.24586486816406,296.094970703125,0.5522412657737732,0.050000000745058,0.0356195047497749,293.0677795410156,297.1499938964844,293.1499938964844,0.1092390269041061,-2557.006591796875,304.14306640625,0.8855735063552856,0.20235575735569,0.1917777061462402,293.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307373046875,0.5522412657737732,0.050000000745058,0.2287630289793014,291.1307373046875,291.1499938964844,269.6522827148437,268.7655029296875,283.0201721191406,293.2245483398437,293.1307373046875,1.0,0.1657896935939788,0.9776525497436525,0.9776525497436525,1.0,1.0,-0.6602469682693481,0.2861437201499939,0.3741032481193542,0.1005078181624412,0.0,0.0,0.3791777491569519,24.516647338867188,25.0,0.080424778163433,-6736.57470703125,43.88091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,307.328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.150788128376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882481217384338,0.2882527709007263,-4.627662292477908e-06,0.0,0.0001530307781649,0.0,0.0,12.96114730834961,0.0,0.0,0.0,0.3060652017593384,4.0,0.0,1.0
843960,292.9327697753906,297.1499938964844,293.1499938964844,0.0023497389629483,-165.44285583496094,296.0999450683594,0.5523016452789307,0.050000000745058,0.04579608887434,294.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5523016452789307,0.050000000745058,0.0482254847884178,293.0278625488281,297.1499938964844,293.1499938964844,0.002365039428696,-129.5142059326172,296.124267578125,0.5523016452789307,0.050000000745058,0.0356191806495189,293.0677185058594,297.1499938964844,293.1499938964844,0.1099381893873214,-2570.2763671875,304.14306640625,0.8872277736663818,0.2034118175506591,0.1927740573883056,293.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307678222656,0.5523016452789307,0.050000000745058,0.2287609428167343,291.1307678222656,291.1499938964844,269.6250305175781,268.7456359863281,283.0072631835937,293.2220458984375,293.1307678222656,1.0,0.1659078449010849,0.9777464866638184,0.9777464866638184,1.0,1.0,-0.6614387631416321,0.2866515219211578,0.3747872710227966,0.1007624119520187,0.0,0.0,0.3804574906826019,24.51596069335937,25.0,0.0798957124352455,-6757.359375,44.01845550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,307.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1512613743543625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896407842636108,0.2896454334259033,-4.632027867046418e-06,0.0,0.000153511064127,0.0,0.0,13.04369831085205,0.0,0.0,0.0,0.3064055442810058,4.0,0.0,1.0
844020,292.92755126953125,297.1499938964844,293.1499938964844,0.0024208668619394,-170.44068908691406,296.18994140625,0.5524227619171143,0.050000000745058,0.0457952544093132,294.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5524227619171143,0.050000000745058,0.0482246093451976,293.021484375,297.1499938964844,293.1499938964844,0.0024127203505486,-132.11984252929688,296.1844482421875,0.5524227619171143,0.050000000745058,0.035618532449007,293.06756591796875,297.1499938964844,293.1499938964844,0.1113404408097267,-2596.837890625,304.1430358886719,0.8905295133590698,0.2055257707834243,0.1947684735059738,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5524227619171143,0.050000000745058,0.2287567853927612,291.1308288574219,291.1499938964844,269.5707092285156,268.70587158203125,282.9814758300781,293.2170104980469,293.1308288574219,1.0,0.1661446392536163,0.9779343605041504,0.9779343605041504,1.0,1.0,-0.6638244986534119,0.2876682579517364,0.376156210899353,0.1012722104787826,0.0,0.0,0.3830114901065826,24.51458740234375,25.0,0.0781231299042701,-6798.99755859375,44.29472732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,307.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.1522085070610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924386262893677,0.2924432754516601,-4.6408677008003e-06,0.0,0.0001544722908874,0.0,0.0,13.210429191589355,0.0,0.0,0.0,0.307092934846878,4.0,0.0,1.0
844080,292.92755126953125,297.1499938964844,293.1499938964844,0.0024208668619394,-170.44068908691406,296.18994140625,0.5524227619171143,0.050000000745058,0.0457952544093132,294.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5524227619171143,0.050000000745058,0.0482246093451976,293.021484375,297.1499938964844,293.1499938964844,0.0024127203505486,-132.11984252929688,296.1844482421875,0.5524227619171143,0.050000000745058,0.035618532449007,293.06756591796875,297.1499938964844,293.1499938964844,0.1113404408097267,-2596.837890625,304.1430358886719,0.8905295133590698,0.2055257707834243,0.1947684735059738,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1307983398437,0.5524227619171143,0.050000000745058,0.2287567853927612,291.1308288574219,291.1499938964844,269.5707092285156,268.70587158203125,282.9814758300781,293.2170104980469,293.1308288574219,1.0,0.1661446392536163,0.9779343605041504,0.9779343605041504,1.0,1.0,-0.6638244986534119,0.2876682579517364,0.376156210899353,0.1012722104787826,0.0,0.0,0.3830114901065826,24.51458740234375,25.0,0.0781231299042701,-6798.99755859375,44.29472732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,307.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.1522085070610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924386262893677,0.2924432754516601,-4.6408677008003e-06,0.0,0.0001544722908874,0.0,0.0,13.210429191589355,0.0,0.0,0.0,0.307092934846878,4.0,0.0,1.0
844140,292.92236328125,297.1499938964844,293.1499938964844,0.0024933880195021,-175.53335571289062,296.2816162109375,0.552544355392456,0.050000000745058,0.0457944199442863,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.552544355392456,0.050000000745058,0.0482237264513969,293.01513671875,297.1499938964844,293.1499938964844,0.0024621058255434,-134.8175811767578,296.2467956542969,0.552544355392456,0.050000000745058,0.0356178805232048,293.0674133300781,297.1499938964844,293.1499938964844,0.1127479374408721,-2623.429443359375,304.1430053710937,0.8938206434249878,0.2076423019170761,0.196765199303627,293.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.552544355392456,0.050000000745058,0.2287525981664657,291.130859375,291.1499938964844,269.51666259765625,268.6661376953125,282.9557800292969,293.2119445800781,293.1308898925781,1.0,0.1663821041584015,0.9781222343444824,0.9781222343444824,1.0,1.0,-0.6662129163742065,0.2886865139007568,0.3775264322757721,0.1017829775810241,0.0,0.0,0.3855583667755127,24.51321601867676,25.0,0.0750598683953285,-6840.72119140625,44.572601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913818359375,307.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.1531563252210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952532768249511,0.2952579259872436,-4.649854872695869e-06,0.0,0.0001554342015879,0.0,0.0,13.379368782043455,0.0,0.0,0.0,0.3077893555164337,4.0,0.0,1.0
844200,292.92236328125,297.1499938964844,293.1499938964844,0.0024933880195021,-175.53335571289062,296.2816162109375,0.552544355392456,0.050000000745058,0.0457944199442863,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.552544355392456,0.050000000745058,0.0482237264513969,293.01513671875,297.1499938964844,293.1499938964844,0.0024621058255434,-134.8175811767578,296.2467956542969,0.552544355392456,0.050000000745058,0.0356178805232048,293.0674133300781,297.1499938964844,293.1499938964844,0.1127479374408721,-2623.429443359375,304.1430053710937,0.8938206434249878,0.2076423019170761,0.196765199303627,293.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.130859375,0.552544355392456,0.050000000745058,0.2287525981664657,291.130859375,291.1499938964844,269.51666259765625,268.6661376953125,282.9557800292969,293.2119445800781,293.1308898925781,1.0,0.1663821041584015,0.9781222343444824,0.9781222343444824,1.0,1.0,-0.6662129163742065,0.2886865139007568,0.3775264322757721,0.1017829775810241,0.0,0.0,0.3855583667755127,24.51321601867676,25.0,0.0750598683953285,-6840.72119140625,44.572601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913818359375,307.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.1531563252210617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952532768249511,0.2952579259872436,-4.649854872695869e-06,0.0,0.0001554342015879,0.0,0.0,13.379368782043455,0.0,0.0,0.0,0.3077893555164337,4.0,0.0,1.0
844260,292.9172058105469,297.1499938964844,293.1499938964844,0.0025672842748463,-180.7188262939453,296.375,0.5526665449142456,0.050000000745058,0.0457935780286788,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5526665449142456,0.050000000745058,0.0482228435575962,293.0088195800781,297.1499938964844,293.1499938964844,0.0025131683796644,-137.6056365966797,296.31121826171875,0.5526665449142456,0.050000000745058,0.0356172285974025,293.0672912597656,297.1499938964844,293.1499938964844,0.1141607388854026,-2650.052490234375,304.1429748535156,0.8970997333526611,0.2097614705562591,0.1987643092870712,293.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5526665449142456,0.050000000745058,0.2287484109401703,291.13092041015625,291.1499938964844,269.4629211425781,268.6264343261719,282.93017578125,293.2068786621094,293.1309509277344,1.0,0.1666202396154403,0.9783032536506652,0.9783032536506652,1.0,1.0,-0.6686041951179504,0.2897061109542846,0.3788981139659881,0.1022947952151298,0.0,0.0,0.3880985081195831,24.51184463500977,25.0,0.0719774588942527,-6882.52490234375,44.852088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,307.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.1541047245264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980851531028747,0.2980898320674896,-4.658990746975178e-06,0.0,0.0001563966943649,0.0,0.0,13.55057430267334,0.0,0.0,0.0,0.3084949851036072,4.0,0.0,1.0
844320,292.9172058105469,297.1499938964844,293.1499938964844,0.0025672842748463,-180.7188262939453,296.375,0.5526665449142456,0.050000000745058,0.0457935780286788,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5526665449142456,0.050000000745058,0.0482228435575962,293.0088195800781,297.1499938964844,293.1499938964844,0.0025131683796644,-137.6056365966797,296.31121826171875,0.5526665449142456,0.050000000745058,0.0356172285974025,293.0672912597656,297.1499938964844,293.1499938964844,0.1141607388854026,-2650.052490234375,304.1429748535156,0.8970997333526611,0.2097614705562591,0.1987643092870712,293.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.13092041015625,0.5526665449142456,0.050000000745058,0.2287484109401703,291.13092041015625,291.1499938964844,269.4629211425781,268.6264343261719,282.93017578125,293.2068786621094,293.1309509277344,1.0,0.1666202396154403,0.9783032536506652,0.9783032536506652,1.0,1.0,-0.6686041951179504,0.2897061109542846,0.3788981139659881,0.1022947952151298,0.0,0.0,0.3880985081195831,24.51184463500977,25.0,0.0719774588942527,-6882.52490234375,44.852088928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,307.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.1541047245264053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980851531028747,0.2980898320674896,-4.658990746975178e-06,0.0,0.0001563966943649,0.0,0.0,13.55057430267334,0.0,0.0,0.0,0.3084949851036072,4.0,0.0,1.0
844380,292.912109375,297.1499938964844,293.1499938964844,0.0026425584219396,-185.996337890625,296.47003173828125,0.5527892708778381,0.050000000745058,0.0457927361130714,294.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.5527892708778381,0.050000000745058,0.0482219569385051,293.0025329589844,297.1499938964844,293.1499938964844,0.0025659040547907,-140.48348999023438,296.37774658203125,0.5527892708778381,0.050000000745058,0.03561657294631,293.0671691894531,297.1499938964844,293.1499938964844,0.1155788600444793,-2676.707275390625,304.1429748535156,0.9003650546073914,0.2118833661079406,0.20076584815979,293.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.5527892708778381,0.050000000745058,0.2287442088127136,291.1309814453125,291.1499938964844,269.4095153808594,268.58673095703125,282.9046936035156,293.2017517089844,293.1309814453125,1.0,0.1668590307235717,0.978484272956848,0.978484272956848,1.0,1.0,-0.6709983944892883,0.2907271087169647,0.3802712857723236,0.1028079465031623,0.0,0.0,0.390632152557373,24.510467529296875,25.0,0.0688775032758712,-6924.4033203125,45.13320159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,307.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.80078125,18000.0,0.0,0.0,0.1550536751747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009344637393951,0.3009391129016876,-4.668279416364385e-06,0.0,0.0001573597692186,0.0,0.0,13.724095344543455,0.0,0.0,0.0,0.3092100322246551,4.0,0.0,1.0
844440,292.912109375,297.1499938964844,293.1499938964844,0.0026425584219396,-185.996337890625,296.47003173828125,0.5527892708778381,0.050000000745058,0.0457927361130714,294.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.5527892708778381,0.050000000745058,0.0482219569385051,293.0025329589844,297.1499938964844,293.1499938964844,0.0025659040547907,-140.48348999023438,296.37774658203125,0.5527892708778381,0.050000000745058,0.03561657294631,293.0671691894531,297.1499938964844,293.1499938964844,0.1155788600444793,-2676.707275390625,304.1429748535156,0.9003650546073914,0.2118833661079406,0.20076584815979,293.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.5527892708778381,0.050000000745058,0.2287442088127136,291.1309814453125,291.1499938964844,269.4095153808594,268.58673095703125,282.9046936035156,293.2017517089844,293.1309814453125,1.0,0.1668590307235717,0.978484272956848,0.978484272956848,1.0,1.0,-0.6709983944892883,0.2907271087169647,0.3802712857723236,0.1028079465031623,0.0,0.0,0.390632152557373,24.510467529296875,25.0,0.0688775032758712,-6924.4033203125,45.13320159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91326904296875,307.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.80078125,18000.0,0.0,0.0,0.1550536751747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009344637393951,0.3009391129016876,-4.668279416364385e-06,0.0,0.0001573597692186,0.0,0.0,13.724095344543455,0.0,0.0,0.0,0.3092100322246551,4.0,0.0,1.0
844500,292.9095764160156,297.1499938964844,293.1499938964844,0.0026807182002812,-188.66970825195312,296.5181884765625,0.5528508424758911,0.050000000745058,0.0457923151552677,294.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.5528508424758911,0.050000000745058,0.0482215136289596,292.9993896484375,297.1499938964844,293.1499938964844,0.0025929035618901,-141.9562225341797,296.4117736816406,0.5528508424758911,0.050000000745058,0.0356162451207637,293.0671081542969,297.1499938964844,293.1499938964844,0.1162899434566497,-2690.04736328125,304.1429443359375,0.9019922018051147,0.212945356965065,0.2017675787210464,293.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1309814453125,0.5528508424758911,0.050000000745058,0.2287420928478241,291.1309814453125,291.1499938964844,269.3829040527344,268.56689453125,282.8919982910156,293.1991882324219,293.1310119628906,1.0,0.1669786870479583,0.9785747528076172,0.9785747528076172,1.0,1.0,-0.672196626663208,0.2912381589412689,0.3809584975242615,0.103065088391304,0.0,0.0,0.3918965756893158,24.5097770690918,25.0,0.0671770647168159,-6945.369140625,45.27437973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91314697265625,307.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.689453125,18000.0,0.0,0.0,0.1555283814668655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023657202720642,0.3023703694343567,-4.672982868214604e-06,0.0,0.000157841539476,0.0,0.0,13.811741828918455,0.0,0.0,0.0,0.3095710873603821,4.0,0.0,1.0
844560,292.90704345703125,297.1499938964844,293.1499938964844,0.0027192272245883,-191.3660125732422,296.5667419433594,0.5529125928878784,0.050000000745058,0.0457918941974639,294.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310119628906,0.5529125928878784,0.050000000745058,0.0482210665941238,292.99627685546875,297.1499938964844,293.1499938964844,0.0026203254237771,-143.4514923095703,296.44635009765625,0.5529125928878784,0.050000000745058,0.0356159172952175,293.0670166015625,297.1499938964844,293.1499938964844,0.1170023828744888,-2703.395751953125,304.1429443359375,0.903620183467865,0.2140080779790878,0.2027699500322342,293.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310119628906,0.5529125928878784,0.050000000745058,0.2287399917840957,291.1310119628906,291.1499938964844,269.3564147949219,268.54705810546875,282.8793334960937,293.1966247558594,293.13104248046875,1.0,0.1670985221862793,0.9786609411239624,0.9786609411239624,1.0,1.0,-0.6733956336975098,0.2917494773864746,0.3816461563110351,0.1033225655555725,0.0,0.0,0.3931594789028168,24.50908851623535,25.0,0.0657446756958961,-6966.35107421875,45.41597366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.156003251671791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038013875484466,0.3038060665130615,-4.677724973589648e-06,0.0,0.0001583234698045,0.0,0.0,13.899986267089844,0.0,0.0,0.0,0.3099346160888672,4.0,0.0,1.0
