time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844620,292.9020080566406,297.1499938964844,293.1499938964844,0.0027972974348813,-196.82704162597656,296.6651306152344,0.5530364513397217,0.050000000745058,0.0457910448312759,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310729980469,0.5530364513397217,0.050000000745058,0.0482201762497425,292.99005126953125,297.1499938964844,293.1499938964844,0.0026764310896396,-146.50914001464844,296.5170593261719,0.5530364513397217,0.050000000745058,0.0356152579188346,293.06689453125,297.1499938964844,293.1499938964844,0.1184313520789146,-2730.119140625,304.1429138183594,0.9069563746452332,0.2161357104778289,0.2047766894102096,293.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310729980469,0.5530364513397217,0.050000000745058,0.2287357598543167,291.1310729980469,291.1499938964844,269.3036499023437,268.50738525390625,282.8540954589844,293.19146728515625,293.1310729980469,1.0,0.1673386693000793,0.9788333177566528,0.9788333177566528,1.0,1.0,-0.6757959723472595,0.2927731275558471,0.3830228745937347,0.1038388460874557,0.0,0.0,0.3956807255744934,24.50772476196289,25.0,0.0635116174817085,-7008.36376953125,45.70044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.34375,18000.0,0.0,0.0,0.1569535434246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066861629486084,0.3066908717155456,-4.6873296923877206e-06,0.0,0.0001592878979863,0.0,0.0,14.07829475402832,0.0,0.0,0.0,0.3106688857078552,4.0,0.0,1.0
844680,292.9020080566406,297.1499938964844,293.1499938964844,0.0027972974348813,-196.82704162597656,296.6651306152344,0.5530364513397217,0.050000000745058,0.0457910448312759,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310729980469,0.5530364513397217,0.050000000745058,0.0482201762497425,292.99005126953125,297.1499938964844,293.1499938964844,0.0026764310896396,-146.50914001464844,296.5170593261719,0.5530364513397217,0.050000000745058,0.0356152579188346,293.06689453125,297.1499938964844,293.1499938964844,0.1184313520789146,-2730.119140625,304.1429138183594,0.9069563746452332,0.2161357104778289,0.2047766894102096,293.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1310729980469,0.5530364513397217,0.050000000745058,0.2287357598543167,291.1310729980469,291.1499938964844,269.3036499023437,268.50738525390625,282.8540954589844,293.19146728515625,293.1310729980469,1.0,0.1673386693000793,0.9788333177566528,0.9788333177566528,1.0,1.0,-0.6757959723472595,0.2927731275558471,0.3830228745937347,0.1038388460874557,0.0,0.0,0.3956807255744934,24.50772476196289,25.0,0.0635116174817085,-7008.36376953125,45.70044708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.912841796875,307.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.34375,18000.0,0.0,0.0,0.1569535434246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066861629486084,0.3066908717155456,-4.6873296923877206e-06,0.0,0.0001592878979863,0.0,0.0,14.07829475402832,0.0,0.0,0.0,0.3106688857078552,4.0,0.0,1.0
844740,292.8970642089844,297.1499938964844,293.1499938964844,0.0028767341282218,-202.3756256103516,296.7650756835937,0.5531607866287231,0.050000000745058,0.0457901954650878,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.5531607866287231,0.050000000745058,0.0482192821800708,292.9839172363281,297.1499938964844,293.1499938964844,0.0027341651730239,-149.6528778076172,296.5897521972656,0.5531607866287231,0.050000000745058,0.0356145985424518,293.0667724609375,297.1499938964844,293.1499938964844,0.1198657006025314,-2756.875732421875,304.14288330078125,0.9103876948356628,0.2182661890983581,0.2067859917879104,293.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.5531607866287231,0.050000000745058,0.2287315130233764,291.131103515625,291.1499938964844,269.251220703125,268.4677124023437,282.8290100097656,293.186279296875,293.1311340332031,1.0,0.1675794869661331,0.9790056347846984,0.9790056347846984,1.0,1.0,-0.6781994104385376,0.2937980592250824,0.3844013810157776,0.10435701161623,0.0,0.0,0.3981961011886596,24.50638008117676,25.0,0.0625064596533775,-7050.43603515625,45.98661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,307.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.10546875,18000.0,0.0,0.0,0.1579046547412872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095890283584595,0.3095937371253967,-4.697095846495358e-06,0.0,0.0001602531556272,0.0,0.0,14.259073257446287,0.0,0.0,0.0,0.3114129900932312,4.0,0.0,1.0
844800,292.8970642089844,297.1499938964844,293.1499938964844,0.0028767341282218,-202.3756256103516,296.7650756835937,0.5531607866287231,0.050000000745058,0.0457901954650878,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.5531607866287231,0.050000000745058,0.0482192821800708,292.9839172363281,297.1499938964844,293.1499938964844,0.0027341651730239,-149.6528778076172,296.5897521972656,0.5531607866287231,0.050000000745058,0.0356145985424518,293.0667724609375,297.1499938964844,293.1499938964844,0.1198657006025314,-2756.875732421875,304.14288330078125,0.9103876948356628,0.2182661890983581,0.2067859917879104,293.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.131103515625,0.5531607866287231,0.050000000745058,0.2287315130233764,291.131103515625,291.1499938964844,269.251220703125,268.4677124023437,282.8290100097656,293.186279296875,293.1311340332031,1.0,0.1675794869661331,0.9790056347846984,0.9790056347846984,1.0,1.0,-0.6781994104385376,0.2937980592250824,0.3844013810157776,0.10435701161623,0.0,0.0,0.3981961011886596,24.50638008117676,25.0,0.0625064596533775,-7050.43603515625,45.98661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,307.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.10546875,18000.0,0.0,0.0,0.1579046547412872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095890283584595,0.3095937371253967,-4.697095846495358e-06,0.0,0.0001602531556272,0.0,0.0,14.259073257446287,0.0,0.0,0.0,0.3114129900932312,4.0,0.0,1.0
844860,292.89215087890625,297.1499938964844,293.1499938964844,0.0029575261287391,-208.00929260253903,296.8665771484375,0.5532857775688171,0.050000000745058,0.0457893423736095,294.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.5532857775688171,0.050000000745058,0.0482183843851089,292.9778137207031,297.1499938964844,293.1499938964844,0.0027934988029301,-152.88059997558594,296.6644287109375,0.5532857775688171,0.050000000745058,0.0356139354407787,293.066650390625,297.1499938964844,293.1499938964844,0.121305413544178,-2783.66552734375,304.1428527832031,0.9138891100883484,0.2203995287418365,0.208797886967659,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.5532857775688171,0.050000000745058,0.228727251291275,291.13116455078125,291.1499938964844,269.1991882324219,268.4280700683594,282.8040771484375,293.1810607910156,293.13116455078125,1.0,0.167820930480957,0.979172706604004,0.979172706604004,1.0,1.0,-0.680605947971344,0.2948241233825683,0.3857818245887756,0.1048771664500236,0.0,0.0,0.400705486536026,24.50504493713379,25.0,0.0639810636639595,-7092.56201171875,46.27449417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,307.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.1588567048311233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125099241733551,0.3125146329402923,-4.707026619144017e-06,0.0,0.0001612193591427,0.0,0.0,14.442362785339355,0.0,0.0,0.0,0.312167078256607,4.0,0.0,1.0
844920,292.89215087890625,297.1499938964844,293.1499938964844,0.0029575261287391,-208.00929260253903,296.8665771484375,0.5532857775688171,0.050000000745058,0.0457893423736095,294.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.5532857775688171,0.050000000745058,0.0482183843851089,292.9778137207031,297.1499938964844,293.1499938964844,0.0027934988029301,-152.88059997558594,296.6644287109375,0.5532857775688171,0.050000000745058,0.0356139354407787,293.066650390625,297.1499938964844,293.1499938964844,0.121305413544178,-2783.66552734375,304.1428527832031,0.9138891100883484,0.2203995287418365,0.208797886967659,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.13116455078125,0.5532857775688171,0.050000000745058,0.228727251291275,291.13116455078125,291.1499938964844,269.1991882324219,268.4280700683594,282.8040771484375,293.1810607910156,293.13116455078125,1.0,0.167820930480957,0.979172706604004,0.979172706604004,1.0,1.0,-0.680605947971344,0.2948241233825683,0.3857818245887756,0.1048771664500236,0.0,0.0,0.400705486536026,24.50504493713379,25.0,0.0639810636639595,-7092.56201171875,46.27449417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,307.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.1588567048311233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125099241733551,0.3125146329402923,-4.707026619144017e-06,0.0,0.0001612193591427,0.0,0.0,14.442362785339355,0.0,0.0,0.0,0.312167078256607,4.0,0.0,1.0
844980,292.88726806640625,297.1499938964844,293.1499938964844,0.0030396960210055,-213.7278747558593,296.9696044921875,0.5534113645553589,0.050000000745058,0.0457884892821311,294.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.5534113645553589,0.050000000745058,0.0482174828648567,292.97174072265625,297.1499938964844,293.1499938964844,0.0028544443193823,-156.19232177734375,296.74102783203125,0.5534113645553589,0.050000000745058,0.0356132686138153,293.0665283203125,297.1499938964844,293.1499938964844,0.1227505132555961,-2810.489501953125,304.142822265625,0.917438805103302,0.2225357890129089,0.2108124494552612,293.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.5534113645553589,0.050000000745058,0.2287229746580124,291.1311950683594,291.1499938964844,269.1475524902344,268.388427734375,282.779296875,293.1758117675781,293.1312255859375,1.0,0.1680630296468734,0.9793397784233092,0.9793397784233092,1.0,1.0,-0.6830156445503235,0.2958513498306274,0.387164294719696,0.1053995788097381,0.0,0.0,0.4032084047794342,24.50371551513672,25.0,0.0664952993392944,-7134.73388671875,46.56409454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,307.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.1598098129034042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154483437538147,0.3154530525207519,-4.717124284070451e-06,0.0,0.0001621866394998,0.0,0.0,14.62817668914795,0.0,0.0,0.0,0.3129310607910156,4.0,0.0,1.0
845040,292.88726806640625,297.1499938964844,293.1499938964844,0.0030396960210055,-213.7278747558593,296.9696044921875,0.5534113645553589,0.050000000745058,0.0457884892821311,294.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.5534113645553589,0.050000000745058,0.0482174828648567,292.97174072265625,297.1499938964844,293.1499938964844,0.0028544443193823,-156.19232177734375,296.74102783203125,0.5534113645553589,0.050000000745058,0.0356132686138153,293.0665283203125,297.1499938964844,293.1499938964844,0.1227505132555961,-2810.489501953125,304.142822265625,0.917438805103302,0.2225357890129089,0.2108124494552612,293.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1311950683594,0.5534113645553589,0.050000000745058,0.2287229746580124,291.1311950683594,291.1499938964844,269.1475524902344,268.388427734375,282.779296875,293.1758117675781,293.1312255859375,1.0,0.1680630296468734,0.9793397784233092,0.9793397784233092,1.0,1.0,-0.6830156445503235,0.2958513498306274,0.387164294719696,0.1053995788097381,0.0,0.0,0.4032084047794342,24.50371551513672,25.0,0.0664952993392944,-7134.73388671875,46.56409454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122009277344,307.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.625,18000.0,0.0,0.0,0.1598098129034042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154483437538147,0.3154530525207519,-4.717124284070451e-06,0.0,0.0001621866394998,0.0,0.0,14.62817668914795,0.0,0.0,0.0,0.3129310607910156,4.0,0.0,1.0
845100,292.8848876953125,297.1499938964844,293.1499938964844,0.0030813128687441,-216.61944580078125,297.021728515625,0.5534744262695312,0.050000000745058,0.0457880571484565,294.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312255859375,0.5534744262695312,0.050000000745058,0.0482170321047306,292.96875,297.1499938964844,293.1499938964844,0.00288553442806,-157.88018798828125,296.78009033203125,0.5534744262695312,0.050000000745058,0.0356129333376884,293.06646728515625,297.1499938964844,293.1499938964844,0.1234751045703888,-2823.91455078125,304.142822265625,0.9192257523536682,0.2236050516366958,0.2118207663297653,293.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312255859375,0.5534744262695312,0.050000000745058,0.2287208288908004,291.1312255859375,291.1499938964844,269.12188720703125,268.3686218261719,282.7669372558594,293.1731872558594,293.1312561035156,1.0,0.1681843250989914,0.9794232845306396,0.9794232845306396,1.0,1.0,-0.6842216849327087,0.2963654100894928,0.3878563046455383,0.1056616976857185,0.0,0.0,0.4044573009014129,24.503053665161133,25.0,0.0676770731806755,-7155.83544921875,46.70954895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5078125,18000.0,0.0,0.0,0.1602867841720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169239461421966,0.3169286549091339,-4.7222365537891164e-06,0.0,0.0001626707089599,0.0,0.0,14.722033500671388,0.0,0.0,0.0,0.3133167922496795,4.0,0.0,1.0
845160,292.8824768066406,297.1499938964844,293.1499938964844,0.0031232740730047,-219.53146362304688,297.0741882324219,0.5535376071929932,0.050000000745058,0.0457876287400722,294.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312561035156,0.5535376071929932,0.050000000745058,0.0482165776193141,292.9657592773437,297.1499938964844,293.1499938964844,0.0029170222114771,-159.58848571777344,296.81964111328125,0.5535376071929932,0.050000000745058,0.0356126017868518,293.06640625,297.1499938964844,293.1499938964844,0.1242010220885276,-2837.347900390625,304.1427917480469,0.9210177659988404,0.2246750444173813,0.2128297239542007,293.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312561035156,0.5535376071929932,0.050000000745058,0.2287186831235885,291.1312561035156,291.1499938964844,269.0963134765625,268.34881591796875,282.7546691894531,293.1705322265625,293.1312866210937,1.0,0.1683057695627212,0.9795023202896118,0.9795023202896118,1.0,1.0,-0.6854285597801208,0.2968796491622925,0.3885489106178283,0.1059243753552436,0.0,0.0,0.4057044982910156,24.50239372253418,25.0,0.0692110657691955,-7176.9453125,46.855430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,307.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.390625,18000.0,0.0,0.0,0.1607640534639358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184037804603576,0.3184085190296173,-4.727390205516713e-06,0.0,0.0001631550840102,0.0,0.0,14.816524505615234,0.0,0.0,0.0,0.3137049973011017,4.0,0.0,1.0
845220,292.87774658203125,297.1499938964844,293.1499938964844,0.003208250273019,-225.4171600341797,297.1802978515625,0.55366450548172,0.050000000745058,0.0457867681980133,294.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312866210937,0.55366450548172,0.050000000745058,0.0482156686484813,292.9598388671875,297.1499938964844,293.1499938964844,0.0029812001157552,-163.0664825439453,296.900146484375,0.55366450548172,0.050000000745058,0.0356119312345981,293.0662841796875,297.1499938964844,293.1499938964844,0.1256568878889084,-2864.23974609375,304.14276123046875,0.9246091842651368,0.2268171608448028,0.2148496210575103,293.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312866210937,0.55366450548172,0.050000000745058,0.2287143766880035,291.1313171386719,291.1499938964844,269.04547119140625,268.3092041015625,282.730224609375,293.1652526855469,293.1313171386719,1.0,0.1685491651296615,0.9796604514122008,0.9796604514122008,1.0,1.0,-0.6878445744514465,0.2979088425636291,0.3899357318878174,0.1064517125487327,0.0,0.0,0.408193439245224,24.50107765197754,25.0,0.0736158788204193,-7219.18896484375,47.14850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.154296875,18000.0,0.0,0.0,0.1617194563150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213758170604706,0.3213805556297302,-4.737823473988101e-06,0.0,0.0001641246926737,0.0,0.0,15.007415771484377,0.0,0.0,0.0,0.314488798379898,4.0,0.0,1.0
845280,292.87774658203125,297.1499938964844,293.1499938964844,0.003208250273019,-225.4171600341797,297.1802978515625,0.55366450548172,0.050000000745058,0.0457867681980133,294.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312866210937,0.55366450548172,0.050000000745058,0.0482156686484813,292.9598388671875,297.1499938964844,293.1499938964844,0.0029812001157552,-163.0664825439453,296.900146484375,0.55366450548172,0.050000000745058,0.0356119312345981,293.0662841796875,297.1499938964844,293.1499938964844,0.1256568878889084,-2864.23974609375,304.14276123046875,0.9246091842651368,0.2268171608448028,0.2148496210575103,293.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1312866210937,0.55366450548172,0.050000000745058,0.2287143766880035,291.1313171386719,291.1499938964844,269.04547119140625,268.3092041015625,282.730224609375,293.1652526855469,293.1313171386719,1.0,0.1685491651296615,0.9796604514122008,0.9796604514122008,1.0,1.0,-0.6878445744514465,0.2979088425636291,0.3899357318878174,0.1064517125487327,0.0,0.0,0.408193439245224,24.50107765197754,25.0,0.0736158788204193,-7219.18896484375,47.14850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,307.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.154296875,18000.0,0.0,0.0,0.1617194563150406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213758170604706,0.3213805556297302,-4.737823473988101e-06,0.0,0.0001641246926737,0.0,0.0,15.007415771484377,0.0,0.0,0.0,0.314488798379898,4.0,0.0,1.0
845340,292.8730773925781,297.1499938964844,293.1499938964844,0.0032946139108389,-231.3817749023437,297.2878112792969,0.5537921190261841,0.050000000745058,0.0457859002053737,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.5537921190261841,0.050000000745058,0.0482147596776485,292.9539794921875,297.1499938964844,293.1499938964844,0.003046941012144,-166.62344360351562,296.98248291015625,0.5537921190261841,0.050000000745058,0.0356112569570541,293.066162109375,297.1499938964844,293.1499938964844,0.1271179765462875,-2891.163330078125,304.14276123046875,0.928198218345642,0.2289620786905288,0.2168720513582229,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.5537921190261841,0.050000000745058,0.2287100553512573,291.13134765625,291.1499938964844,268.9950561523437,268.2696228027344,282.7059631347656,293.1599426269531,293.1313781738281,1.0,0.1687932014465332,0.9798185229301452,0.9798185229301452,1.0,1.0,-0.6902636289596558,0.2989389300346374,0.3913246691226959,0.1069818288087844,0.0,0.0,0.4106747210025787,24.4997673034668,25.0,0.0795561522245407,-7261.45849609375,47.44330978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,307.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.916015625,18000.0,0.0,0.0,0.1626759618520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243637979030609,0.3243685364723205,-4.748424998979317e-06,0.0,0.0001650954218348,0.0,0.0,15.200852394104004,0.0,0.0,0.0,0.3152823746204376,4.0,0.0,1.0
845400,292.8730773925781,297.1499938964844,293.1499938964844,0.0032946139108389,-231.3817749023437,297.2878112792969,0.5537921190261841,0.050000000745058,0.0457859002053737,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.5537921190261841,0.050000000745058,0.0482147596776485,292.9539794921875,297.1499938964844,293.1499938964844,0.003046941012144,-166.62344360351562,296.98248291015625,0.5537921190261841,0.050000000745058,0.0356112569570541,293.066162109375,297.1499938964844,293.1499938964844,0.1271179765462875,-2891.163330078125,304.14276123046875,0.928198218345642,0.2289620786905288,0.2168720513582229,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.13134765625,0.5537921190261841,0.050000000745058,0.2287100553512573,291.13134765625,291.1499938964844,268.9950561523437,268.2696228027344,282.7059631347656,293.1599426269531,293.1313781738281,1.0,0.1687932014465332,0.9798185229301452,0.9798185229301452,1.0,1.0,-0.6902636289596558,0.2989389300346374,0.3913246691226959,0.1069818288087844,0.0,0.0,0.4106747210025787,24.4997673034668,25.0,0.0795561522245407,-7261.45849609375,47.44330978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114074707031,307.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.916015625,18000.0,0.0,0.0,0.1626759618520736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243637979030609,0.3243685364723205,-4.748424998979317e-06,0.0,0.0001650954218348,0.0,0.0,15.200852394104004,0.0,0.0,0.0,0.3152823746204376,4.0,0.0,1.0
845460,292.8684997558594,297.1499938964844,293.1499938964844,0.0033823796547949,-237.4236755371093,297.396728515625,0.5539204478263855,0.050000000745058,0.0457850322127342,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13140869140625,0.5539204478263855,0.050000000745058,0.0482138432562351,292.9481811523437,297.1499938964844,293.1499938964844,0.003114239545539,-170.25804138183594,297.066650390625,0.5539204478263855,0.050000000745058,0.0356105789542198,293.0660400390625,297.1499938964844,293.1499938964844,0.1285842657089233,-2918.11767578125,304.1427307128906,0.9317724108695984,0.2311097234487533,0.2188969850540161,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13140869140625,0.5539204478263855,0.050000000745058,0.2287057042121887,291.13140869140625,291.1499938964844,268.9450988769531,268.2300720214844,282.6819152832031,293.15460205078125,293.1314392089844,1.0,0.169037863612175,0.9799705147743224,0.9799705147743224,1.0,1.0,-0.692685604095459,0.2999697029590606,0.3927159309387207,0.107514850795269,0.0,0.0,0.413147509098053,24.49846076965332,25.0,0.087196797132492,-7303.74462890625,47.73984909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,307.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.1636335104703903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273667395114898,0.3273715078830719,-4.759195235237712e-06,0.0,0.0001660672132857,0.0,0.0,15.396814346313477,0.0,0.0,0.0,0.3160856068134308,4.0,0.0,1.0
845520,292.8684997558594,297.1499938964844,293.1499938964844,0.0033823796547949,-237.4236755371093,297.396728515625,0.5539204478263855,0.050000000745058,0.0457850322127342,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13140869140625,0.5539204478263855,0.050000000745058,0.0482138432562351,292.9481811523437,297.1499938964844,293.1499938964844,0.003114239545539,-170.25804138183594,297.066650390625,0.5539204478263855,0.050000000745058,0.0356105789542198,293.0660400390625,297.1499938964844,293.1499938964844,0.1285842657089233,-2918.11767578125,304.1427307128906,0.9317724108695984,0.2311097234487533,0.2188969850540161,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13140869140625,0.5539204478263855,0.050000000745058,0.2287057042121887,291.13140869140625,291.1499938964844,268.9450988769531,268.2300720214844,282.6819152832031,293.15460205078125,293.1314392089844,1.0,0.169037863612175,0.9799705147743224,0.9799705147743224,1.0,1.0,-0.692685604095459,0.2999697029590606,0.3927159309387207,0.107514850795269,0.0,0.0,0.413147509098053,24.49846076965332,25.0,0.087196797132492,-7303.74462890625,47.73984909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,307.577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.1636335104703903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273667395114898,0.3273715078830719,-4.759195235237712e-06,0.0,0.0001660672132857,0.0,0.0,15.396814346313477,0.0,0.0,0.0,0.3160856068134308,4.0,0.0,1.0
845580,292.8639831542969,297.1499938964844,293.1499938964844,0.0034715770743787,-243.5420837402344,297.507080078125,0.5540494322776794,0.050000000745058,0.045784156769514,294.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.5540494322776794,0.050000000745058,0.0482129231095314,292.9424743652344,297.1499938964844,293.1499938964844,0.0031831073574721,-173.96981811523438,297.1526184082031,0.5540494322776794,0.050000000745058,0.0356099009513855,293.0659484863281,297.1499938964844,293.1499938964844,0.1300556808710098,-2945.1015625,304.1427001953125,0.9353206157684326,0.2332600206136703,0.2209243327379226,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.5540494322776794,0.050000000745058,0.2287013530731201,291.1315002441406,291.1499938964844,268.8955993652344,268.1905212402344,282.6580505371094,293.14923095703125,293.1315002441406,1.0,0.1692831516265869,0.980122447013855,0.980122447013855,1.0,1.0,-0.6951104998588562,0.3010010719299316,0.3941094279289245,0.1080510914325714,0.0,0.0,0.4156109094619751,24.49716758728028,25.0,0.0949554219841957,-7346.03759765625,48.03813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,307.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4609375,18000.0,0.0,0.0,0.164591982960701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303834199905395,0.3303881883621216,-4.770131454279181e-06,0.0,0.0001670399360591,0.0,0.0,15.595260620117188,0.0,0.0,0.0,0.3168982267379761,4.0,0.0,1.0
845640,292.8639831542969,297.1499938964844,293.1499938964844,0.0034715770743787,-243.5420837402344,297.507080078125,0.5540494322776794,0.050000000745058,0.045784156769514,294.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.5540494322776794,0.050000000745058,0.0482129231095314,292.9424743652344,297.1499938964844,293.1499938964844,0.0031831073574721,-173.96981811523438,297.1526184082031,0.5540494322776794,0.050000000745058,0.0356099009513855,293.0659484863281,297.1499938964844,293.1499938964844,0.1300556808710098,-2945.1015625,304.1427001953125,0.9353206157684326,0.2332600206136703,0.2209243327379226,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1314697265625,0.5540494322776794,0.050000000745058,0.2287013530731201,291.1315002441406,291.1499938964844,268.8955993652344,268.1905212402344,282.6580505371094,293.14923095703125,293.1315002441406,1.0,0.1692831516265869,0.980122447013855,0.980122447013855,1.0,1.0,-0.6951104998588562,0.3010010719299316,0.3941094279289245,0.1080510914325714,0.0,0.0,0.4156109094619751,24.49716758728028,25.0,0.0949554219841957,-7346.03759765625,48.03813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,307.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4609375,18000.0,0.0,0.0,0.164591982960701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303834199905395,0.3303881883621216,-4.770131454279181e-06,0.0,0.0001670399360591,0.0,0.0,15.595260620117188,0.0,0.0,0.0,0.3168982267379761,4.0,0.0,1.0
845700,292.8617553710937,297.1499938964844,293.1499938964844,0.0035167299211025,-246.63018798828125,297.5627746582031,0.5541142225265503,0.050000000745058,0.0457837209105491,294.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5541142225265503,0.050000000745058,0.0482124611735343,292.9396667480469,297.1499938964844,293.1499938964844,0.0032181425485759,-175.85496520996094,297.1962890625,0.5541142225265503,0.050000000745058,0.0356095619499683,293.0658874511719,297.1499938964844,293.1499938964844,0.1307933032512664,-2958.6044921875,304.1426696777344,0.9370819926261902,0.2343361377716064,0.2219389081001281,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.13153076171875,0.5541142225265503,0.050000000745058,0.2286991626024246,291.13153076171875,291.1499938964844,268.8710327148437,268.1707458496094,282.6462097167969,293.14654541015625,293.1315612792969,1.0,0.1694060415029525,0.9801984429359436,0.9801984429359436,1.0,1.0,-0.6963239908218384,0.3015169501304626,0.3948070704936981,0.1083205118775367,0.0,0.0,0.4168387353420257,24.49652671813965,25.0,0.0988097041845321,-7367.18310546875,48.18792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,307.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.359375,18000.0,0.0,0.0,0.1650715172290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318964838981628,0.3319012522697449,-4.775663001055364e-06,0.0,0.0001675265957601,0.0,0.0,15.695405006408691,0.0,0.0,0.0,0.3173079788684845,4.0,0.0,1.0
845760,292.8595275878906,297.1499938964844,293.1499938964844,0.0035622233990579,-249.73507690429688,297.6187744140625,0.5541791915893555,0.050000000745058,0.0457832813262939,294.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315612792969,0.5541791915893555,0.050000000745058,0.0482119992375373,292.9368591308594,297.1499938964844,293.1499938964844,0.0032535379286855,-177.75721740722656,297.2403564453125,0.5541791915893555,0.050000000745058,0.0356092192232608,293.0658264160156,297.1499938964844,293.1499938964844,0.1315321177244186,-2972.113525390625,304.1426696777344,0.9388332962989808,0.2354128211736679,0.222953975200653,293.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315612792969,0.5541791915893555,0.050000000745058,0.2286969721317291,291.1315612792969,291.1499938964844,268.8465576171875,268.1509704589844,282.6344299316406,293.1438293457031,293.131591796875,1.0,0.1695290803909301,0.9802702069282532,0.9802702069282532,1.0,1.0,-0.6975380778312683,0.3020328283309936,0.395505279302597,0.1085907518863678,0.0,0.0,0.418064147233963,24.495885848999023,25.0,0.1029700636863708,-7388.32666015625,48.3381462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,307.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.244140625,18000.0,0.0,0.0,0.1655511707067489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334127366542816,0.3334175050258636,-4.78123229186167e-06,0.0,0.0001680134009802,0.0,0.0,15.796157836914062,0.0,0.0,0.0,0.3177200257778168,4.0,0.0,1.0
845820,292.8560485839844,297.1499938964844,293.1499938964844,0.0036357792560011,-254.7406463623047,297.7090759277344,0.5542834997177124,0.050000000745058,0.0457825772464275,294.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316223144531,0.5542834997177124,0.050000000745058,0.0482112579047679,292.93243408203125,297.1499938964844,293.1499938964844,0.0033109823707491,-180.8392944335937,297.311767578125,0.5542834997177124,0.050000000745058,0.035608671605587,293.06573486328125,297.1499938964844,293.1499938964844,0.1327167600393295,-2993.7412109375,304.14263916015625,0.9416123032569884,0.2371367067098617,0.2245792150497436,293.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316223144531,0.5542834997177124,0.050000000745058,0.2286934554576873,291.1316223144531,291.1499938964844,268.8077087402344,268.1193542480469,282.6156616210937,293.1395263671875,293.13165283203125,1.0,0.1697262674570083,0.9803850650787354,0.9803850650787354,1.0,1.0,-0.6994819641113281,0.3028583228588104,0.3966236710548401,0.1090251207351684,0.0,0.0,0.4200188815593719,24.494873046875,25.0,0.1109624579548835,-7422.1494140625,48.57939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,307.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.072265625,18000.0,0.0,0.0,0.166318878531456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358445465564728,0.3358493447303772,-4.79022992294631e-06,0.0,0.0001687925105215,0.0,0.0,15.958616256713867,0.0,0.0,0.0,0.3183839023113251,4.0,0.0,1.0
845880,292.8551940917969,297.1499938964844,293.1499938964844,0.0036543107125908,-255.9987945556641,297.73175048828125,0.5543096661567688,0.050000000745058,0.0457824021577835,294.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316223144531,0.5543096661567688,0.050000000745058,0.048211071640253,292.93133544921875,297.1499938964844,293.1499938964844,0.0033254923764616,-181.61676025390625,297.3298034667969,0.5543096661567688,0.050000000745058,0.0356085337698459,293.0657043457031,297.1499938964844,293.1499938964844,0.1330133974552154,-2999.150390625,304.14263916015625,0.9423022270202636,0.2375679165124893,0.2249857187271118,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316223144531,0.5543096661567688,0.050000000745058,0.2286925762891769,291.13165283203125,291.1499938964844,268.79803466796875,268.1114807128906,282.6109924316406,293.138427734375,293.13165283203125,1.0,0.1697756201028823,0.9804137349128724,0.9804137349128724,1.0,1.0,-0.699968159198761,0.3030646741390228,0.3969035148620605,0.1091341078281402,0.0,0.0,0.4205064475536346,24.49462127685547,25.0,0.1130847185850143,-7430.60302734375,48.6398811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,307.63116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.029296875,18000.0,0.0,0.0,0.1665108352899551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364535868167877,0.3364583849906921,-4.792495019501075e-06,0.0,0.0001689873315626,0.0,0.0,15.999469757080078,0.0,0.0,0.0,0.3185507357120514,4.0,0.0,1.0
845940,292.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.84600830078125,0.5544407963752747,0.0,0.0457815192639827,294.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.5544407963752747,0.0,0.0482101440429687,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4208984375,0.5544407963752747,0.0,0.035607848316431,293.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.945719838142395,0.0,0.2270191609859466,293.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.5544407963752747,0.0,0.2286881655454635,291.1317443847656,294.1499938964844,268.75,268.0719909667969,282.5878295898437,293.13299560546875,293.1317443847656,0.0,0.0,0.9805573225021362,0.9805573225021362,1.0,1.0,-0.702400267124176,0.3040964007377624,0.3983038961887359,0.109681524336338,0.0,0.0,0.0,24.493391036987305,60.0,0.1243023946881294,-7472.85107421875,48.943302154541016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395043313503265,0.3395091295242309,-4.80391645396594e-06,0.0,0.0,0.0,0.0,16.205123901367188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,297.84600830078125,0.5544407963752747,0.0,0.0457815192639827,294.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.5544407963752747,0.0,0.0482101440429687,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4208984375,0.5544407963752747,0.0,0.035607848316431,293.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.945719838142395,0.0,0.2270191609859466,293.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.5544407963752747,0.0,0.2286881655454635,291.1317443847656,294.1499938964844,268.75,268.0719909667969,282.5878295898437,293.13299560546875,293.1317443847656,0.0,0.0,0.9805573225021362,0.9805573225021362,1.0,1.0,-0.702400267124176,0.3040964007377624,0.3983038961887359,0.109681524336338,0.0,0.0,0.0,24.493391036987305,60.0,0.1243023946881294,-7472.85107421875,48.943302154541016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395043313503265,0.3395091295242309,-4.80391645396594e-06,0.0,0.0,0.0,0.0,16.205123901367188,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8006591796875,0.0,0.0,0.0002574218087829,294.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0002710775588639,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5605163574219,0.0,0.0,0.0002002169494517,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.18670654296875,0.0,0.0,0.0009258883073925,293.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0012858752161264,291.1365661621094,294.1499938964844,268.7041931152344,268.0342102050781,281.2632751464844,289.5226135253906,293.13580322265625,0.0,0.0,0.5883343815803528,0.5883343815803528,1.0,1.0,-0.0034033488482236,0.0055988058447837,-0.0021954567637294,-0.0107849724590778,0.0,0.0,0.0,-0.0187299866229295,60.0,-95.39186096191406,-0.0,-8.489641345477139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.007480411577675e-18,7.010896667507519e-18,-3.4163233806068436e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8006591796875,0.0,0.0,0.0002574218087829,294.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.0002710775588639,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5605163574219,0.0,0.0,0.0002002169494517,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.18670654296875,0.0,0.0,0.0009258883073925,293.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0012858752161264,291.1365661621094,294.1499938964844,268.7041931152344,268.0342102050781,281.2632751464844,289.5226135253906,293.13580322265625,0.0,0.0,0.5883343815803528,0.5883343815803528,1.0,1.0,-0.0034033488482236,0.0055988058447837,-0.0021954567637294,-0.0107849724590778,0.0,0.0,0.0,-0.0187299866229295,60.0,-95.39186096191406,-0.0,-8.489641345477139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.007480411577675e-18,7.010896667507519e-18,-3.4163233806068436e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7760925292969,0.0,0.0,9.894704999169336e-05,294.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.00010419600585,292.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.53814697265625,0.0,0.0,7.695881504332647e-05,292.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.1240539550781,0.0,0.0,0.0001237276010215,293.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0004942609812133,291.1366882324219,294.1499938964844,268.6827087402344,268.0166015625,281.07330322265625,287.1285705566406,293.13446044921875,0.0,0.0,0.392222911119461,0.392222911119461,1.0,1.0,-0.0010777376592159,0.0024766044225543,-0.0013988667633384,-0.0126671763136982,0.0,0.0,0.0,-0.007400085683912,60.0,-54.762454986572266,-0.0,-7.919413036461266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.493077646205694e-20,1.6995933027697875e-20,-2.0651569695377184e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7594299316406,0.0,0.0,9.413558291271328e-05,294.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,9.91292981780134e-05,292.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5229797363281,0.0,0.0,7.321656448766589e-05,292.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1041564941406,0.0,0.0,9.950389357982203e-05,293.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004702267178799,291.1367492675781,294.1499938964844,268.6621398925781,267.9997863769531,280.9604797363281,284.94952392578125,293.1335144042969,0.0,0.0,0.1961114555597305,0.1961114555597305,1.0,1.0,-0.0010035162558779,0.0006216429756022,0.0003818733093794,-0.0144081870093941,0.0,0.0,0.0,-0.007630115840584,60.0,-30.86106300354004,-0.0,-6.865710844294881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.671198375115269e-21,7.046982667299391e-21,-2.375784292184121e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.7430725097656,0.0,0.0,9.401166607858612e-05,293.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,9.899881115416064e-05,292.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.50811767578125,0.0,0.0,7.312018715310842e-05,292.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.0856628417969,0.0,0.0,9.900583972921596e-05,293.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.0004696077376138,291.1368103027344,294.1499938964844,268.6424865722656,267.9837341308594,280.8507385253906,283.03570556640625,293.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017362656071,2.792263487094716e-08,0.0010017083259299,-0.0149366557598114,0.0,0.0,0.0,-0.0078187296167016,60.0,-21.87749481201172,-0.0,-6.841625577180821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6372266166573404e-21,7.081023088210507e-21,-2.4437962696047746e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7268371582031,0.0,0.0,9.398085967404768e-05,293.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.896637493511662e-05,292.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.49334716796875,0.0,0.0,7.309622742468491e-05,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0672912597656,0.0,0.0,9.896674600895494e-05,293.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0004694538656622,291.1368713378906,294.1499938964844,268.6236877441406,267.96844482421875,280.74188232421875,281.3546447753906,293.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.027542465147917e-09,0.0010013859719038,-0.014841447584331,0.0,0.0,0.0,-0.0078005408868193,60.0,-18.628875732421875,-0.0,-6.83703049730866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.63659734546869e-21,7.08164670484419e-21,-2.445049561323892e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947021484375,0.0,0.0,9.391732601216064e-05,293.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.88994725048542e-05,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.464111328125,0.0,0.0,7.304680912056938e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0308837890625,0.0,0.0,9.8899683507625e-05,292.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0004691365174949,291.13702392578125,294.1499938964844,268.58856201171875,267.9400939941406,280.52667236328125,278.57879638671875,293.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-17.029781341552734,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636581593494135e-21,7.081660437334828e-21,-2.445079045789085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947021484375,0.0,0.0,9.391732601216064e-05,293.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,9.88994725048542e-05,292.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.464111328125,0.0,0.0,7.304680912056938e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0308837890625,0.0,0.0,9.8899683507625e-05,292.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0004691365174949,291.13702392578125,294.1499938964844,268.58856201171875,267.9400939941406,280.52667236328125,278.57879638671875,293.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-17.029781341552734,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636581593494135e-21,7.081660437334828e-21,-2.445079045789085e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
