time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846540,292.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6629638671875,0.0,0.0,9.384773875353858e-05,293.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,9.882618905976416e-05,292.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.43524169921875,0.0,0.0,7.299268327187747e-05,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9949951171875,0.0,0.0,9.882640006253496e-05,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0004687889013439,291.1371154785156,294.1499938964844,268.5566101074219,267.9144897460937,280.3148498535156,276.4303283691406,293.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-16.828378677368164,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6629638671875,0.0,0.0,9.384773875353858e-05,293.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15191650390625,0.0,0.0,9.882618905976416e-05,292.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.43524169921875,0.0,0.0,7.299268327187747e-05,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9949951171875,0.0,0.0,9.882640006253496e-05,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0004687889013439,291.1371154785156,294.1499938964844,268.5566101074219,267.9144897460937,280.3148498535156,276.4303283691406,293.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-16.828378677368164,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.63165283203125,0.0,0.0,9.377302922075614e-05,293.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.874751413008198e-05,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4067687988281,0.0,0.0,7.29345774743706e-05,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9595642089844,0.0,0.0,9.87477251328528e-05,292.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004684157029259,291.1372375488281,294.1499938964844,268.5275573730469,267.8914794921875,280.1063842773437,274.7626342773437,293.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-16.80708885192871,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.63165283203125,0.0,0.0,9.377302922075614e-05,293.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,9.874751413008198e-05,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4067687988281,0.0,0.0,7.29345774743706e-05,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.9595642089844,0.0,0.0,9.87477251328528e-05,292.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004684157029259,291.1372375488281,294.1499938964844,268.5275573730469,267.8914794921875,280.1063842773437,274.7626342773437,293.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-16.80708885192871,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60076904296875,0.0,0.0,9.369414328830317e-05,293.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.866444452200084e-05,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.378662109375,0.0,0.0,7.28732265997678e-05,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9245910644531,0.0,0.0,9.866465552477166e-05,292.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0004680216661654,291.1373596191406,294.1499938964844,268.5011901855469,267.870849609375,279.9012756347656,273.4637451171875,293.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-16.80624008178711,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.60076904296875,0.0,0.0,9.369414328830317e-05,293.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.866444452200084e-05,292.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.378662109375,0.0,0.0,7.28732265997678e-05,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9245910644531,0.0,0.0,9.866465552477166e-05,292.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0004680216661654,291.1373596191406,294.1499938964844,268.5011901855469,267.870849609375,279.9012756347656,273.4637451171875,293.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-16.80624008178711,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.58544921875,0.0,0.0,9.36534270294942e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.862156730378048e-05,292.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.36474609375,0.0,0.0,7.284155435627326e-05,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.9072570800781,0.0,0.0,9.862177103059366e-05,292.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0004678182594943,291.13739013671875,294.1499938964844,268.4889831542969,267.8613586425781,279.8000183105469,272.9252624511719,293.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-16.806106567382812,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5702514648437,0.0,0.0,9.361200500279664e-05,293.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.857794793788344e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3509216308594,0.0,0.0,7.280933641595766e-05,292.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8900756835937,0.0,0.0,9.857815166469663e-05,292.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0004676113312598,291.137451171875,294.1499938964844,268.47735595703125,267.8524169921875,279.6995544433594,272.4485778808594,293.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-16.805496215820312,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5401611328125,0.0,0.0,9.352747292723508e-05,293.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.848893387243152e-05,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.32354736328125,0.0,0.0,7.27435908629559e-05,292.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.85601806640625,0.0,0.0,9.848913759924471e-05,292.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0004671890928875,291.1375427246094,294.1499938964844,268.4557800292969,267.8360290527344,279.50115966796875,271.6510009765625,293.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-16.802560806274414,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5401611328125,0.0,0.0,9.352747292723508e-05,293.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.848893387243152e-05,292.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.32354736328125,0.0,0.0,7.27435908629559e-05,292.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.85601806640625,0.0,0.0,9.848913759924471e-05,292.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0004671890928875,291.1375427246094,294.1499938964844,268.4557800292969,267.8360290527344,279.50115966796875,271.6510009765625,293.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.013360945507884,0.0,0.0,0.0,-0.0075203720480203,60.0,-16.802560806274414,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5104675292969,0.0,0.0,9.344137652078643e-05,293.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.839826816460118e-05,292.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2965393066406,0.0,0.0,7.267663022503257e-05,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8223876953125,0.0,0.0,9.839847189141436e-05,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0004667590255849,291.1376037597656,294.1499938964844,268.436279296875,267.82147216796875,279.3060913085937,271.0218200683594,293.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-16.797435760498047,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5104675292969,0.0,0.0,9.344137652078643e-05,293.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.839826816460118e-05,292.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2965393066406,0.0,0.0,7.267663022503257e-05,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8223876953125,0.0,0.0,9.839847189141436e-05,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13580322265625,0.0,0.0,0.0004667590255849,291.1376037597656,294.1499938964844,268.436279296875,267.82147216796875,279.3060913085937,271.0218200683594,293.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-16.797435760498047,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.48114013671875,0.0,0.0,9.335448703495786e-05,293.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.830677299760282e-05,292.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2698669433594,0.0,0.0,7.260904385475442e-05,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7892150878906,0.0,0.0,9.83069621725008e-05,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0004663250001613,291.1376647949219,294.1499938964844,268.41864013671875,267.8085632324219,279.11431884765625,270.52313232421875,293.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-16.79039764404297,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.48114013671875,0.0,0.0,9.335448703495786e-05,293.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.830677299760282e-05,292.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2698669433594,0.0,0.0,7.260904385475442e-05,292.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7892150878906,0.0,0.0,9.83069621725008e-05,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0004663250001613,291.1376647949219,294.1499938964844,268.41864013671875,267.8085632324219,279.11431884765625,270.52313232421875,293.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-16.79039764404297,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.45220947265625,0.0,0.0,9.326751751359552e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.821518324315548e-05,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2435302734375,0.0,0.0,7.254139927681535e-05,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7564697265625,0.0,0.0,9.821537969401106e-05,292.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0004658905381802,291.1377258300781,294.1499938964844,268.4026184082031,267.797119140625,278.92578125,270.12548828125,293.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-16.78175926208496,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.45220947265625,0.0,0.0,9.326751751359552e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.821518324315548e-05,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2435302734375,0.0,0.0,7.254139927681535e-05,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7564697265625,0.0,0.0,9.821537969401106e-05,292.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0004658905381802,291.1377258300781,294.1499938964844,268.4026184082031,267.797119140625,278.92578125,270.12548828125,293.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-16.78175926208496,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4378967285156,0.0,0.0,9.32242110138759e-05,293.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.816957754082978e-05,292.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2304992675781,0.0,0.0,7.25077188690193e-05,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7402648925781,0.0,0.0,9.816977399168536e-05,292.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0004656742094084,291.13775634765625,294.1499938964844,268.3951721191406,267.7918701171875,278.8327331542969,269.95751953125,293.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-16.77692985534668,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.42364501953125,0.0,0.0,9.318112279288472e-05,293.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.812421194510534e-05,292.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2175598144531,0.0,0.0,7.247420580824837e-05,292.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.7241516113281,0.0,0.0,9.812440112000333e-05,292.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.000465459015686,291.13775634765625,294.1499938964844,268.3880310058594,267.78692626953125,278.740478515625,269.8069763183594,293.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-16.771812438964844,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3954772949219,0.0,0.0,9.3095914053265e-05,293.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.803447755984962e-05,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.19189453125,0.0,0.0,7.240792911034077e-05,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6922607421875,0.0,0.0,9.80346667347476e-05,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004650333430618,291.1377868652344,294.1499938964844,268.3746643066406,267.7778625488281,278.558349609375,269.55035400390625,293.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-16.760845184326172,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3954772949219,0.0,0.0,9.3095914053265e-05,293.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.803447755984962e-05,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.19189453125,0.0,0.0,7.240792911034077e-05,292.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6922607421875,0.0,0.0,9.80346667347476e-05,292.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004650333430618,291.1377868652344,294.1499938964844,268.3746643066406,267.7778625488281,278.558349609375,269.55035400390625,293.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-16.760845184326172,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3676452636719,0.0,0.0,9.301242971559986e-05,293.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.794656943995506e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1665954589844,0.0,0.0,7.23429984645918e-05,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6607666015625,0.0,0.0,9.79467513388954e-05,292.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.000464616343379,291.1377868652344,294.1499938964844,268.3622741699219,267.7696533203125,278.3793640136719,269.3423767089844,293.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-16.74913215637207,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3676452636719,0.0,0.0,9.301242971559986e-05,293.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.794656943995506e-05,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1665954589844,0.0,0.0,7.23429984645918e-05,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6607666015625,0.0,0.0,9.79467513388954e-05,292.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.000464616343379,291.1377868652344,294.1499938964844,268.3622741699219,267.7696533203125,278.3793640136719,269.3423767089844,293.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-16.74913215637207,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.34014892578125,0.0,0.0,9.293117182096466e-05,293.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.786099690245464e-05,292.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1416015625,0.0,0.0,7.2279799496755e-05,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6296691894531,0.0,0.0,9.7861178801395e-05,292.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004642104322556,291.1377868652344,294.1499938964844,268.3506774902344,267.7621765136719,278.2034606933594,269.1727600097656,293.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-16.736936569213867,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.34014892578125,0.0,0.0,9.293117182096466e-05,293.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.786099690245464e-05,292.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1416015625,0.0,0.0,7.2279799496755e-05,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.6296691894531,0.0,0.0,9.7861178801395e-05,292.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004642104322556,291.1377868652344,294.1499938964844,268.3506774902344,267.7621765136719,278.2034606933594,269.1727600097656,293.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-16.736936569213867,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3130187988281,0.0,0.0,9.285257692681624e-05,293.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.777823288459332e-05,292.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1169128417969,0.0,0.0,7.221867417683825e-05,292.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5989990234375,0.0,0.0,9.777841478353366e-05,292.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004638178506866,291.1377258300781,294.1499938964844,268.3396301269531,267.7552185058594,278.0306091308594,269.0335693359375,293.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-16.724506378173828,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3130187988281,0.0,0.0,9.285257692681624e-05,293.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.777823288459332e-05,292.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1169128417969,0.0,0.0,7.221867417683825e-05,292.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5989990234375,0.0,0.0,9.777841478353366e-05,292.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004638178506866,291.1377258300781,294.1499938964844,268.3396301269531,267.7552185058594,278.0306091308594,269.0335693359375,293.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-16.724506378173828,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2995910644531,0.0,0.0,9.281440725317224e-05,293.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15020751953125,0.0,0.0,9.773804049473256e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.10467529296875,0.0,0.0,7.218898099381477e-05,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.58380126953125,0.0,0.0,9.77382151177153e-05,292.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004636271623894,291.1377258300781,294.1499938964844,268.3342590332031,267.7518615722656,277.9452819824219,268.9734191894531,293.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-16.718276977539062,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2862548828125,0.0,0.0,9.277704521082342e-05,293.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.769869211595504e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.092529296875,0.0,0.0,7.215992081910372e-05,292.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5686950683594,0.0,0.0,9.76988740148954e-05,292.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0004634405486285,291.1376953125,294.1499938964844,268.3289489746094,267.7485656738281,277.8607177734375,268.91864013671875,293.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-16.712078094482422,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2597961425781,0.0,0.0,9.270491864299402e-05,293.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.76227456703782e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0684509277344,0.0,0.0,7.210383046185598e-05,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.53875732421875,0.0,0.0,9.762292029336096e-05,292.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004630802723113,291.1376037597656,294.1499938964844,268.3183898925781,267.7420959472656,277.6937561035156,268.82293701171875,293.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-16.699888229370117,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2597961425781,0.0,0.0,9.270491864299402e-05,293.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.76227456703782e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0684509277344,0.0,0.0,7.210383046185598e-05,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.53875732421875,0.0,0.0,9.762292029336096e-05,292.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0004630802723113,291.1376037597656,294.1499938964844,268.3183898925781,267.7420959472656,277.6937561035156,268.82293701171875,293.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-16.699888229370117,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2336730957031,0.0,0.0,9.263651736546308e-05,293.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.75507136899978e-05,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.044677734375,0.0,0.0,7.205062865978107e-05,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5092163085937,0.0,0.0,9.755088831298052e-05,292.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0004627385933417,291.13751220703125,294.1499938964844,268.3077697753906,267.73553466796875,277.5296630859375,268.7427062988281,293.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-16.688146591186523,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2336730957031,0.0,0.0,9.263651736546308e-05,293.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,9.75507136899978e-05,292.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.044677734375,0.0,0.0,7.205062865978107e-05,292.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5092163085937,0.0,0.0,9.755088831298052e-05,292.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0004627385933417,291.13751220703125,294.1499938964844,268.3077697753906,267.73553466796875,277.5296630859375,268.7427062988281,293.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-16.688146591186523,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,9.257211058866233e-05,293.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,9.748288721311836e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.02117919921875,0.0,0.0,7.200053369160742e-05,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4800109863281,0.0,0.0,9.748306183610111e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.000462416850496,291.1373596191406,294.1499938964844,268.2968444824219,267.728759765625,277.3683776855469,268.67486572265625,293.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-16.677066802978516,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2078552246094,0.0,0.0,9.257211058866233e-05,293.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,9.748288721311836e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.02117919921875,0.0,0.0,7.200053369160742e-05,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4800109863281,0.0,0.0,9.748306183610111e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.000462416850496,291.1373596191406,294.1499938964844,268.2968444824219,267.728759765625,277.3683776855469,268.67486572265625,293.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-16.677066802978516,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.182373046875,0.0,0.0,9.251194569515064e-05,293.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,9.741952817421408e-05,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9979858398437,0.0,0.0,7.195373473223299e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4512023925781,0.0,0.0,9.74197027971968e-05,292.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0004621163243427,291.13720703125,294.1499938964844,268.285400390625,267.7215576171875,277.20977783203125,268.6169128417969,293.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-16.666854858398438,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.182373046875,0.0,0.0,9.251194569515064e-05,293.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,9.741952817421408e-05,292.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9979858398437,0.0,0.0,7.195373473223299e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4512023925781,0.0,0.0,9.74197027971968e-05,292.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0004621163243427,291.13720703125,294.1499938964844,268.285400390625,267.7215576171875,277.20977783203125,268.6169128417969,293.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-16.666854858398438,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.16973876953125,0.0,0.0,9.248351852875204e-05,293.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.738960216054692e-05,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864807128906,0.0,0.0,7.19316303730011e-05,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4368896484375,0.0,0.0,9.738976950757204e-05,292.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0004619743267539,291.1371154785156,294.1499938964844,268.2794494628906,267.7177429199219,277.1315002441406,268.5910339355469,292.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-16.66213607788086,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1571655273437,0.0,0.0,9.245624096365646e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,9.736086940392852e-05,292.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9750366210937,0.0,0.0,7.191040640464053e-05,292.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4226989746094,0.0,0.0,9.736103675095364e-05,292.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0004618380626197,291.13702392578125,294.1499938964844,268.27325439453125,267.7137145996094,277.05389404296875,268.5669250488281,292.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-16.65770721435547,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1322937011719,0.0,0.0,9.240519284503534e-05,293.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.730712190503256e-05,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.952392578125,0.0,0.0,7.187070877989754e-05,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3945617675781,0.0,0.0,9.730728197610006e-05,292.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0004615830839611,291.1368103027344,294.1499938964844,268.2601623535156,267.705078125,276.90057373046875,268.5232849121094,292.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-16.649812698364258,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
