time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848880,292.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1322937011719,0.0,0.0,9.240519284503534e-05,293.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,9.730712190503256e-05,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.952392578125,0.0,0.0,7.187070877989754e-05,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3945617675781,0.0,0.0,9.730728197610006e-05,292.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0004615830839611,291.1368103027344,294.1499938964844,268.2601623535156,267.705078125,276.90057373046875,268.5232849121094,292.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-16.649812698364258,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1076965332031,0.0,0.0,9.23589977901429e-05,293.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.72584675764665e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.92999267578125,0.0,0.0,7.183477282524109e-05,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.36676025390625,0.0,0.0,9.725863492349164e-05,292.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0004613523196894,291.1365661621094,294.1499938964844,268.2459411621094,267.6954345703125,276.7497863769531,268.4846496582031,292.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-16.643360137939453,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.1076965332031,0.0,0.0,9.23589977901429e-05,293.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,9.72584675764665e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.92999267578125,0.0,0.0,7.183477282524109e-05,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.36676025390625,0.0,0.0,9.725863492349164e-05,292.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0004613523196894,291.1365661621094,294.1499938964844,268.2459411621094,267.6954345703125,276.7497863769531,268.4846496582031,292.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-16.643360137939453,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0833740234375,0.0,0.0,9.231782314600424e-05,293.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,9.72151174210012e-05,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9078674316406,0.0,0.0,7.180275133578107e-05,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3392944335937,0.0,0.0,9.721527749206872e-05,292.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0004611466429196,291.13629150390625,294.1499938964844,268.2303466796875,267.6846008300781,276.6014404296875,268.449951171875,292.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-16.638534545898438,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0833740234375,0.0,0.0,9.231782314600424e-05,293.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,9.72151174210012e-05,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9078674316406,0.0,0.0,7.180275133578107e-05,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3392944335937,0.0,0.0,9.721527749206872e-05,292.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0004611466429196,291.13629150390625,294.1499938964844,268.2303466796875,267.6846008300781,276.6014404296875,268.449951171875,292.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-16.638534545898438,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0593566894531,0.0,0.0,9.228185808751732e-05,293.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,9.717723878566176e-05,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.885986328125,0.0,0.0,7.177477527875453e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3121337890625,0.0,0.0,9.717739885672928e-05,292.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0004609669849742,291.1359558105469,294.1499938964844,268.2131652832031,267.6723937988281,276.4554443359375,268.4182434082031,292.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-16.635515213012695,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0593566894531,0.0,0.0,9.228185808751732e-05,293.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,9.717723878566176e-05,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.885986328125,0.0,0.0,7.177477527875453e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3121337890625,0.0,0.0,9.717739885672928e-05,292.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0004609669849742,291.1359558105469,294.1499938964844,268.2131652832031,267.6723937988281,276.4554443359375,268.4182434082031,292.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-16.635515213012695,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,295.04742431640625,0.0,0.0,9.226587280863896e-05,293.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.716040949570016e-05,292.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8751220703125,0.0,0.0,7.176234794314951e-05,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.29864501953125,0.0,0.0,9.716056229081004e-05,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,0.0004608871531672,291.13580322265625,294.1499938964844,268.20391845703125,267.66571044921875,276.3833312988281,268.4032897949219,292.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-16.634746551513672,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0355834960937,0.0,0.0,9.225126268574968e-05,293.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.714502084534617e-05,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8643493652344,0.0,0.0,7.175098289735615e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2852783203125,0.0,0.0,9.714517364045604e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0004608141607604,291.1356201171875,294.1499938964844,268.1941833496094,267.6585998535156,276.311767578125,268.3888244628906,292.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-16.63449478149414,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0120849609375,0.0,0.0,9.222623339155688e-05,293.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.711866732686758e-05,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8429260253906,0.0,0.0,7.17315124347806e-05,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2587280273437,0.0,0.0,9.711882012197748e-05,292.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0004606891307048,291.1352233886719,294.1499938964844,268.1732177734375,267.6430358886719,276.1702575683594,268.3609619140625,292.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-16.6356258392334,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0120849609375,0.0,0.0,9.222623339155688e-05,293.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,9.711866732686758e-05,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8429260253906,0.0,0.0,7.17315124347806e-05,292.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2587280273437,0.0,0.0,9.711882012197748e-05,292.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0004606891307048,291.1352233886719,294.1499938964844,268.1732177734375,267.6430358886719,276.1702575683594,268.3609619140625,292.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-16.6356258392334,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9888610839844,0.0,0.0,9.220696665579452e-05,293.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.709837468108162e-05,292.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.82177734375,0.0,0.0,7.1716531238053e-05,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23248291015625,0.0,0.0,9.709852747619152e-05,292.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0004605928843375,291.1347961425781,294.1499938964844,268.1499938964844,267.6255187988281,276.03082275390625,268.3340759277344,292.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-16.63912582397461,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9888610839844,0.0,0.0,9.220696665579452e-05,293.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,9.709837468108162e-05,292.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.82177734375,0.0,0.0,7.1716531238053e-05,292.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23248291015625,0.0,0.0,9.709852747619152e-05,292.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.0004605928843375,291.1347961425781,294.1499938964844,268.1499938964844,267.6255187988281,276.03082275390625,268.3340759277344,292.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-16.63912582397461,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.96588134765625,0.0,0.0,9.219360799761488e-05,293.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,9.70843102550134e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80084228515625,0.0,0.0,7.170614117057994e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.20654296875,0.0,0.0,9.70844630501233e-05,292.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0004605261783581,291.1343078613281,294.1499938964844,268.124267578125,267.6058654785156,275.8934631347656,268.3077087402344,292.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-16.645198822021484,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.96588134765625,0.0,0.0,9.219360799761488e-05,293.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,9.70843102550134e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80084228515625,0.0,0.0,7.170614117057994e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.20654296875,0.0,0.0,9.70844630501233e-05,292.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0004605261783581,291.1343078613281,294.1499938964844,268.124267578125,267.6058654785156,275.8934631347656,268.3077087402344,292.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-16.645198822021484,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9431457519531,0.0,0.0,9.218594641424716e-05,293.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.707624121801928e-05,292.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7801208496094,0.0,0.0,7.170018216129392e-05,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1808776855469,0.0,0.0,9.707639401312916e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335144042969,0.0,0.0,0.000460487906821,291.1337890625,294.1499938964844,268.0959777832031,267.58416748046875,275.7580871582031,268.2813415527344,292.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-16.653993606567383,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9431457519531,0.0,0.0,9.218594641424716e-05,293.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,9.707624121801928e-05,292.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7801208496094,0.0,0.0,7.170018216129392e-05,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1808776855469,0.0,0.0,9.707639401312916e-05,292.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335144042969,0.0,0.0,0.000460487906821,291.1337890625,294.1499938964844,268.0959777832031,267.58416748046875,275.7580871582031,268.2813415527344,292.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913054324686,60.0,-16.653993606567383,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.931884765625,0.0,0.0,9.21841710805893e-05,293.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.707437129691245e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.76983642578125,0.0,0.0,7.169879972934723e-05,292.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16815185546875,0.0,0.0,9.707451681606472e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333312988281,0.0,0.0,0.0004604790301527,291.1335144042969,294.1499938964844,268.0809631347656,267.5726013183594,275.6910705566406,268.2680358886719,292.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-16.659364700317383,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9206848144531,0.0,0.0,9.218372724717484e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,9.707390563562512e-05,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7596435546875,0.0,0.0,7.169845775933936e-05,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1554870605469,0.0,0.0,9.70740511547774e-05,292.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0004604768182616,291.1332397460937,294.1499938964844,268.0653381347656,267.560546875,275.6245422363281,268.25457763671875,292.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822316933423,3.786442714925897e-09,0.0009822278516367,-0.0089720403775572,0.0,0.0,0.0,-0.006689915433526,60.0,-16.665380477905273,-0.0,-6.577901245918838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8984375,0.0,0.0,9.218669583788142e-05,293.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,9.70770270214416e-05,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7393493652344,0.0,0.0,7.170076423790306e-05,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.13037109375,0.0,0.0,9.707717254059388e-05,292.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0004604916321113,291.13262939453125,294.1499938964844,268.03253173828125,267.53515625,275.49273681640625,268.2271423339844,292.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-16.67914581298828,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.8984375,0.0,0.0,9.218669583788142e-05,293.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,9.70770270214416e-05,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7393493652344,0.0,0.0,7.170076423790306e-05,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.13037109375,0.0,0.0,9.707717254059388e-05,292.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0004604916321113,291.13262939453125,294.1499938964844,268.03253173828125,267.53515625,275.49273681640625,268.2271423339844,292.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-16.67914581298828,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8764038085937,0.0,0.0,9.219472849508747e-05,293.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,9.70854889601469e-05,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7192687988281,0.0,0.0,7.170701428549364e-05,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.10552978515625,0.0,0.0,9.70856344792992e-05,292.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0004605317662935,291.1319885253906,294.1499938964844,267.99774169921875,267.50811767578125,275.3626403808594,268.1988220214844,292.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-16.695228576660156,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8764038085937,0.0,0.0,9.219472849508747e-05,293.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,9.70854889601469e-05,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7192687988281,0.0,0.0,7.170701428549364e-05,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.10552978515625,0.0,0.0,9.70856344792992e-05,292.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0004605317662935,291.1319885253906,294.1499938964844,267.99774169921875,267.50811767578125,275.3626403808594,268.1988220214844,292.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-16.695228576660156,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8546142578125,0.0,0.0,9.220769425155596e-05,293.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,9.709914593258873e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.69940185546875,0.0,0.0,7.17170987627469e-05,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0809326171875,0.0,0.0,9.70992841757834e-05,292.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0004605965223163,291.1312866210937,294.1499938964844,267.9611511230469,267.4795837402344,275.23419189453125,268.1693725585937,292.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-16.713449478149414,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8546142578125,0.0,0.0,9.220769425155596e-05,293.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,9.709914593258873e-05,292.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.69940185546875,0.0,0.0,7.17170987627469e-05,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0809326171875,0.0,0.0,9.70992841757834e-05,292.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0004605965223163,291.1312866210937,294.1499938964844,267.9611511230469,267.4795837402344,275.23419189453125,268.1693725585937,292.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-16.713449478149414,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330383300781,0.0,0.0,9.22255203477107e-05,293.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,9.711791790323332e-05,292.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6797180175781,0.0,0.0,7.173095946200192e-05,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0566101074219,0.0,0.0,9.7118056146428e-05,292.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004606855800375,291.13055419921875,294.1499938964844,267.9230041503906,267.4496765136719,275.1072692871094,268.138671875,292.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-16.733661651611328,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330383300781,0.0,0.0,9.22255203477107e-05,293.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,9.711791790323332e-05,292.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6797180175781,0.0,0.0,7.173095946200192e-05,292.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0566101074219,0.0,0.0,9.7118056146428e-05,292.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,0.0004606855800375,291.13055419921875,294.1499938964844,267.9230041503906,267.4496765136719,275.1072692871094,268.138671875,292.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-16.733661651611328,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8223571777344,0.0,0.0,9.2236245109234e-05,293.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,9.712921018945052e-05,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6699523925781,0.0,0.0,7.173930498538539e-05,292.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0445251464844,0.0,0.0,9.71293484326452e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0004607391601894,291.1301574707031,294.1499938964844,267.90338134765625,267.43426513671875,275.0444030761719,268.122802734375,292.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-16.744491577148438,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.81170654296875,0.0,0.0,9.22482504392974e-05,293.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,9.714184852782636e-05,292.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6602478027344,0.0,0.0,7.174864003900439e-05,292.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.03253173828125,0.0,0.0,9.714198677102104e-05,292.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0004607991140801,291.1297607421875,294.1499938964844,267.8834228515625,267.4185791015625,274.9819641113281,268.1065368652344,292.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829176124185,3.866661213436373e-09,0.0009829137707129,-0.0091822240501642,0.0,0.0,0.0,-0.0067296829074621,60.0,-16.755802154541016,-0.0,-6.587093537291366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7905578613281,0.0,0.0,9.227562986779958e-05,293.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,9.717068314785138e-05,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6409606933594,0.0,0.0,7.17699367669411e-05,292.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0086975097656,0.0,0.0,9.717082139104603e-05,292.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0004609358729794,291.12890625,294.1499938964844,267.8426513671875,267.3863830566406,274.8580627441406,268.0730285644531,292.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007419516678965e-09,0.0009832051582634,-0.0092715201899409,0.0,0.0,0.0,-0.0067465780302882,60.0,-16.77956771850586,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7905578613281,0.0,0.0,9.227562986779958e-05,293.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,9.717068314785138e-05,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6409606933594,0.0,0.0,7.17699367669411e-05,292.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0086975097656,0.0,0.0,9.717082139104603e-05,292.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0004609358729794,291.12890625,294.1499938964844,267.8426513671875,267.3863830566406,274.8580627441406,268.0730285644531,292.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007419516678965e-09,0.0009832051582634,-0.0092715201899409,0.0,0.0,0.0,-0.0067465780302882,60.0,-16.77956771850586,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7696533203125,0.0,0.0,9.230792784364894e-05,293.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,9.720469097374008e-05,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6218566894531,0.0,0.0,7.179505337262526e-05,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.985107421875,0.0,0.0,9.720482194097713e-05,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0004610971955116,291.1280212402344,294.1499938964844,267.8008728027344,267.353271484375,274.735595703125,268.0380554199219,292.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-16.80497932434082,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7696533203125,0.0,0.0,9.230792784364894e-05,293.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,9.720469097374008e-05,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6218566894531,0.0,0.0,7.179505337262526e-05,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.985107421875,0.0,0.0,9.720482194097713e-05,292.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0004610971955116,291.1280212402344,294.1499938964844,267.8008728027344,267.353271484375,274.735595703125,268.0380554199219,292.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.9409457919248325e-09,0.0009835489327087,-0.0093768592923879,0.0,0.0,0.0,-0.0067665087990462,60.0,-16.80497932434082,-0.0,-6.595611523607658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7489013671875,0.0,0.0,9.23451007110998e-05,293.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,9.724383562570438e-05,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6029357910156,0.0,0.0,7.182396802818403e-05,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.96173095703125,0.0,0.0,9.724397386889903e-05,292.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0004612829070538,291.1270446777344,294.1499938964844,267.7582702636719,267.3193359375,274.614501953125,268.0015869140625,292.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-16.831871032714844,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7489013671875,0.0,0.0,9.23451007110998e-05,293.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13934326171875,0.0,0.0,9.724383562570438e-05,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6029357910156,0.0,0.0,7.182396802818403e-05,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.96173095703125,0.0,0.0,9.724397386889903e-05,292.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12872314453125,0.0,0.0,0.0004612829070538,291.1270446777344,294.1499938964844,267.7582702636719,267.3193359375,274.614501953125,268.0015869140625,292.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-16.831871032714844,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283935546875,0.0,0.0,9.238722850568593e-05,293.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,9.728819713927804e-05,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5841979980469,0.0,0.0,7.18567316653207e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9385986328125,0.0,0.0,9.728832810651512e-05,292.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.000461493327748,291.12603759765625,294.1499938964844,267.7150573730469,267.2847900390625,274.4947204589844,267.9637145996094,292.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-16.86013412475586,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7283935546875,0.0,0.0,9.238722850568593e-05,293.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13848876953125,0.0,0.0,9.728819713927804e-05,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5841979980469,0.0,0.0,7.18567316653207e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9385986328125,0.0,0.0,9.728832810651512e-05,292.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.000461493327748,291.12603759765625,294.1499938964844,267.7150573730469,267.2847900390625,274.4947204589844,267.9637145996094,292.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-16.86013412475586,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7182006835937,0.0,0.0,9.24103005672805e-05,293.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,9.73124915617518e-05,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.57489013671875,0.0,0.0,7.187467417679727e-05,292.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9271240234375,0.0,0.0,9.731262252898888e-05,292.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0004616085789166,291.1255187988281,294.1499938964844,267.6932678222656,267.267333984375,274.4353332519531,267.9442138671875,292.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-16.874773025512695,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7080383300781,0.0,0.0,9.24344130908139e-05,293.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,9.733788465382533e-05,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.56561279296875,0.0,0.0,7.189343159552664e-05,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.91571044921875,0.0,0.0,9.733801562106235e-05,292.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.000461729010567,291.125,294.1499938964844,267.67138671875,267.2497253417969,274.376220703125,267.92437744140625,292.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098439365662898e-09,0.0009848956251516,-0.0097895106300711,0.0,0.0,0.0,-0.0068445852957665,60.0,-16.889678955078125,-0.0,-6.613688441348131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
