time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851220,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6878967285156,0.0,0.0,9.248671267414466e-05,293.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,9.739295637700708e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472106933594,0.0,0.0,7.193410419858992e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8930053710937,0.0,0.0,9.739308734424412e-05,292.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.000461990275653,291.1238708496094,294.1499938964844,267.62750244140625,267.2143249511719,274.25897216796875,267.8837890625,292.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601494148373,0.0,0.0,0.0,-0.006876871921122,60.0,-16.920347213745117,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6878967285156,0.0,0.0,9.248671267414466e-05,293.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,9.739295637700708e-05,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472106933594,0.0,0.0,7.193410419858992e-05,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8930053710937,0.0,0.0,9.739308734424412e-05,292.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.000461990275653,291.1238708496094,294.1499938964844,267.62750244140625,267.2143249511719,274.25897216796875,267.8837890625,292.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163566824644249e-09,0.0009854525560513,-0.0099601494148373,0.0,0.0,0.0,-0.006876871921122,60.0,-16.920347213745117,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6679382324219,0.0,0.0,9.254430915461852e-05,293.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,9.745361603563651e-05,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5289611816406,0.0,0.0,7.197890954557806e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8705139160156,0.0,0.0,9.745373972691596e-05,292.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0004622779670171,291.1226806640625,294.1499938964844,267.58355712890625,267.1787109375,274.1429138183594,267.8419189453125,292.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860701393336,4.235297890176071e-09,0.000986065948382,-0.0101480903103947,0.0,0.0,0.0,-0.0069124321453273,60.0,-16.952085494995117,-0.0,-6.629417015346918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6679382324219,0.0,0.0,9.254430915461852e-05,293.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,9.745361603563651e-05,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5289611816406,0.0,0.0,7.197890954557806e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8705139160156,0.0,0.0,9.745373972691596e-05,292.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0004622779670171,291.1226806640625,294.1499938964844,267.58355712890625,267.1787109375,274.1429138183594,267.8419189453125,292.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860701393336,4.235297890176071e-09,0.000986065948382,-0.0101480903103947,0.0,0.0,0.0,-0.0069124321453273,60.0,-16.952085494995117,-0.0,-6.629417015346918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64813232421875,0.0,0.0,9.260731894755736e-05,293.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,9.751997276907788e-05,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108947753906,0.0,0.0,7.20279203960672e-05,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8482666015625,0.0,0.0,9.752009646035732e-05,292.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0004625927540473,291.1214599609375,294.1499938964844,267.5397644042969,267.1430358886719,274.028076171875,267.79888916015625,292.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867413900792,4.313776891251564e-09,0.0009867370827123,-0.010353710502386,0.0,0.0,0.0,-0.0069513372145593,60.0,-16.98477554321289,-0.0,-6.63844446080475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.64813232421875,0.0,0.0,9.260731894755736e-05,293.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,9.751997276907788e-05,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5108947753906,0.0,0.0,7.20279203960672e-05,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8482666015625,0.0,0.0,9.752009646035732e-05,292.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0004625927540473,291.1214599609375,294.1499938964844,267.5397644042969,267.1430358886719,274.028076171875,267.79888916015625,292.7391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867413900792,4.313776891251564e-09,0.0009867370827123,-0.010353710502386,0.0,0.0,0.0,-0.0069513372145593,60.0,-16.98477554321289,-0.0,-6.63844446080475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6285095214844,0.0,0.0,9.267580753657968e-05,293.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.759208478499204e-05,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4929504394531,0.0,0.0,7.208118040580302e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.826171875,0.0,0.0,9.759220847627148e-05,292.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0004629348404705,291.1201477050781,294.1499938964844,267.4963073730469,267.1074523925781,273.91436767578125,267.7549133300781,292.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.399071329430626e-09,0.0009874664247035,-0.0105771860107779,0.0,0.0,0.0,-0.0069936215877532,60.0,-17.01830291748047,-0.0,-6.648263450870219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6285095214844,0.0,0.0,9.267580753657968e-05,293.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.759208478499204e-05,292.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4929504394531,0.0,0.0,7.208118040580302e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.826171875,0.0,0.0,9.759220847627148e-05,292.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0004629348404705,291.1201477050781,294.1499938964844,267.4963073730469,267.1074523925781,273.91436767578125,267.7549133300781,292.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874707320705,4.399071329430626e-09,0.0009874664247035,-0.0105771860107779,0.0,0.0,0.0,-0.0069936215877532,60.0,-17.01830291748047,-0.0,-6.648263450870219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6187744140625,0.0,0.0,9.27123473957181e-05,293.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,9.763056732481346e-05,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4840393066406,0.0,0.0,7.210960029624403e-05,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8152160644531,0.0,0.0,9.76306910160929e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,0.0004631173796951,291.1194763183594,294.1499938964844,267.4747619628906,267.0897521972656,273.85797119140625,267.7325744628906,292.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878600249066,4.44458203574527e-09,0.0009878554847091,-0.0106964241713285,0.0,0.0,0.0,-0.0070161828771233,60.0,-17.035377502441406,-0.0,-6.65350512463192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.60906982421875,0.0,0.0,9.275001502828673e-05,293.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,9.767023584572598e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47515869140625,0.0,0.0,7.213890057755634e-05,291.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8043212890625,0.0,0.0,9.767035953700542e-05,292.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.000463305535959,291.1188049316406,294.1499938964844,267.453369140625,267.0721130371094,273.8018493652344,267.7100830078125,292.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.4914987284983e-09,0.0009882566519081,-0.0108193475753068,0.0,0.0,0.0,-0.0070394417271018,60.0,-17.05259895324707,-0.0,-6.658910933765584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5897827148437,0.0,0.0,9.28301815292798e-05,293.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,9.775465150596574e-05,292.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.45751953125,0.0,0.0,7.22012555343099e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7826232910156,0.0,0.0,9.775477519724518e-05,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0004637060046661,291.11737060546875,294.1499938964844,267.4111633300781,267.0371398925781,273.69049072265625,267.66455078125,292.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891150984913,4.591350410976247e-09,0.0009891105582937,-0.0110809598118066,0.0,0.0,0.0,-0.0070889424532651,60.0,-17.087539672851562,-0.0,-6.670423857713105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5897827148437,0.0,0.0,9.28301815292798e-05,293.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,9.775465150596574e-05,292.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.45751953125,0.0,0.0,7.22012555343099e-05,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7826232910156,0.0,0.0,9.775477519724518e-05,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0004637060046661,291.11737060546875,294.1499938964844,267.4111633300781,267.0371398925781,273.69049072265625,267.66455078125,292.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891150984913,4.591350410976247e-09,0.0009891105582937,-0.0110809598118066,0.0,0.0,0.0,-0.0070889424532651,60.0,-17.087539672851562,-0.0,-6.670423857713105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5706481933594,0.0,0.0,9.291601600125432e-05,293.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,9.784504072740674e-05,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44000244140625,0.0,0.0,7.226801244542003e-05,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611083984375,0.0,0.0,9.784515714272855e-05,292.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0004641347331926,291.11590576171875,294.1499938964844,267.369873046875,267.0027160644531,273.580078125,267.6186218261719,292.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-17.122983932495117,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5706481933594,0.0,0.0,9.291601600125432e-05,293.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,9.784504072740674e-05,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.44000244140625,0.0,0.0,7.226801244542003e-05,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7611083984375,0.0,0.0,9.784515714272855e-05,292.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0004641347331926,291.11590576171875,294.1499938964844,267.369873046875,267.0027160644531,273.580078125,267.6186218261719,292.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-17.122983932495117,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516357421875,0.0,0.0,9.300810779677704e-05,293.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.794201469048858e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.422607421875,0.0,0.0,7.233963697217405e-05,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7397766113281,0.0,0.0,9.79421311058104e-05,292.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0004645947483368,291.1143493652344,294.1499938964844,267.3297119140625,266.968994140625,273.47076416015625,267.5724182128906,292.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-17.158912658691406,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5516357421875,0.0,0.0,9.300810779677704e-05,293.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,9.794201469048858e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.422607421875,0.0,0.0,7.233963697217405e-05,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7397766113281,0.0,0.0,9.79421311058104e-05,292.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0004645947483368,291.1143493652344,294.1499938964844,267.3297119140625,266.968994140625,273.47076416015625,267.5724182128906,292.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-17.158912658691406,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328063964844,0.0,0.0,9.310642053605989e-05,293.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,9.80455442913808e-05,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4053649902344,0.0,0.0,7.241610728669912e-05,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7186279296875,0.0,0.0,9.804566070670262e-05,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0004650858463719,291.1127624511719,294.1499938964844,267.29083251953125,266.93609619140625,273.362548828125,267.526123046875,292.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-17.195194244384766,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5328063964844,0.0,0.0,9.310642053605989e-05,293.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,9.80455442913808e-05,292.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4053649902344,0.0,0.0,7.241610728669912e-05,291.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7186279296875,0.0,0.0,9.804566070670262e-05,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.0004650858463719,291.1127624511719,294.1499938964844,267.29083251953125,266.93609619140625,273.362548828125,267.526123046875,292.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-17.195194244384766,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5234375,0.0,0.0,9.315801435150206e-05,293.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,9.80998738668859e-05,292.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.39678955078125,0.0,0.0,7.245623419294134e-05,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7080993652344,0.0,0.0,9.809999028220771e-05,292.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0004653435607906,291.1119384765625,294.1499938964844,267.2719421386719,266.91998291015625,273.30889892578125,267.5030517578125,292.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926073253154,4.999691771701009e-09,0.0009926023194566,-0.0121507905423641,0.0,0.0,0.0,-0.0072913747280836,60.0,-17.21343421936035,-0.0,-6.717608869166726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5141296386719,0.0,0.0,9.321115794591606e-05,293.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,9.81558332568966e-05,292.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.38824462890625,0.0,0.0,7.249756890814751e-05,291.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6976623535156,0.0,0.0,9.81559496722184e-05,292.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11700439453125,0.0,0.0,0.0004656090168282,291.111083984375,294.1499938964844,267.25347900390625,266.9041748046875,273.25555419921875,267.4801025390625,292.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931733366101,5.065889041588889e-09,0.0009931683307513,-0.0123242186382412,0.0,0.0,0.0,-0.0073241917416453,60.0,-17.231718063354492,-0.0,-6.72527349365737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49560546875,0.0,0.0,9.332215267932042e-05,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.827272151596844e-05,292.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37127685546875,0.0,0.0,7.25838981452398e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6768493652344,0.0,0.0,9.827283793129028e-05,292.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0004661634739022,291.1093444824219,294.1499938964844,267.2178039550781,266.8734130859375,273.14971923828125,267.4345703125,292.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927347548305,60.0,-17.268352508544922,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.49560546875,0.0,0.0,9.332215267932042e-05,293.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.827272151596844e-05,292.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37127685546875,0.0,0.0,7.25838981452398e-05,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6768493652344,0.0,0.0,9.827283793129028e-05,292.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0004661634739022,291.1093444824219,294.1499938964844,267.2178039550781,266.8734130859375,273.14971923828125,267.4345703125,292.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927347548305,60.0,-17.268352508544922,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4772033691406,0.0,0.0,9.344010322820397e-05,293.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,9.839692938840015e-05,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544311523437,0.0,0.0,7.267563341883942e-05,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6562194824219,0.0,0.0,9.839703852776438e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.000466752651846,291.1075439453125,294.1499938964844,267.1839904785156,266.84393310546875,273.0451354980469,267.3899230957031,292.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956123540177,5.351077803084081e-09,0.0009956069989129,-0.0130713684484362,0.0,0.0,0.0,-0.0074655720964074,60.0,-17.304983139038086,-0.0,-6.758344994750587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4772033691406,0.0,0.0,9.344010322820397e-05,293.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,9.839692938840015e-05,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544311523437,0.0,0.0,7.267563341883942e-05,291.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6562194824219,0.0,0.0,9.839703852776438e-05,292.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.000466752651846,291.1075439453125,294.1499938964844,267.1839904785156,266.84393310546875,273.0451354980469,267.3899230957031,292.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956123540177,5.351077803084081e-09,0.0009956069989129,-0.0130713684484362,0.0,0.0,0.0,-0.0074655720964074,60.0,-17.304983139038086,-0.0,-6.758344994750587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4589538574219,0.0,0.0,9.35639691306278e-05,293.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,9.852736548054963e-05,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.33770751953125,0.0,0.0,7.277197437360883e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6357727050781,0.0,0.0,9.852748189587146e-05,292.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,0.0004673713992815,291.10565185546875,294.1499938964844,267.1522827148437,266.81591796875,272.94158935546875,267.34625244140625,292.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969319216907,5.5053757108680665e-09,0.0009969263337552,-0.013475595973432,0.0,0.0,0.0,-0.0075420644134283,60.0,-17.341514587402344,-0.0,-6.776271987973814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4589538574219,0.0,0.0,9.35639691306278e-05,293.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,9.852736548054963e-05,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.33770751953125,0.0,0.0,7.277197437360883e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6357727050781,0.0,0.0,9.852748189587146e-05,292.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,0.0004673713992815,291.10565185546875,294.1499938964844,267.1522827148437,266.81591796875,272.94158935546875,267.34625244140625,292.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969319216907,5.5053757108680665e-09,0.0009969263337552,-0.013475595973432,0.0,0.0,0.0,-0.0075420644134283,60.0,-17.341514587402344,-0.0,-6.776271987973814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4408264160156,0.0,0.0,9.369470353703946e-05,293.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,9.86650338745676e-05,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3210754394531,0.0,0.0,7.287365588126704e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6154479980469,0.0,0.0,9.86651430139318e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,0.0004680244310293,291.10369873046875,294.1499938964844,267.122802734375,266.7894897460937,272.8392028808594,267.303955078125,292.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983245981857,5.668226776833761e-09,0.0009983188938349,-0.0139022236689925,0.0,0.0,0.0,-0.0076227965764701,60.0,-17.377805709838867,-0.0,-6.795217899480124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4408264160156,0.0,0.0,9.369470353703946e-05,293.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,9.86650338745676e-05,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3210754394531,0.0,0.0,7.287365588126704e-05,291.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6154479980469,0.0,0.0,9.86651430139318e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114807128906,0.0,0.0,0.0004680244310293,291.10369873046875,294.1499938964844,267.122802734375,266.7894897460937,272.8392028808594,267.303955078125,292.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983245981857,5.668226776833761e-09,0.0009983188938349,-0.0139022236689925,0.0,0.0,0.0,-0.0076227965764701,60.0,-17.377805709838867,-0.0,-6.795217899480124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.43182373046875,0.0,0.0,9.376253728987648e-05,293.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,9.873646922642364e-05,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31280517578125,0.0,0.0,7.29264211258851e-05,291.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6053466796875,0.0,0.0,9.873657836578786e-05,292.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0004683633160311,291.10272216796875,294.1499938964844,267.1090087890625,266.77691650390625,272.7884521484375,267.283447265625,292.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990473045036,5.75273384484376e-09,0.0009990414837375,-0.0141236074268817,0.0,0.0,0.0,-0.007664690259844,60.0,-17.395816802978516,-0.0,-6.80506033745587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4228515625,0.0,0.0,9.383201540913431e-05,293.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.880962898023428e-05,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3045654296875,0.0,0.0,7.298045966308564e-05,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5953063964844,0.0,0.0,9.880973811959848e-05,292.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.0004687103501055,291.1016845703125,294.1499938964844,267.0958251953125,266.7648010253906,272.738037109375,267.263427734375,292.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997874731197,5.8392801705053915e-09,0.0009997815359383,-0.0143503313884139,0.0,0.0,0.0,-0.0077075948938727,60.0,-17.41371726989746,-0.0,-6.815147202132722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.40496826171875,0.0,0.0,9.397587564308196e-05,293.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.89611289696768e-05,292.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.28814697265625,0.0,0.0,7.309234933927655e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5752868652344,0.0,0.0,9.89612308330834e-05,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0004694289818871,291.099609375,294.1499938964844,267.0715026855469,266.7420349121094,272.63800048828125,267.2248229980469,292.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013200808316,6.018493259318802e-09,0.0010013140272349,-0.0148198055103421,0.0,0.0,0.0,-0.0077964384108781,60.0,-17.44913101196289,-0.0,-6.836057764303406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.40496826171875,0.0,0.0,9.397587564308196e-05,293.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,9.89611289696768e-05,292.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.28814697265625,0.0,0.0,7.309234933927655e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5752868652344,0.0,0.0,9.89612308330834e-05,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0004694289818871,291.099609375,294.1499938964844,267.0715026855469,266.7420349121094,272.63800048828125,267.2248229980469,292.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013200808316,6.018493259318802e-09,0.0010013140272349,-0.0148198055103421,0.0,0.0,0.0,-0.0077964384108781,60.0,-17.44913101196289,-0.0,-6.836057764303406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.38720703125,0.0,0.0,9.412636427441612e-05,293.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.91195920505561e-05,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2718505859375,0.0,0.0,7.320939766941592e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.555419921875,0.0,0.0,9.91197011899203e-05,292.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0004701806756202,291.0974426269531,294.1499938964844,267.04998779296875,266.7213134765625,272.5391845703125,267.1885681152344,292.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029232362285,6.205958857918858e-09,0.0010029170662164,-0.0153108872473239,0.0,0.0,0.0,-0.0078893732279539,60.0,-17.483882904052734,-0.0,-6.857965928475096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.38720703125,0.0,0.0,9.412636427441612e-05,293.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.91195920505561e-05,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2718505859375,0.0,0.0,7.320939766941592e-05,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.555419921875,0.0,0.0,9.91197011899203e-05,292.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0004701806756202,291.0974426269531,294.1499938964844,267.04998779296875,266.7213134765625,272.5391845703125,267.1885681152344,292.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029232362285,6.205958857918858e-09,0.0010029170662164,-0.0153108872473239,0.0,0.0,0.0,-0.0078893732279539,60.0,-17.483882904052734,-0.0,-6.857965928475096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695678710937,0.0,0.0,9.42995975492522e-05,293.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,9.930202213581651e-05,292.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2556457519531,0.0,0.0,7.334413385251537e-05,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5356750488281,0.0,0.0,9.930212399922313e-05,292.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0004710460198111,291.09521484375,294.1499938964844,267.0375061035156,266.70904541015625,272.44158935546875,267.1553955078125,292.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047687683254,6.421767118069965e-09,0.0010047622490674,-0.0158762037754058,0.0,0.0,0.0,-0.0079963579773902,60.0,-17.517436981201172,-0.0,-6.883229275445046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695678710937,0.0,0.0,9.42995975492522e-05,293.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,9.930202213581651e-05,292.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2556457519531,0.0,0.0,7.334413385251537e-05,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5356750488281,0.0,0.0,9.930212399922313e-05,292.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,0.0004710460198111,291.09521484375,294.1499938964844,267.0375061035156,266.70904541015625,272.44158935546875,267.1553955078125,292.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047687683254,6.421767118069965e-09,0.0010047622490674,-0.0158762037754058,0.0,0.0,0.0,-0.0079963579773902,60.0,-17.517436981201172,-0.0,-6.883229275445046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35205078125,0.0,0.0,9.451423829887062e-05,293.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,9.952804248314352e-05,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2395324707031,0.0,0.0,7.35110734240152e-05,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5160522460937,0.0,0.0,9.952814434655012e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0004721181758213,291.0929260253906,294.1499938964844,267.039306640625,266.7108154296875,272.3454895019531,267.1280517578125,292.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.689158560391206e-09,0.0010070486459881,-0.0165766198188066,0.0,0.0,0.0,-0.0081289149820804,60.0,-17.548887252807617,-0.0,-6.914596184515176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35205078125,0.0,0.0,9.451423829887062e-05,293.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,9.952804248314352e-05,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2395324707031,0.0,0.0,7.35110734240152e-05,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5160522460937,0.0,0.0,9.952814434655012e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,0.0004721181758213,291.0929260253906,294.1499938964844,267.039306640625,266.7108154296875,272.3454895019531,267.1280517578125,292.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.689158560391206e-09,0.0010070486459881,-0.0165766198188066,0.0,0.0,0.0,-0.0081289149820804,60.0,-17.548887252807617,-0.0,-6.914596184515176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.34332275390625,0.0,0.0,9.463911555940284e-05,293.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.110595703125,0.0,0.0,9.965954814106226e-05,292.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315368652344,0.0,0.0,7.360820018220693e-05,291.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5063171386719,0.0,0.0,9.965965000446886e-05,292.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0004727419873233,291.0917358398437,294.1499938964844,267.0452575683594,266.7166748046875,272.298095703125,267.1175231933594,292.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083857923746,6.8447327805643e-09,0.0010083789238706,-0.0169841274619102,0.0,0.0,0.0,-0.0082060396671295,60.0,-17.563962936401367,-0.0,-6.932878449106283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
