time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853560,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345947265625,0.0,0.0,9.47733351495117e-05,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,9.98008908936754e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2235107421875,0.0,0.0,7.371259562205523e-05,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.49658203125,0.0,0.0,9.9800992757082e-05,292.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0004734124522656,291.0905456542969,294.1499938964844,267.0544128417969,266.72564697265625,272.2510681152344,267.10888671875,292.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098157217726,7.011949243462823e-09,0.0010098087368533,-0.0174221210181713,0.0,0.0,0.0,-0.0082889357581734,60.0,-17.578811645507812,-0.0,-6.952556219630426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3172607421875,0.0,0.0,9.507934737484902e-05,293.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0001001231357804,292.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2075500488281,0.0,0.0,7.39506067475304e-05,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4771728515625,0.0,0.0,0.0001001232376438,292.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,0.0004749410436488,291.08807373046875,294.1499938964844,267.0817565917969,266.75250244140625,272.1583557128906,267.09893798828125,292.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393188283799644e-09,0.0010130684822797,-0.0184206720441579,0.0,0.0,0.0,-0.0084779318422079,60.0,-17.608325958251953,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3172607421875,0.0,0.0,9.507934737484902e-05,293.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0001001231357804,292.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2075500488281,0.0,0.0,7.39506067475304e-05,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4771728515625,0.0,0.0,0.0001001232376438,292.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,0.0004749410436488,291.08807373046875,294.1499938964844,267.0817565917969,266.75250244140625,272.1583557128906,267.09893798828125,292.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130759328603,7.393188283799644e-09,0.0010130684822797,-0.0184206720441579,0.0,0.0,0.0,-0.0084779318422079,60.0,-17.608325958251953,-0.0,-6.997523627205737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.0,0.0,9.54366914811544e-05,293.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001004994337563,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1916809082031,0.0,0.0,7.42285410524346e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4578857421875,0.0,0.0,0.0001004995356197,292.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0004767260397784,291.0855407714844,294.1499938964844,267.120361328125,266.7904052734375,272.0677185058594,267.1010131835937,292.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101688306313,7.838385940317494e-09,0.0010168752633035,-0.0195866730064153,0.0,0.0,0.0,-0.0086986338719725,60.0,-17.63859748840332,-0.0,-7.050218187032442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29998779296875,0.0,0.0,9.54366914811544e-05,293.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10565185546875,0.0,0.0,0.0001004994337563,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1916809082031,0.0,0.0,7.42285410524346e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4578857421875,0.0,0.0,0.0001004995356197,292.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,0.0004767260397784,291.0855407714844,294.1499938964844,267.120361328125,266.7904052734375,272.0677185058594,267.1010131835937,292.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101688306313,7.838385940317494e-09,0.0010168752633035,-0.0195866730064153,0.0,0.0,0.0,-0.0086986338719725,60.0,-17.63859748840332,-0.0,-7.050218187032442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.28277587890625,0.0,0.0,9.58484160946682e-05,293.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0001009329935186,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1758117675781,0.0,0.0,7.454876322299242e-05,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4386901855469,0.0,0.0,0.000100933095382,292.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0004787826619576,291.0829162597656,294.1499938964844,267.169189453125,266.8383483886719,271.9790344238281,267.1148986816406,292.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351332958511648e-09,0.0010212612105533,-0.0209300201386213,0.0,0.0,0.0,-0.0089529231190681,60.0,-17.670820236206055,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.28277587890625,0.0,0.0,9.58484160946682e-05,293.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0001009329935186,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1758117675781,0.0,0.0,7.454876322299242e-05,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4386901855469,0.0,0.0,0.000100933095382,292.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0004787826619576,291.0829162597656,294.1499938964844,267.169189453125,266.8383483886719,271.9790344238281,267.1148986816406,292.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212695924565,8.351332958511648e-09,0.0010212612105533,-0.0209300201386213,0.0,0.0,0.0,-0.0089529231190681,60.0,-17.670820236206055,-0.0,-7.111176358876038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655944824219,0.0,0.0,9.631857392378151e-05,293.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,0.0001014281006064,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.0,7.491444557672366e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,0.0001014282024698,292.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0004811312246602,291.0802307128906,294.1499938964844,267.22723388671875,266.89532470703125,271.8926086425781,267.1424560546875,292.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026278710924,8.937098172623337e-09,0.0010262698633596,-0.0224639289081096,0.0,0.0,0.0,-0.0092433113604784,60.0,-17.706392288208008,-0.0,-7.181108685472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655944824219,0.0,0.0,9.631857392378151e-05,293.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,0.0001014281006064,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600341796875,0.0,0.0,7.491444557672366e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,0.0001014282024698,292.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937194824219,0.0,0.0,0.0004811312246602,291.0802307128906,294.1499938964844,267.22723388671875,266.89532470703125,271.8926086425781,267.1424560546875,292.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026278710924,8.937098172623337e-09,0.0010262698633596,-0.0224639289081096,0.0,0.0,0.0,-0.0092433113604784,60.0,-17.706392288208008,-0.0,-7.181108685472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2570495605469,0.0,0.0,9.657815098762512e-05,293.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.000101701443782,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1521301269531,0.0,0.0,7.511633884860203e-05,291.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4100036621094,0.0,0.0,0.0001017015456454,292.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,0.0004824278585147,291.0788269042969,294.1499938964844,267.2593688964844,266.9268798828125,271.8503112792969,267.16143798828125,292.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290442733094,9.260496369734028e-09,0.0010290350764989,-0.0233107283711433,0.0,0.0,0.0,-0.009403632953763,60.0,-17.725847244262695,-0.0,-7.21986452845158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2485046386719,0.0,0.0,9.685044642537832e-05,293.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001019881819956,291.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,7.532812742283568e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.40045166015625,0.0,0.0,0.0001019882838591,292.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,0.0004837880260311,291.0774230957031,294.1499938964844,267.2934265136719,266.9603271484375,271.8084716796875,267.1832275390625,292.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319454595446,9.599747663457949e-09,0.0010319357970729,-0.0241989828646183,0.0,0.0,0.0,-0.0095718139782547,60.0,-17.746318817138672,-0.0,-7.260632628458552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2314147949219,0.0,0.0,9.74459617282264e-05,293.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.0001026152895065,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1285095214844,0.0,0.0,7.579130760859698e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3814392089844,0.0,0.0,0.0001026153913699,292.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0004867627576459,291.07452392578125,294.1499938964844,267.3667907714844,267.0323486328125,271.7265930175781,267.23638916015625,292.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341704381744421e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.009939631447196,60.0,-17.791582107543945,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2314147949219,0.0,0.0,9.74459617282264e-05,293.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.0001026152895065,291.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1285095214844,0.0,0.0,7.579130760859698e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3814392089844,0.0,0.0,0.0001026153913699,292.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0004867627576459,291.07452392578125,294.1499938964844,267.3667907714844,267.0323486328125,271.7265930175781,267.23638916015625,292.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341704381744421e-08,0.0010382799664512,-0.0261414367705583,0.0,0.0,0.0,-0.009939631447196,60.0,-17.791582107543945,-0.0,-7.350192987587435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.21435546875,0.0,0.0,9.81064877123572e-05,293.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0001033108565025,291.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,7.630504842381924e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3624267578125,0.0,0.0,0.0001033109583659,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0004900622298009,291.0715637207031,294.1499938964844,267.4462890625,267.1103820800781,271.64715576171875,267.3021545410156,292.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453277500346,1.1164664748264386e-08,0.0010453165741637,-0.0282956138253211,0.0,0.0,0.0,-0.010347606614232,60.0,-17.843360900878906,-0.0,-7.450172034850766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.21435546875,0.0,0.0,9.81064877123572e-05,293.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0944519042969,0.0,0.0,0.0001033108565025,291.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,7.630504842381924e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3624267578125,0.0,0.0,0.0001033109583659,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,0.0004900622298009,291.0715637207031,294.1499938964844,267.4462890625,267.1103820800781,271.64715576171875,267.3021545410156,292.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453277500346,1.1164664748264386e-08,0.0010453165741637,-0.0282956138253211,0.0,0.0,0.0,-0.010347606614232,60.0,-17.843360900878906,-0.0,-7.450172034850766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1972961425781,0.0,0.0,9.883079474093392e-05,293.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001040735878632,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0970458984375,0.0,0.0,7.686839671805501e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34344482421875,0.0,0.0,0.0001040736824506,292.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.000493680301588,291.0684814453125,294.1499938964844,267.5309143066406,267.1934509277344,271.57000732421875,267.378173828125,292.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-17.90159034729004,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1972961425781,0.0,0.0,9.883079474093392e-05,293.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920104980469,0.0,0.0,0.0001040735878632,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0970458984375,0.0,0.0,7.686839671805501e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.34344482421875,0.0,0.0,0.0001040736824506,292.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.000493680301588,291.0684814453125,294.1499938964844,267.5309143066406,267.1934509277344,271.57000732421875,267.378173828125,292.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-17.90159034729004,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18023681640625,0.0,0.0,9.961434989236297e-05,293.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001048987105605,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.081298828125,0.0,0.0,7.747783092781901e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,0.0001048988051479,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0004975943011231,291.0653076171875,294.1499938964844,267.6195983886719,267.280517578125,271.49542236328125,267.4639892578125,292.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043364610609842e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-17.967016220092773,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.18023681640625,0.0,0.0,9.961434989236297e-05,293.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001048987105605,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.081298828125,0.0,0.0,7.747783092781901e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,0.0001048988051479,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0004975943011231,291.0653076171875,294.1499938964844,267.6195983886719,267.280517578125,271.49542236328125,267.4639892578125,292.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043364610609842e-08,0.0010613802587613,-0.0332117937505245,0.0,0.0,0.0,-0.0112789534032344,60.0,-17.967016220092773,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.17169189453125,0.0,0.0,0.000100026729342,293.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881652832031,0.0,0.0,0.0001053329615388,291.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.07342529296875,0.0,0.0,7.779856969136745e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3149719238281,0.0,0.0,0.0001053330634022,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0004996542120352,291.06365966796875,294.1499938964844,267.6651611328125,267.3252258300781,271.4591369628906,267.510009765625,292.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657870443537,1.3557166056443748e-08,0.0010657735401764,-0.0345559120178222,0.0,0.0,0.0,-0.0115336654707789,60.0,-18.002277374267578,-0.0,-7.744662866571161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.16314697265625,0.0,0.0,0.0001004493096843,293.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,0.0001057779663824,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655517578125,0.0,0.0,7.812724652467296e-05,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30548095703125,0.0,0.0,0.0001057780609698,292.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0005017651128582,291.06201171875,294.1499938964844,267.7113647460937,267.3705749511719,271.42340087890625,267.55743408203125,292.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702894069254,1.4083687105426181e-08,0.0010702753206714,-0.0359331145882606,0.0,0.0,0.0,-0.0117946825921535,60.0,-18.03875732421875,-0.0,-7.810236724026255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.14605712890625,0.0,0.0,0.0001013221044559,293.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.0001066970507963,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0497741699219,0.0,0.0,7.880607881816104e-05,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864990234375,0.0,0.0,0.0001066971526597,292.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0005061248666606,291.0586242675781,294.1499938964844,267.80517578125,267.462646484375,271.35382080078125,267.6560363769531,292.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171156775295458e-08,0.0010795735288411,-0.0387769229710102,0.0,0.0,0.0,-0.0123337851837277,60.0,-18.11532592773437,-0.0,-7.946547242454471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.14605712890625,0.0,0.0,0.0001013221044559,293.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.0001066970507963,291.875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0497741699219,0.0,0.0,7.880607881816104e-05,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864990234375,0.0,0.0,0.0001066971526597,292.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0005061248666606,291.0586242675781,294.1499938964844,267.80517578125,267.462646484375,271.35382080078125,267.6560363769531,292.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795887792482,1.5171156775295458e-08,0.0010795735288411,-0.0387769229710102,0.0,0.0,0.0,-0.0123337851837277,60.0,-18.11532592773437,-0.0,-7.946547242454471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12896728515625,0.0,0.0,0.0001022157593979,293.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001076381158782,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0339660644531,0.0,0.0,7.950115104904398e-05,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,0.0001076382177416,292.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0005105888703837,291.0551147460937,294.1499938964844,267.8999938964844,267.55572509765625,271.2868347167969,267.758056640625,292.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284639414720914e-08,0.0010890940902754,-0.0416877940297126,0.0,0.0,0.0,-0.01288578286767,60.0,-18.194902420043945,-0.0,-8.087338443374392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12896728515625,0.0,0.0,0.0001022157593979,293.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.081298828125,0.0,0.0,0.0001076381158782,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0339660644531,0.0,0.0,7.950115104904398e-05,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,0.0001076382177416,292.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,0.0005105888703837,291.0551147460937,294.1499938964844,267.8999938964844,267.55572509765625,271.2868347167969,267.758056640625,292.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891103884205,1.6284639414720914e-08,0.0010890940902754,-0.0416877940297126,0.0,0.0,0.0,-0.01288578286767,60.0,-18.194902420043945,-0.0,-8.087338443374392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.11181640625,0.0,0.0,0.0001031084539135,293.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.000108578162326,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180969238281,0.0,0.0,8.019545930437744e-05,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2484741210937,0.0,0.0,0.0001085782641894,292.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,0.000515048042871,291.0514831542969,294.1499938964844,267.9948425292969,267.6487731933594,271.2222595214844,267.86151123046875,292.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986218694597,1.7396928342350293e-08,0.0010986045235767,-0.0445945113897323,0.0,0.0,0.0,-0.0134371882304549,60.0,-18.274673461914062,-0.0,-8.22921109033814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.11181640625,0.0,0.0,0.0001031084539135,293.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.000108578162326,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180969238281,0.0,0.0,8.019545930437744e-05,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2484741210937,0.0,0.0,0.0001085782641894,292.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,0.000515048042871,291.0514831542969,294.1499938964844,267.9948425292969,267.6487731933594,271.2222595214844,267.86151123046875,292.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986218694597,1.7396928342350293e-08,0.0010986045235767,-0.0445945113897323,0.0,0.0,0.0,-0.0134371882304549,60.0,-18.274673461914062,-0.0,-8.22921109033814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0946655273437,0.0,0.0,0.0001039825365296,293.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0001094986218959,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,8.087531023193151e-05,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294311523437,0.0,0.0,0.0001094987164833,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0005194143159314,291.0477600097656,294.1499938964844,268.088623046875,267.7408447265625,271.1603698730469,267.96466064453125,292.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079350952059,1.848604824772337e-08,0.0011079165851697,-0.0474396049976348,0.0,0.0,0.0,-0.013977107591927,60.0,-18.351560592651367,-0.0,-8.369322301859938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0946655273437,0.0,0.0,0.0001039825365296,293.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0001094986218959,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,8.087531023193151e-05,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2294311523437,0.0,0.0,0.0001094987164833,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0005194143159314,291.0477600097656,294.1499938964844,268.088623046875,267.7408447265625,271.1603698730469,267.96466064453125,292.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079350952059,1.848604824772337e-08,0.0011079165851697,-0.0474396049976348,0.0,0.0,0.0,-0.013977107591927,60.0,-18.351560592651367,-0.0,-8.369322301859938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860900878906,0.0,0.0,0.0001044269520207,293.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0001099666114896,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9942932128906,0.0,0.0,8.12209618743509e-05,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21990966796875,0.0,0.0,0.0001099667060771,292.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0005216342397034,291.0458374023437,294.1499938964844,268.13482666015625,267.7861633300781,271.13043212890625,268.0156555175781,292.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126701720058,1.903980084705381e-08,0.0011126510798931,-0.0488857328891754,0.0,0.0,0.0,-0.0142516233026981,60.0,-18.389556884765625,-0.0,-8.441013932269925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0774841308594,0.0,0.0,0.0001048686390276,293.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0001104317270801,291.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,8.156449621310458e-05,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2103881835937,0.0,0.0,0.0001104318216675,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0005238405428826,291.0438842773437,294.1499938964844,268.1803894042969,267.83087158203125,271.10113525390625,268.0660400390625,292.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173762613907,1.9590148170323122e-08,0.0011173565872013,-0.0503226667642593,0.0,0.0,0.0,-0.0145244523882865,60.0,-18.427967071533203,-0.0,-8.512566296303704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.060302734375,0.0,0.0,0.000105648941826,293.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001112534228013,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704284667969,0.0,0.0,8.217139838961884e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913452148437,0.0,0.0,0.0001112535173888,292.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,0.0005277383024804,291.0399169921875,294.1499938964844,268.26910400390625,267.9179077148437,271.0443725585937,268.16436767578125,292.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256906436756,2.0562429980941488e-08,0.0011256700381636,-0.0528605133295059,0.0,0.0,0.0,-0.0150064518675208,60.0,-18.49702453613281,-0.0,-8.639713655611558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.060302734375,0.0,0.0,0.000105648941826,293.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001112534228013,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704284667969,0.0,0.0,8.217139838961884e-05,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913452148437,0.0,0.0,0.0001112535173888,292.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,0.0005277383024804,291.0399169921875,294.1499938964844,268.26910400390625,267.9179077148437,271.0443725585937,268.16436767578125,292.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256906436756,2.0562429980941488e-08,0.0011256700381636,-0.0528605133295059,0.0,0.0,0.0,-0.0150064518675208,60.0,-18.49702453613281,-0.0,-8.639713655611558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001062306691892,293.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,0.0001118660075007,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9544982910156,0.0,0.0,8.262385381385684e-05,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1723327636719,0.0,0.0,0.0001118661020882,292.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.0005306442035362,291.0357971191406,294.1499938964844,268.35369873046875,268.0009155273437,270.99005126953125,268.258056640625,292.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318892939016,2.1287284823756646e-08,0.0011318679898977,-0.0547518730163574,0.0,0.0,0.0,-0.0153657924383878,60.0,-18.540590286254883,-0.0,-8.735116807656595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001062306691892,293.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,0.0001118660075007,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9544982910156,0.0,0.0,8.262385381385684e-05,291.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1723327636719,0.0,0.0,0.0001118661020882,292.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.0005306442035362,291.0357971191406,294.1499938964844,268.35369873046875,268.0009155273437,270.99005126953125,268.258056640625,292.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318892939016,2.1287284823756646e-08,0.0011318679898977,-0.0547518730163574,0.0,0.0,0.0,-0.0153657924383878,60.0,-18.540590286254883,-0.0,-8.735116807656595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0260009765625,0.0,0.0,0.0001066316472133,293.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.000112288253149,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9386291503906,0.0,0.0,8.293572318507358e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534118652344,0.0,0.0,0.0001122883477364,292.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0005326471291482,291.0316162109375,294.1499938964844,268.4331970214844,268.07891845703125,270.938232421875,268.34600830078125,292.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361619690433,2.178690294840635e-08,0.0011361401993781,-0.0560551919043064,0.0,0.0,0.0,-0.0156134758144617,60.0,-18.55525588989257,-0.0,-8.801179518513892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0260009765625,0.0,0.0,0.0001066316472133,293.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.000112288253149,291.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9386291503906,0.0,0.0,8.293572318507358e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1534118652344,0.0,0.0,0.0001122883477364,292.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0005326471291482,291.0316162109375,294.1499938964844,268.4331970214844,268.07891845703125,270.938232421875,268.34600830078125,292.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361619690433,2.178690294840635e-08,0.0011361401993781,-0.0560551919043064,0.0,0.0,0.0,-0.0156134758144617,60.0,-18.55525588989257,-0.0,-8.801179518513892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0089416503906,0.0,0.0,0.0001068500132532,293.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001125182097894,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9227905273437,0.0,0.0,8.310556586366147e-05,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,0.0001125182971009,292.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0005337379407137,291.0273132324219,294.1499938964844,268.5065612792969,268.1509094238281,270.88885498046875,268.4273681640625,292.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384889949113,2.2058980420069932e-08,0.0011384668760001,-0.0567648224532604,0.0,0.0,0.0,-0.0157483574002981,60.0,-18.54141426086425,-0.0,-8.837259457550317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0089416503906,0.0,0.0,0.0001068500132532,293.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001125182097894,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9227905273437,0.0,0.0,8.310556586366147e-05,291.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1345520019531,0.0,0.0,0.0001125182971009,292.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0005337379407137,291.0273132324219,294.1499938964844,268.5065612792969,268.1509094238281,270.88885498046875,268.4273681640625,292.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384889949113,2.2058980420069932e-08,0.0011384668760001,-0.0567648224532604,0.0,0.0,0.0,-0.0157483574002981,60.0,-18.54141426086425,-0.0,-8.837259457550317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
