time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855900,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0004577636719,0.0,0.0,0.0001069163045031,293.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0001125880226027,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149169921875,0.0,0.0,8.315713057527319e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1251525878906,0.0,0.0,0.0001125881099142,292.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0005340690840967,291.0251159667969,294.1499938964844,268.5406188964844,268.184326171875,270.8650207519531,268.4653625488281,292.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391954030841,2.2141577460388362e-08,0.0011391731677576,-0.0569802336394786,0.0,0.0,0.0,-0.0157893039286136,60.0,-18.52600860595703,-0.0,-8.84822739521951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9919738769531,0.0,0.0,0.0001069727659341,293.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.0001126474744523,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90704345703125,0.0,0.0,8.320104097947478e-05,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158142089844,0.0,0.0,0.0001126475617638,292.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,0.0005343511002138,291.0229187011719,294.1499938964844,268.5727844238281,268.2158508300781,270.841796875,268.5014038085937,292.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397968046367,2.221191230944441e-08,0.0011397745693102,-0.0571636632084846,0.0,0.0,0.0,-0.0158241707831621,60.0,-18.508012771606445,-0.0,-8.857572453280228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9751281738281,0.0,0.0,0.0001070697617251,293.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001127496143453,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8913879394531,0.0,0.0,8.327647810801864e-05,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0971984863281,0.0,0.0,0.0001127497016568,292.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457763671875,0.0,0.0,0.0005348356207832,291.0184326171875,294.1499938964844,268.6307983398437,268.2727966308594,270.7967224121094,268.5683288574219,292.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408301070332,2.2332748983444617e-08,0.0011408077552914,-0.0574787780642509,0.0,0.0,0.0,-0.0158840753138065,60.0,-18.47014808654785,-0.0,-8.8736385350785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9751281738281,0.0,0.0,0.0001070697617251,293.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0001127496143453,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8913879394531,0.0,0.0,8.327647810801864e-05,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0971984863281,0.0,0.0,0.0001127497016568,292.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457763671875,0.0,0.0,0.0005348356207832,291.0184326171875,294.1499938964844,268.6307983398437,268.2727966308594,270.7967224121094,268.5683288574219,292.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408301070332,2.2332748983444617e-08,0.0011408077552914,-0.0574787780642509,0.0,0.0,0.0,-0.0158840753138065,60.0,-18.47014808654785,-0.0,-8.8736385350785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9583435058594,0.0,0.0,0.0001071139122359,293.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0001127961077145,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758239746094,0.0,0.0,8.331082062795758e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0787048339844,0.0,0.0,0.000112796195026,292.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0005350561696104,291.01385498046875,294.1499938964844,268.6796264648437,268.3207092285156,270.7536315917969,268.6261291503906,292.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413005413487,2.238773788576509e-08,0.0011412780731916,-0.0576221719384193,0.0,0.0,0.0,-0.0159113351255655,60.0,-18.43077278137207,-0.0,-8.880954283085887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9583435058594,0.0,0.0,0.0001071139122359,293.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,0.0001127961077145,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758239746094,0.0,0.0,8.331082062795758e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0787048339844,0.0,0.0,0.000112796195026,292.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,0.0005350561696104,291.01385498046875,294.1499938964844,268.6796264648437,268.3207092285156,270.7536315917969,268.6261291503906,292.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413005413487,2.238773788576509e-08,0.0011412780731916,-0.0576221719384193,0.0,0.0,0.0,-0.0159113351255655,60.0,-18.43077278137207,-0.0,-8.880954283085887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.94171142578125,0.0,0.0,0.0001071190126822,293.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,0.0001128014773712,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603210449219,0.0,0.0,8.331478602485731e-05,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0603332519531,0.0,0.0,0.0001128015646827,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0005350816645659,291.0091857910156,294.1499938964844,268.7182312011719,268.35858154296875,270.7122802734375,268.6745300292969,292.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413546744734,2.239405816339968e-08,0.0011413322063162,-0.0576386526226997,0.0,0.0,0.0,-0.0159144699573516,60.0,-18.39095497131348,-0.0,-8.881795565685024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.94171142578125,0.0,0.0,0.0001071190126822,293.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0444030761719,0.0,0.0,0.0001128014773712,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603210449219,0.0,0.0,8.331478602485731e-05,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0603332519531,0.0,0.0,0.0001128015646827,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0005350816645659,291.0091857910156,294.1499938964844,268.7182312011719,268.35858154296875,270.7122802734375,268.6745300292969,292.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413546744734,2.239405816339968e-08,0.0011413322063162,-0.0576386526226997,0.0,0.0,0.0,-0.0159144699573516,60.0,-18.39095497131348,-0.0,-8.881795565685024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9251403808594,0.0,0.0,0.0001071055594366,293.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001127873183577,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,8.330432319780812e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421142578125,0.0,0.0,0.0001127873983932,292.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.0005350144347175,291.0044250488281,294.1499938964844,268.74560546875,268.3854064941406,270.67242431640625,268.7125244140625,292.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-18.35438537597656,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9251403808594,0.0,0.0,0.0001071055594366,293.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001127873183577,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,8.330432319780812e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0421142578125,0.0,0.0,0.0001127873983932,292.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03472900390625,0.0,0.0,0.0005350144347175,291.0044250488281,294.1499938964844,268.74560546875,268.3854064941406,270.67242431640625,268.7125244140625,292.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412111343815,2.2377271591267345e-08,0.0011411887826398,-0.0575948804616928,0.0,0.0,0.0,-0.0159061476588249,60.0,-18.35438537597656,-0.0,-8.879561619323797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9169311523437,0.0,0.0,0.0001070980797521,293.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0001127794312196,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8372802734375,0.0,0.0,8.329850243171677e-05,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0330505371094,0.0,0.0,0.0001127795185311,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,0.0005349770653992,291.00201416015625,294.1499938964844,268.7547302246094,268.3943786621094,270.6529846191406,268.7271423339844,292.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411311570554,2.2367929730648945e-08,0.0011411088053137,-0.0575705170631408,0.0,0.0,0.0,-0.0159015171229839,60.0,-18.338764190673828,-0.0,-8.87831888007895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9087219238281,0.0,0.0,0.0001070934304152,293.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0001127745417761,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8296203613281,0.0,0.0,8.329488628078252e-05,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0240173339844,0.0,0.0,0.0001127746218116,292.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,0.0005349538405425,290.99957275390625,294.1499938964844,268.7606811523437,268.40020751953125,270.6338195800781,268.73883056640625,292.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410815641283,2.2362122820140943e-08,0.0011410592123866,-0.0575553774833679,0.0,0.0,0.0,-0.0158986374735832,60.0,-18.325517654418945,-0.0,-8.877545809582443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89239501953125,0.0,0.0,0.0001071001825039,293.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0001127816503867,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8144226074219,0.0,0.0,8.330014679813758e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060729980469,0.0,0.0,0.0001127817376982,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0005349876009859,290.9946594238281,294.1499938964844,268.76251220703125,268.4020080566406,270.5960998535156,268.7535705566406,292.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411531595513,2.2370510777136587e-08,0.0011411308078095,-0.0575772523880004,0.0,0.0,0.0,-0.0159027967602014,60.0,-18.30746459960937,-0.0,-8.878662072220322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89239501953125,0.0,0.0,0.0001071001825039,293.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0001127816503867,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8144226074219,0.0,0.0,8.330014679813758e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060729980469,0.0,0.0,0.0001127817376982,292.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0005349876009859,290.9946594238281,294.1499938964844,268.76251220703125,268.4020080566406,270.5960998535156,268.7535705566406,292.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411531595513,2.2370510777136587e-08,0.0011411308078095,-0.0575772523880004,0.0,0.0,0.0,-0.0159027967602014,60.0,-18.30746459960937,-0.0,-8.878662072220322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87615966796875,0.0,0.0,0.000107141357148,293.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0001128250150941,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992858886719,0.0,0.0,8.33321682875976e-05,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882202148437,0.0,0.0,0.0001128250951296,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0005351933068595,290.9896240234375,294.1499938964844,268.75,268.3897399902344,270.5590209960937,268.754638671875,292.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-18.304977416992188,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87615966796875,0.0,0.0,0.000107141357148,293.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0001128250150941,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992858886719,0.0,0.0,8.33321682875976e-05,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882202148437,0.0,0.0,0.0001128250951296,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0005351933068595,290.9896240234375,294.1499938964844,268.75,268.3897399902344,270.5590209960937,268.754638671875,292.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-18.304977416992188,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8599853515625,0.0,0.0,0.0001072243321686,293.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0001129123847931,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78424072265625,0.0,0.0,8.339669875567779e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704895019531,0.0,0.0,0.0001129124648286,292.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0005356077454052,290.9845275878906,294.1499938964844,268.7300109863281,268.3701171875,270.52227783203125,268.7439880371094,292.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-18.317501068115234,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8599853515625,0.0,0.0,0.0001072243321686,293.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0001129123847931,291.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78424072265625,0.0,0.0,8.339669875567779e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9704895019531,0.0,0.0,0.0001129124648286,292.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,0.0005356077454052,290.9845275878906,294.1499938964844,268.7300109863281,268.3701171875,270.52227783203125,268.7439880371094,292.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-18.317501068115234,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84393310546875,0.0,0.0,0.0001073477760655,293.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001130423770518,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,8.349271956831217e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9528503417969,0.0,0.0,0.0001130424570874,292.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.000536224397365,290.9793395996094,294.1499938964844,268.7099914550781,268.3504943847656,270.4858703613281,268.7274169921875,292.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815202116966,0.0,0.0,0.0,-0.0160557013005018,60.0,-18.33989524841309,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84393310546875,0.0,0.0,0.0001073477760655,293.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,0.0001130423770518,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76922607421875,0.0,0.0,8.349271956831217e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9528503417969,0.0,0.0,0.0001130424570874,292.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.000536224397365,290.9793395996094,294.1499938964844,268.7099914550781,268.3504943847656,270.4858703613281,268.7274169921875,292.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678953826016368e-08,0.0011437674984335,-0.0583815202116966,0.0,0.0,0.0,-0.0160557013005018,60.0,-18.33989524841309,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359375,0.0,0.0,0.0001074249157682,293.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,0.0001131236058427,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.76177978515625,0.0,0.0,8.355270983884111e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9440612792969,0.0,0.0,0.0001131236858782,292.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,0.0005366096738725,290.9766845703125,294.1499938964844,268.70001220703125,268.3406677246094,270.4677734375,268.7181701660156,292.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446119751781,2.27750582837416e-08,0.001144589157775,-0.0586320906877517,0.0,0.0,0.0,-0.0161033421754837,60.0,-18.35394859313965,-0.0,-8.932570949582441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82794189453125,0.0,0.0,0.0001075097243301,293.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01593017578125,0.0,0.0,0.0001132129182224,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543029785156,0.0,0.0,8.36186736705713e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.935302734375,0.0,0.0,0.0001132129909819,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105895996094,0.0,0.0,0.0005370333092287,290.9740295410156,294.1499938964844,268.69000244140625,268.33087158203125,270.4497375488281,268.7086181640625,292.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455153580754,2.2880726646690164e-08,0.0011454925406724,-0.0589075833559036,0.0,0.0,0.0,-0.0161557253450155,60.0,-18.36941719055176,-0.0,-8.94667877560096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81201171875,0.0,0.0,0.0001077065608114,293.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,0.0001134201957029,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.73944091796875,0.0,0.0,8.377176709473133e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178466796875,0.0,0.0,0.0001134202684625,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0005380165530368,290.9686584472656,294.1499938964844,268.6700134277344,268.3112487792969,270.41387939453125,268.6889953613281,292.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476123472675,2.312597935372197e-08,0.0011475891806185,-0.0595469437539577,0.0,0.0,0.0,-0.0162773057818412,60.0,-18.405174255371094,-0.0,-8.979466059599872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.81201171875,0.0,0.0,0.0001077065608114,293.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115661621094,0.0,0.0,0.0001134201957029,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.73944091796875,0.0,0.0,8.377176709473133e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9178466796875,0.0,0.0,0.0001134202684625,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0005380165530368,290.9686584472656,294.1499938964844,268.6700134277344,268.3112487792969,270.41387939453125,268.6889953613281,292.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476123472675,2.312597935372197e-08,0.0011475891806185,-0.0595469437539577,0.0,0.0,0.0,-0.0162773057818412,60.0,-18.405174255371094,-0.0,-8.979466059599872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.796142578125,0.0,0.0,0.0001079316934919,293.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001136572682298,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.724609375,0.0,0.0,8.394687029067427e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004821777344,0.0,0.0,0.0001136573409894,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0005391411250457,290.9631652832031,294.1499938964844,268.6499938964844,268.2916259765625,270.3782653808594,268.6689758300781,292.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500108521431,2.340648919130217e-08,0.0011499873362481,-0.0602781325578689,0.0,0.0,0.0,-0.0164163652807474,60.0,-18.44633674621582,-0.0,-9.017039559466866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.796142578125,0.0,0.0,0.0001079316934919,293.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007080078125,0.0,0.0,0.0001136572682298,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.724609375,0.0,0.0,8.394687029067427e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004821777344,0.0,0.0,0.0001136573409894,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,0.0005391411250457,290.9631652832031,294.1499938964844,268.6499938964844,268.2916259765625,270.3782653808594,268.6689758300781,292.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500108521431,2.340648919130217e-08,0.0011499873362481,-0.0602781325578689,0.0,0.0,0.0,-0.0164163652807474,60.0,-18.44633674621582,-0.0,-9.017039559466866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78033447265625,0.0,0.0,0.0001081791197066,293.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,0.000113917820272,291.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098083496094,0.0,0.0,8.413931936956942e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8831787109375,0.0,0.0,0.0001139179003075,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0005403771065175,290.95758056640625,294.1499938964844,268.6300048828125,268.2720031738281,270.3428955078125,268.6488342285156,292.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526468442752,2.37147901316348e-08,0.0011526232119649,-0.0610816478729248,0.0,0.0,0.0,-0.0165692009031772,60.0,-18.491737365722656,-0.0,-9.058425831653949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78033447265625,0.0,0.0,0.0001081791197066,293.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025329589844,0.0,0.0,0.000113917820272,291.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098083496094,0.0,0.0,8.413931936956942e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8831787109375,0.0,0.0,0.0001139179003075,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0005403771065175,290.95758056640625,294.1499938964844,268.6300048828125,268.2720031738281,270.3428955078125,268.6488342285156,292.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526468442752,2.37147901316348e-08,0.0011526232119649,-0.0610816478729248,0.0,0.0,0.0,-0.0165692009031772,60.0,-18.491737365722656,-0.0,-9.058425831653949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645568847656,0.0,0.0,0.0001084401083062,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001141926550189,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950378417969,0.0,0.0,8.434230403508991e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8659362792969,0.0,0.0,0.0001141927350545,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99285888671875,0.0,0.0,0.000541680783499,290.951904296875,294.1499938964844,268.6099853515625,268.2523803710937,270.3077392578125,268.6286315917969,292.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039987778223804e-08,0.0011554034426808,-0.0619290769100189,0.0,0.0,0.0,-0.0167304128408432,60.0,-18.540468215942383,-0.0,-9.102183184950265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7645568847656,0.0,0.0,0.0001084401083062,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979248046875,0.0,0.0,0.0001141926550189,291.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6950378417969,0.0,0.0,8.434230403508991e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8659362792969,0.0,0.0,0.0001141927350545,292.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99285888671875,0.0,0.0,0.000541680783499,290.951904296875,294.1499938964844,268.6099853515625,268.2523803710937,270.3077392578125,268.6286315917969,292.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039987778223804e-08,0.0011554034426808,-0.0619290769100189,0.0,0.0,0.0,-0.0167304128408432,60.0,-18.540468215942383,-0.0,-9.102183184950265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7567138671875,0.0,0.0,0.0001085730618797,293.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955749511719,0.0,0.0,0.0001143326589954,291.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.68768310546875,0.0,0.0,8.44457172206603e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8573608398437,0.0,0.0,0.0001143327390309,292.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99053955078125,0.0,0.0,0.00054234493291,290.94903564453125,294.1499938964844,268.6000061035156,268.2425842285156,270.290283203125,268.6184997558594,292.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568439658731,2.420564904070943e-08,0.0011568197514861,-0.0623607225716114,0.0,0.0,0.0,-0.0168125368654727,60.0,-18.56562042236328,-0.0,-9.124514122049733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7488708496094,0.0,0.0,0.0001087062773876,293.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931945800781,0.0,0.0,0.0001144729467341,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6803283691406,0.0,0.0,8.454932685708627e-05,291.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487854003906,0.0,0.0,0.0001144730194937,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882202148437,0.0,0.0,0.0005430103628896,290.9461364746094,294.1499938964844,268.5899963378906,268.2327575683594,270.2728576660156,268.6083679199219,292.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582633014768,2.4371638929210352e-08,0.0011582388542592,-0.0627931952476501,0.0,0.0,0.0,-0.0168948248028755,60.0,-18.590965270996094,-0.0,-9.146917534508249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331848144531,0.0,0.0,0.0001089678480639,293.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001147483926615,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,8.475276990793645e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316650390625,0.0,0.0,0.0001147484654211,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0005443170084618,290.94024658203125,294.1499938964844,268.57000732421875,268.213134765625,270.2381591796875,268.588134765625,292.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161050167866,2.4697568434817185e-08,0.0011610253714025,-0.0636422634124755,0.0,0.0,0.0,-0.0170563999563455,60.0,-18.64149284362793,-0.0,-9.190986105522825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331848144531,0.0,0.0,0.0001089678480639,293.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,0.0001147483926615,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6656494140625,0.0,0.0,8.475276990793645e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316650390625,0.0,0.0,0.0001147484654211,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0005443170084618,290.94024658203125,294.1499938964844,268.57000732421875,268.213134765625,270.2381591796875,268.588134765625,292.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161050167866,2.4697568434817185e-08,0.0011610253714025,-0.0636422634124755,0.0,0.0,0.0,-0.0170563999563455,60.0,-18.64149284362793,-0.0,-9.190986105522825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.72381591796875,0.0,0.0,0.0001091187878046,293.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854431152344,0.0,0.0,0.0001149073359556,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568603515625,0.0,0.0,8.48701674840413e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8214416503906,0.0,0.0,0.0001149074087152,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0005450709140859,290.9366760253906,294.1499938964844,268.5580139160156,268.2013854980469,270.2174377441406,268.57598876953125,292.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626582127064,2.4885638438831847e-08,0.0011626334162428,-0.0641321390867233,0.0,0.0,0.0,-0.0171496327966451,60.0,-18.67120933532715,-0.0,-9.21646332585624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7175598144531,0.0,0.0,0.0001092156089725,293.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,0.0001150092939496,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510009765625,0.0,0.0,8.49454736453481e-05,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.81463623046875,0.0,0.0,0.0001150093667092,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,0.0005455545615404,290.93426513671875,294.1499938964844,268.54998779296875,268.1935119628906,270.20367431640625,268.5679016113281,292.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636897688731,2.5006276160866043e-08,0.0011636647395789,-0.0644463449716568,0.0,0.0,0.0,-0.0172094367444515,60.0,-18.69062805175781,-0.0,-9.232824282889852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019958496094,0.0,0.0,0.0001094480685424,293.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001152540862676,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6363830566406,0.0,0.0,8.512627391610295e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976379394531,0.0,0.0,0.0001152541590272,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737548828125,0.0,0.0,0.000546715746168,290.9281921386719,294.1499938964844,268.5299987792969,268.17388916015625,270.16943359375,268.54766845703125,292.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166166504845,2.5295932459812324e-08,0.0011661411263048,-0.0652006939053535,0.0,0.0,0.0,-0.0173530299216508,60.0,-18.737119674682617,-0.0,-9.272166323626153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7019958496094,0.0,0.0,0.0001094480685424,293.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001152540862676,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6363830566406,0.0,0.0,8.512627391610295e-05,291.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976379394531,0.0,0.0,0.0001152541590272,292.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737548828125,0.0,0.0,0.000546715746168,290.9281921386719,294.1499938964844,268.5299987792969,268.17388916015625,270.16943359375,268.54766845703125,292.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166166504845,2.5295932459812324e-08,0.0011661411263048,-0.0652006939053535,0.0,0.0,0.0,-0.0173530299216508,60.0,-18.737119674682617,-0.0,-9.272166323626153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864624023437,0.0,0.0,0.0001096780397347,293.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,0.0001154962592408,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217956542969,0.0,0.0,8.530513878213242e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7807312011719,0.0,0.0,0.0001154963247245,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0005478645325638,290.9220275878906,294.1499938964844,268.510009765625,268.1542663574219,270.13543701171875,268.5274658203125,292.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686165817081,2.5582480134289654e-08,0.0011685909703373,-0.065946839749813,0.0,0.0,0.0,-0.0174950826913118,60.0,-18.78245735168457,-0.0,-9.31116872493476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
