time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858240,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864624023437,0.0,0.0,0.0001096780397347,293.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,0.0001154962592408,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6217956542969,0.0,0.0,8.530513878213242e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7807312011719,0.0,0.0,0.0001154963247245,292.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0005478645325638,290.9220275878906,294.1499938964844,268.510009765625,268.1542663574219,270.13543701171875,268.5274658203125,292.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686165817081,2.5582480134289654e-08,0.0011685909703373,-0.065946839749813,0.0,0.0,0.0,-0.0174950826913118,60.0,-18.78245735168457,-0.0,-9.31116872493476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,0.0001097823042073,293.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,0.0001156060534412,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145324707031,0.0,0.0,8.53862366057001e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7723083496094,0.0,0.0,0.0001156061262008,292.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0005483853747136,290.9189147949219,294.1499938964844,268.5,268.1444702148437,270.1184997558594,268.5173645019531,292.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697275331243,2.5712401097166552e-08,0.0011697018053382,-0.066285103559494,0.0,0.0,0.0,-0.0175594873726367,60.0,-18.804149627685547,-0.0,-9.32887900262358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709899902344,0.0,0.0,0.0001098715511034,293.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682922363281,0.0,0.0,0.0001157000369857,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.60723876953125,0.0,0.0,8.545564924133942e-05,291.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7638854980469,0.0,0.0,0.0001157001024694,292.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9636535644531,0.0,0.0,0.0005488311289809,290.915771484375,294.1499938964844,268.489990234375,268.1346435546875,270.1016540527344,268.5072631835937,292.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170678413473,2.5823601035313004e-08,0.0011706525692716,-0.0665746107697486,0.0,0.0,0.0,-0.0176146142184734,60.0,-18.82415771484375,-0.0,-9.34405051111753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6555480957031,0.0,0.0,0.0001099909350159,293.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0001158257509814,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927429199219,0.0,0.0,8.554850501241162e-05,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,0.000115825816465,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.000549427466467,290.909423828125,294.1499938964844,268.4700012207031,268.1150207519531,270.0680847167969,268.48712158203125,292.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719504836946,2.5972342498903345e-08,0.0011719245230779,-0.066961832344532,0.0,0.0,0.0,-0.0176883526146411,60.0,-18.85648536682129,-0.0,-9.364364217390177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6555480957031,0.0,0.0,0.0001099909350159,293.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0001158257509814,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927429199219,0.0,0.0,8.554850501241162e-05,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7471008300781,0.0,0.0,0.000115825816465,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95849609375,0.0,0.0,0.000549427466467,290.909423828125,294.1499938964844,268.4700012207031,268.1150207519531,270.0680847167969,268.48712158203125,292.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719504836946,2.5972342498903345e-08,0.0011719245230779,-0.066961832344532,0.0,0.0,0.0,-0.0176883526146411,60.0,-18.85648536682129,-0.0,-9.364364217390177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,0.0001100119698094,293.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0001158478989964,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57830810546875,0.0,0.0,8.556486136512831e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304077148437,0.0,0.0,0.00011584796448,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0005495325312949,290.9029846191406,294.1499938964844,268.45001220703125,268.09539794921875,270.0347900390625,268.467041015625,292.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721746996045,2.5998527775072944e-08,0.0011721486225724,-0.0670299977064132,0.0,0.0,0.0,-0.0177013352513313,60.0,-18.87459182739257,-0.0,-9.367942510607465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64019775390625,0.0,0.0,0.0001100119698094,293.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0001158478989964,291.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57830810546875,0.0,0.0,8.556486136512831e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7304077148437,0.0,0.0,0.00011584796448,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0005495325312949,290.9029846191406,294.1499938964844,268.45001220703125,268.09539794921875,270.0347900390625,268.467041015625,292.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721746996045,2.5998527775072944e-08,0.0011721486225724,-0.0670299977064132,0.0,0.0,0.0,-0.0177013352513313,60.0,-18.87459182739257,-0.0,-9.367942510607465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249084472656,0.0,0.0,0.0001099445944419,293.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001157769511337,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639038085937,0.0,0.0,8.551245991839096e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138366699219,0.0,0.0,0.0001157770166173,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0005491960328072,290.8964538574219,294.1499938964844,268.42999267578125,268.0757751464844,270.0018005371094,268.447021484375,291.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714568827301,2.5914548729133458e-08,0.0011714309221133,-0.0668113753199577,0.0,0.0,0.0,-0.017659705132246,60.0,-18.87680435180664,-0.0,-9.356468666510409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249084472656,0.0,0.0,0.0001099445944419,293.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,0.0001157769511337,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639038085937,0.0,0.0,8.551245991839096e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138366699219,0.0,0.0,0.0001157770166173,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94793701171875,0.0,0.0,0.0005491960328072,290.8964538574219,294.1499938964844,268.42999267578125,268.0757751464844,270.0018005371094,268.447021484375,291.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714568827301,2.5914548729133458e-08,0.0011714309221133,-0.0668113753199577,0.0,0.0,0.0,-0.017659705132246,60.0,-18.87680435180664,-0.0,-9.356468666510409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,0.000109791275463,293.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001156154976342,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5495910644531,0.0,0.0,8.539321424905211e-05,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69732666015625,0.0,0.0,0.0001156155631178,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0005484301364049,290.8898620605469,294.1499938964844,268.4100036621094,268.05615234375,269.9690856933594,268.4270935058594,291.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698233429342,2.5723464247562333e-08,0.0011697976151481,-0.0663139075040817,0.0,0.0,0.0,-0.0175649784505367,60.0,-18.86431884765625,-0.0,-9.3303874848516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,0.000109791275463,293.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001156154976342,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5495910644531,0.0,0.0,8.539321424905211e-05,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69732666015625,0.0,0.0,0.0001156155631178,292.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,0.0005484301364049,290.8898620605469,294.1499938964844,268.4100036621094,268.05615234375,269.9690856933594,268.4270935058594,291.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698233429342,2.5723464247562333e-08,0.0011697976151481,-0.0663139075040817,0.0,0.0,0.0,-0.0175649784505367,60.0,-18.86431884765625,-0.0,-9.3303874848516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021423339844,0.0,0.0,0.0001096828345907,293.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0001155013087554,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54248046875,0.0,0.0,8.530887134838849e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68914794921875,0.0,0.0,0.0001155013742391,292.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0005478884559124,290.88653564453125,294.1499938964844,268.3999938964844,268.0463562011719,269.9528503417969,268.4171447753906,291.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686679208651,2.55883207955776e-08,0.0011686423094943,-0.0659620463848114,0.0,0.0,0.0,-0.0174979846924543,60.0,-18.85249137878418,-0.0,-9.311963822256077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946044921875,0.0,0.0,0.0001095521365641,293.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414367675781,0.0,0.0,0.0001153636767412,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5353698730469,0.0,0.0,8.520721894456074e-05,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68096923828125,0.0,0.0,0.0001153637422248,292.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0005472355987876,290.8832092285156,294.1499938964844,268.3900146484375,268.0365295410156,269.9366760253906,268.4072265625,291.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672754772007,2.542544130790248e-08,0.0011672499822452,-0.0655379369854927,0.0,0.0,0.0,-0.0174172408878803,60.0,-18.836902618408203,-0.0,-9.289783520216589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.57958984375,0.0,0.0,0.0001092484162654,293.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001150438474724,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,8.497099042870104e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,0.00011504390568,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0005457184743136,290.8764953613281,294.1499938964844,268.3699951171875,268.01690673828125,269.90460205078125,268.387451171875,291.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640392476692,2.5046942297990437e-08,0.001164014218375,-0.064552254974842,0.0,0.0,0.0,-0.0172296054661273,60.0,-18.796689987182617,-0.0,-9.238342357775765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.57958984375,0.0,0.0,0.0001092484162654,293.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358825683594,0.0,0.0,0.0001150438474724,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,8.497099042870104e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,0.00011504390568,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,0.0005457184743136,290.8764953613281,294.1499938964844,268.3699951171875,268.01690673828125,269.90460205078125,268.387451171875,291.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640392476692,2.5046942297990437e-08,0.001164014218375,-0.064552254974842,0.0,0.0,0.0,-0.0172296054661273,60.0,-18.796689987182617,-0.0,-9.238342357775765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,0.0001089266806957,293.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001147050425061,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,8.472075569443405e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485900878906,0.0,0.0,0.0001147051007137,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0005441113025881,290.8697204589844,294.1499938964844,268.3500061035156,267.9972839355469,269.8728942871094,268.3677062988281,291.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606109328567,2.46459919139852e-08,0.0011605862528085,-0.0635079070925712,0.0,0.0,0.0,-0.0170308407396078,60.0,-18.74867057800293,-0.0,-9.184005023143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5647277832031,0.0,0.0,0.0001089266806957,293.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001147050425061,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,8.472075569443405e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6485900878906,0.0,0.0,0.0001147051007137,292.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0005441113025881,290.8697204589844,294.1499938964844,268.3500061035156,267.9972839355469,269.8728942871094,268.3677062988281,291.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606109328567,2.46459919139852e-08,0.0011605862528085,-0.0635079070925712,0.0,0.0,0.0,-0.0170308407396078,60.0,-18.74867057800293,-0.0,-9.184005023143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499267578125,0.0,0.0,0.0001086243864847,293.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001143867120845,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,8.448563312413171e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6325988769531,0.0,0.0,0.0001143867702921,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.0005426013376563,290.8629150390625,294.1499938964844,268.3299865722656,267.9776611328125,269.84149169921875,268.3479919433594,291.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573897209018,2.426927458998308e-08,0.0011573653900995,-0.0625264942646026,0.0,0.0,0.0,-0.0168440882116556,60.0,-18.700502395629883,-0.0,-9.13309818884045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499267578125,0.0,0.0,0.0001086243864847,293.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001143867120845,291.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,8.448563312413171e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6325988769531,0.0,0.0,0.0001143867702921,292.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,0.0005426013376563,290.8629150390625,294.1499938964844,268.3299865722656,267.9776611328125,269.84149169921875,268.3479919433594,291.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573897209018,2.426927458998308e-08,0.0011573653900995,-0.0625264942646026,0.0,0.0,0.0,-0.0168440882116556,60.0,-18.700502395629883,-0.0,-9.13309818884045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0001083287861547,293.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0001140754247899,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793395996094,0.0,0.0,8.425572013948113e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167297363281,0.0,0.0,0.0001140754902735,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0005411247257143,290.85601806640625,294.1499938964844,268.3099975585937,267.9580383300781,269.8104248046875,268.3282470703125,291.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542398715391,2.3900897261341925e-08,0.0011542160063982,-0.0615666359663009,0.0,0.0,0.0,-0.0166614688932895,60.0,-18.65437698364257,-0.0,-9.083454699521101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5352478027344,0.0,0.0,0.0001083287861547,293.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0001140754247899,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4793395996094,0.0,0.0,8.425572013948113e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167297363281,0.0,0.0,0.0001140754902735,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0005411247257143,290.85601806640625,294.1499938964844,268.3099975585937,267.9580383300781,269.8104248046875,268.3282470703125,291.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542398715391,2.3900897261341925e-08,0.0011542160063982,-0.0615666359663009,0.0,0.0,0.0,-0.0166614688932895,60.0,-18.65437698364257,-0.0,-9.083454699521101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279235839844,0.0,0.0,0.0001081843074643,293.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159851074219,0.0,0.0,0.0001139232917921,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4724426269531,0.0,0.0,8.414335025008768e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6088562011719,0.0,0.0,0.0001139233499998,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0005404030089266,290.8525390625,294.1499938964844,268.29998779296875,267.9482421875,269.7950134277344,268.3183898925781,291.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527003953233,2.3720852837527683e-08,0.0011526766465976,-0.0610974431037902,0.0,0.0,0.0,-0.0165722146630287,60.0,-18.631776809692383,-0.0,-9.05924011362913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206604003906,0.0,0.0,0.0001080429283319,293.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,0.0001137744111474,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,8.403338870266452e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,0.0001137744693551,292.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090881347656,0.0,0.0,0.0005396968335844,290.8490600585937,294.1499938964844,268.2900085449219,267.9384155273437,269.7796630859375,268.3085327148437,291.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511938646435,2.3544664884411762e-08,0.0011511702323332,-0.0606382675468921,0.0,0.0,0.0,-0.0164848715066909,60.0,-18.609533309936523,-0.0,-9.035576198357377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50616455078125,0.0,0.0,0.0001077780252671,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072570800781,0.0,0.0,0.0001134954509325,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,8.382735541090369e-05,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853576660156,0.0,0.0,0.0001134955091401,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9033203125,0.0,0.0,0.0005383735406212,290.8420715332031,294.1499938964844,268.2699890136719,267.9187927246094,269.74920654296875,268.288818359375,291.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483711423352,2.3214546729377616e-08,0.0011483478592708,-0.0597778148949146,0.0,0.0,0.0,-0.0163212195038795,60.0,-18.567333221435547,-0.0,-8.991320754603296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.50616455078125,0.0,0.0,0.0001077780252671,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072570800781,0.0,0.0,0.0001134954509325,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,8.382735541090369e-05,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853576660156,0.0,0.0,0.0001134955091401,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9033203125,0.0,0.0,0.0005383735406212,290.8420715332031,294.1499938964844,268.2699890136719,267.9187927246094,269.74920654296875,268.288818359375,291.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483711423352,2.3214546729377616e-08,0.0011483478592708,-0.0597778148949146,0.0,0.0,0.0,-0.0163212195038795,60.0,-18.567333221435547,-0.0,-8.991320754603296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49176025390625,0.0,0.0,0.0001075431864592,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,0.0001132481556851,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,8.364469977095723e-05,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56982421875,0.0,0.0,0.0001132482138928,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,0.0005372004816308,290.83502197265625,294.1499938964844,268.25,267.899169921875,269.7190246582031,268.2690734863281,291.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458685621619,2.2921891940086425e-08,0.0011458457447588,-0.0590149015188217,0.0,0.0,0.0,-0.016176139935851,60.0,-18.52935028076172,-0.0,-8.952177665833005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49176025390625,0.0,0.0,0.0001075431864592,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,0.0001132481556851,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,8.364469977095723e-05,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.56982421875,0.0,0.0,0.0001132482138928,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,0.0005372004816308,290.83502197265625,294.1499938964844,268.25,267.899169921875,269.7190246582031,268.2690734863281,291.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458685621619,2.2921891940086425e-08,0.0011458457447588,-0.0590149015188217,0.0,0.0,0.0,-0.016176139935851,60.0,-18.52935028076172,-0.0,-8.952177665833005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,0.000107348038,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.0001130426535382,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,8.349291601916775e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5544128417969,0.0,0.0,0.0001130427117459,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,0.0005362256779335,290.827880859375,294.1499938964844,268.2300109863281,267.8795471191406,269.6891174316406,268.24932861328125,291.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437890352681,2.2678696254274652e-08,0.0011437663342803,-0.0583808459341526,0.0,0.0,0.0,-0.0160555783659219,60.0,-18.497291564941406,-0.0,-8.919715099864336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,0.000107348038,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.0001130426535382,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4246826171875,0.0,0.0,8.349291601916775e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5544128417969,0.0,0.0,0.0001130427117459,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916015625,0.0,0.0,0.0005362256779335,290.827880859375,294.1499938964844,268.2300109863281,267.8795471191406,269.6891174316406,268.24932861328125,291.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437890352681,2.2678696254274652e-08,0.0011437663342803,-0.0583808459341526,0.0,0.0,0.0,-0.0160555783659219,60.0,-18.497291564941406,-0.0,-8.919715099864336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632263183594,0.0,0.0,0.0001072030790965,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894348144531,0.0,0.0,0.0001128900039475,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,8.338017505593598e-05,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,0.0001128900621552,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856506347656,0.0,0.0,0.0005355015746317,290.8207092285156,294.1499938964844,268.2099914550781,267.85992431640625,269.6594543457031,268.2295227050781,291.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422442039474,2.2498047869135007e-08,0.001142221619375,-0.0579098165035247,0.0,0.0,0.0,-0.0159660223871469,60.0,-18.4729118347168,-0.0,-8.895639780348574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4632263183594,0.0,0.0,0.0001072030790965,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894348144531,0.0,0.0,0.0001128900039475,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,8.338017505593598e-05,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,0.0001128900621552,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856506347656,0.0,0.0,0.0005355015746317,290.8207092285156,294.1499938964844,268.2099914550781,267.85992431640625,269.6594543457031,268.2295227050781,291.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422442039474,2.2498047869135007e-08,0.001142221619375,-0.0579098165035247,0.0,0.0,0.0,-0.0159660223871469,60.0,-18.4729118347168,-0.0,-8.895639780348574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45611572265625,0.0,0.0,0.0001071511287591,293.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88641357421875,0.0,0.0,0.0001128353032981,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4044494628906,0.0,0.0,8.333977166330442e-05,291.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53143310546875,0.0,0.0,0.0001128353542299,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,0.0005352420848794,290.8171081542969,294.1499938964844,268.20001220703125,267.8501281738281,269.6446838378906,268.2196044921875,291.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416904162615,2.2433303215052547e-08,0.0011416680645197,-0.057740993797779,0.0,0.0,0.0,-0.0159339271485805,60.0,-18.46401023864746,-0.0,-8.887018765335598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.44903564453125,0.0,0.0,0.0001071150327334,293.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0001127972864196,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3977355957031,0.0,0.0,8.331169374287128e-05,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,0.0001127973446273,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,0.0005350617575459,290.8134765625,294.1499938964844,268.19000244140625,267.8403015136719,269.6300048828125,268.2096862792969,291.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413056636229,2.2388309872667378e-08,0.0011412833118811,-0.057623665779829,0.0,0.0,0.0,-0.0159116219729185,60.0,-18.45764541625977,-0.0,-8.881030311158612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349060058594,0.0,0.0,0.0001070923754014,293.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,0.0001127734285546,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,8.329407137352973e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086364746094,0.0,0.0,0.0001127734867623,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735656738281,0.0,0.0,0.0005349486018531,290.80615234375,294.1499938964844,268.1700134277344,267.8206787109375,269.60076904296875,268.18975830078125,291.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410638689994,2.2360062246207235e-08,0.0011410415172576,-0.0575500018894672,0.0,0.0,0.0,-0.0158976167440414,60.0,-18.45263671875,-0.0,-8.87727154008644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349060058594,0.0,0.0,0.0001070923754014,293.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87725830078125,0.0,0.0,0.0001127734285546,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,8.329407137352973e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086364746094,0.0,0.0,0.0001127734867623,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735656738281,0.0,0.0,0.0005349486018531,290.80615234375,294.1499938964844,268.1700134277344,267.8206787109375,269.60076904296875,268.18975830078125,291.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410638689994,2.2360062246207235e-08,0.0011410415172576,-0.0575500018894672,0.0,0.0,0.0,-0.0158976167440414,60.0,-18.45263671875,-0.0,-8.87727154008644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,0.0001071414371835,293.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710632324219,0.0,0.0,0.0001128250878537,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,8.333222649525851e-05,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935302734375,0.0,0.0,0.0001128251460613,292.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0005351936561055,290.7987976074219,294.1499938964844,268.1499938964844,267.8010559082031,269.5716857910156,268.1697998046875,291.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415862245485,2.2421174250553122e-08,0.0011415637563914,-0.0577093623578548,0.0,0.0,0.0,-0.0159279108047485,60.0,-18.459457397460938,-0.0,-8.88540441223995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208374023437,0.0,0.0,0.0001071414371835,293.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710632324219,0.0,0.0,0.0001128250878537,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3709716796875,0.0,0.0,8.333222649525851e-05,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4935302734375,0.0,0.0,0.0001128251460613,292.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0005351936561055,290.7987976074219,294.1499938964844,268.1499938964844,267.8010559082031,269.5716857910156,268.1697998046875,291.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415862245485,2.2421174250553122e-08,0.0011415637563914,-0.0577093623578548,0.0,0.0,0.0,-0.0159279108047485,60.0,-18.459457397460938,-0.0,-8.88540441223995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40679931640625,0.0,0.0,0.0001072343802661,293.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86480712890625,0.0,0.0,0.0001129229640355,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,8.340451313415542e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,0.0001129230149672,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612365722656,0.0,0.0,0.0005356579204089,290.7913513183594,294.1499938964844,268.1300048828125,267.781982421875,269.54278564453125,268.1497497558594,291.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.0580113120377063,0.0,0.0,0.0,-0.0159853156656026,60.0,-18.476163864135746,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40679931640625,0.0,0.0,0.0001072343802661,293.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.86480712890625,0.0,0.0,0.0001129229640355,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,8.340451313415542e-05,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,0.0001129230149672,292.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612365722656,0.0,0.0,0.0005356579204089,290.7913513183594,294.1499938964844,268.1300048828125,267.781982421875,269.54278564453125,268.1497497558594,291.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536971400199945e-08,0.0011425537522882,-0.0580113120377063,0.0,0.0,0.0,-0.0159853156656026,60.0,-18.476163864135746,-0.0,-8.900824610691418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
