time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860580,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,0.0001073322855518,293.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0001130260643549,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,8.348067058250308e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,0.0001130261152866,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,0.0005361469811759,290.7838134765625,294.1499938964844,268.1099853515625,267.7640380859375,269.5140380859375,268.1296691894531,291.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436194181442,2.2658957377075243e-08,0.0011435967171564,-0.0583293810486793,0.0,0.0,0.0,-0.0160457883030176,60.0,-18.497215270996094,-0.0,-8.917083249571078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,0.0001073322855518,293.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0001130260643549,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443298339844,0.0,0.0,8.348067058250308e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634094238281,0.0,0.0,0.0001130261152866,292.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,0.0005361469811759,290.7838134765625,294.1499938964844,268.1099853515625,267.7640380859375,269.5140380859375,268.1296691894531,291.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436194181442,2.2658957377075243e-08,0.0011435967171564,-0.0583293810486793,0.0,0.0,0.0,-0.0160457883030176,60.0,-18.497215270996094,-0.0,-8.917083249571078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857727050781,0.0,0.0,0.0001073828680091,293.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,0.0001130793316406,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,8.352000440936536e-05,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559326171875,0.0,0.0,0.0001130793825723,292.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517761230469,0.0,0.0,0.000536399660632,290.780029296875,294.1499938964844,268.1000061035156,267.75543212890625,269.4997253417969,268.1195983886719,291.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441581882536,2.272197718866664e-08,0.0011441354872658,-0.0584936924278736,0.0,0.0,0.0,-0.0160770285874605,60.0,-18.508243560791016,-0.0,-8.925488259592387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787841796875,0.0,0.0,0.0001074347528629,293.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85205078125,0.0,0.0,0.0001131339740823,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,8.356036414625123e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4484558105469,0.0,0.0,0.000113134025014,292.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8486022949219,0.0,0.0,0.000536658859346,290.7762145996094,294.1499938964844,268.0899963378906,267.7470703125,269.4854431152344,268.10955810546875,291.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447110446169,2.278662591947977e-08,0.0011446882272139,-0.0586622469127178,0.0,0.0,0.0,-0.0161090772598981,60.0,-18.519535064697266,-0.0,-8.934114958947249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0001075416512321,293.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455810546875,0.0,0.0,0.0001132465404225,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,8.36435065139085e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335021972656,0.0,0.0,0.0001132465840782,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,0.0005371927982196,290.7685241699219,294.1499938964844,268.07000732421875,267.73101806640625,269.4570007324219,268.0894470214844,291.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458498192951,2.2919811826227487e-08,0.0011458268854767,-0.0590094774961471,0.0,0.0,0.0,-0.0161751024425029,60.0,-18.54272079467773,-0.0,-8.951899843623323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0001075416512321,293.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8455810546875,0.0,0.0,0.0001132465404225,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,8.36435065139085e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335021972656,0.0,0.0,0.0001132465840782,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,0.0005371927982196,290.7685241699219,294.1499938964844,268.07000732421875,267.73101806640625,269.4570007324219,268.0894470214844,291.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458498192951,2.2919811826227487e-08,0.0011458268854767,-0.0590094774961471,0.0,0.0,0.0,-0.0161751024425029,60.0,-18.54272079467773,-0.0,-8.951899843623323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001076524640666,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,0.0001133632322307,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,8.372969750780612e-05,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0001133632758865,292.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,0.0005377463530749,290.7607727050781,294.1499938964844,268.04998779296875,267.7158203125,269.4286804199219,268.0693359375,291.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470303870737,2.3057879161569872e-08,0.00114700733684,-0.0593694187700748,0.0,0.0,0.0,-0.0162435490638017,60.0,-18.566680908203125,-0.0,-8.970355480641956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001076524640666,293.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83905029296875,0.0,0.0,0.0001133632322307,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,8.372969750780612e-05,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0001133632758865,292.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,0.0005377463530749,290.7607727050781,294.1499938964844,268.04998779296875,267.7158203125,269.4286804199219,268.0693359375,291.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470303870737,2.3057879161569872e-08,0.00114700733684,-0.0593694187700748,0.0,0.0,0.0,-0.0162435490638017,60.0,-18.566680908203125,-0.0,-8.970355480641956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001077671331586,293.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324279785156,0.0,0.0,0.0001134839767473,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,8.381887892028317e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,0.000113484027679,292.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290710449219,0.0,0.0,0.0005383191164582,290.7529296875,294.1499938964844,268.0299987792969,267.7013854980469,269.4005432128906,268.0492248535156,291.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482519330456,2.3200749765806e-08,0.0011482287663966,-0.0597418509423732,0.0,0.0,0.0,-0.0163143742829561,60.0,-18.591354370117188,-0.0,-8.989473343490317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001077671331586,293.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324279785156,0.0,0.0,0.0001134839767473,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,8.381887892028317e-05,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,0.000113484027679,292.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290710449219,0.0,0.0,0.0005383191164582,290.7529296875,294.1499938964844,268.0299987792969,267.7013854980469,269.4005432128906,268.0492248535156,291.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482519330456,2.3200749765806e-08,0.0011482287663966,-0.0597418509423732,0.0,0.0,0.0,-0.0163143742829561,60.0,-18.591354370117188,-0.0,-8.989473343490317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001078843706636,293.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82574462890625,0.0,0.0,0.0001136074351961,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,8.391006849706173e-05,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0001136074861278,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,0.0005389047437347,290.7450256347656,294.1499938964844,268.010009765625,267.6876525878906,269.3724975585937,268.0290832519531,291.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495009530335,2.3346824917780395e-08,0.0011494776699692,-0.060122612863779,0.0,0.0,0.0,-0.0163867883384227,60.0,-18.616504669189453,-0.0,-9.009040979890417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001078843706636,293.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.82574462890625,0.0,0.0,0.0001136074351961,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,8.391006849706173e-05,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.388916015625,0.0,0.0,0.0001136074861278,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82244873046875,0.0,0.0,0.0005389047437347,290.7450256347656,294.1499938964844,268.010009765625,267.6876525878906,269.3724975585937,268.0290832519531,291.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495009530335,2.3346824917780395e-08,0.0011494776699692,-0.060122612863779,0.0,0.0,0.0,-0.0163867883384227,60.0,-18.616504669189453,-0.0,-9.009040979890417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.000107944215415,293.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.000113670459541,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,8.395661279791966e-05,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0001136705031967,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.819091796875,0.0,0.0,0.0005392036982811,290.7410583496094,294.1499938964844,268.0,267.6809997558594,269.3585205078125,268.01904296875,291.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501385597512,2.342138927247106e-08,0.0011501151602715,-0.0603169649839401,0.0,0.0,0.0,-0.0164237525314092,60.0,-18.62933349609375,-0.0,-9.019037605639825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0001080046058632,293.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001137340514105,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,8.400357910431921e-05,291.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.0001137340950663,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81573486328125,0.0,0.0,0.00053950533038,290.7370300292969,294.1499938964844,267.989990234375,267.67449951171875,269.3446044921875,268.00897216796875,291.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507818708196,2.3496630419117537e-08,0.0011507583549246,-0.060513075441122,0.0,0.0,0.0,-0.0164610538631677,60.0,-18.64227104187012,-0.0,-9.02913015465856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001081272348528,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,0.0001138631851063,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,8.409895963268355e-05,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,0.000113863228762,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.0005401179078035,290.7289733886719,294.1499938964844,267.9700012207031,267.661865234375,269.3168334960937,267.98883056640625,291.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520883999764,2.364942197630172e-08,0.0011520646512508,-0.0609112903475761,0.0,0.0,0.0,-0.016536796465516,60.0,-18.66848945617676,-0.0,-9.049642812897218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001081272348528,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,0.0001138631851063,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,8.409895963268355e-05,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,0.000113863228762,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.0005401179078035,290.7289733886719,294.1499938964844,267.9700012207031,267.661865234375,269.3168334960937,267.98883056640625,291.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520883999764,2.364942197630172e-08,0.0011520646512508,-0.0609112903475761,0.0,0.0,0.0,-0.016536796465516,60.0,-18.66848945617676,-0.0,-9.049642812897218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,0.0001082516246242,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,0.0001139941741712,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,8.419570804107934e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001139942178269,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0005407392745837,290.7208557128906,294.1499938964844,267.95001220703125,267.6496887207031,269.2891845703125,267.9687194824219,291.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534136720001,2.38044144396099e-08,0.0011533898068591,-0.0613152123987674,0.0,0.0,0.0,-0.016613632440567,60.0,-18.695045471191406,-0.0,-9.070475215366969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816772460937,0.0,0.0,0.0001082516246242,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,0.0001139941741712,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.23846435546875,0.0,0.0,8.419570804107934e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001139942178269,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0005407392745837,290.7208557128906,294.1499938964844,267.95001220703125,267.6496887207031,269.2891845703125,267.9687194824219,291.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534136720001,2.38044144396099e-08,0.0011533898068591,-0.0613152123987674,0.0,0.0,0.0,-0.016613632440567,60.0,-18.695045471191406,-0.0,-9.070475215366969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001083775496226,293.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0001141267784987,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,8.429364970652387e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001141268221545,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,0.0005413682665675,290.712646484375,294.1499938964844,267.92999267578125,267.63787841796875,269.2616577148437,267.9485778808594,291.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547551257535,2.3961309381093088e-08,0.0011547311441972,-0.0617240630090236,0.0,0.0,0.0,-0.0166914109140634,60.0,-18.72194480895996,-0.0,-9.091586861131873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001083775496226,293.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982482910156,0.0,0.0,0.0001141267784987,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,8.429364970652387e-05,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001141268221545,292.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,0.0005413682665675,290.712646484375,294.1499938964844,267.92999267578125,267.63787841796875,269.2616577148437,267.9485778808594,291.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547551257535,2.3961309381093088e-08,0.0011547311441972,-0.0617240630090236,0.0,0.0,0.0,-0.0166914109140634,60.0,-18.72194480895996,-0.0,-9.091586861131873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001085047188098,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79119873046875,0.0,0.0,0.0001142606924986,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,8.439255907433107e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001142607361543,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78814697265625,0.0,0.0,0.0005420035449787,290.7043762207031,294.1499938964844,267.9100036621094,267.6263427734375,269.2342834472656,267.928466796875,291.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109967269,2.411976218752444e-08,0.0011560858692973,-0.0621369406580925,0.0,0.0,0.0,-0.0167699623852968,60.0,-18.749101638793945,-0.0,-9.112933696542316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001085047188098,293.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79119873046875,0.0,0.0,0.0001142606924986,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,8.439255907433107e-05,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0001142607361543,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78814697265625,0.0,0.0,0.0005420035449787,290.7043762207031,294.1499938964844,267.9100036621094,267.6263427734375,269.2342834472656,267.928466796875,291.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156109967269,2.411976218752444e-08,0.0011560858692973,-0.0621369406580925,0.0,0.0,0.0,-0.0167699623852968,60.0,-18.749101638793945,-0.0,-9.112933696542316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001085685580619,293.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.0,0.0,0.000114327915071,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,8.444221020909026e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0001143279660027,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0005423224065452,290.7001953125,294.1499938964844,267.8999938964844,267.62066650390625,269.2206420898437,267.9183959960937,291.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-18.762739181518555,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001086325937649,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,0.0001143953486462,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990051269531,0.0,0.0,8.449201413895935e-05,291.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001143953995779,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78106689453125,0.0,0.0,0.0005426423158496,290.6960144042969,294.1499938964844,267.8900146484375,267.61505126953125,269.2070007324219,267.9083251953125,291.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.4279096066948124e-08,0.001157448044978,-0.0625520870089531,0.0,0.0,0.0,-0.0168489497154951,60.0,-18.77642059326172,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001087609198293,292.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768859863281,0.0,0.0,0.0001145304850069,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,8.459182572551072e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001145305286627,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0005432832986116,290.6875915527344,294.1499938964844,267.8699951171875,267.6038513183594,269.17987060546875,267.8882141113281,291.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686489701271,0.0,0.0,0.0,-0.0169282145798206,60.0,-18.803861618041992,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2266540527344,0.0,0.0,0.0001087609198293,292.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768859863281,0.0,0.0,0.0001145304850069,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,8.459182572551072e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001145305286627,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0005432832986116,290.6875915527344,294.1499938964844,267.8699951171875,267.6038513183594,269.17987060546875,267.8882141113281,291.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588395573198,2.4438989498776212e-08,0.0011588151101022,-0.0629686489701271,0.0,0.0,0.0,-0.0169282145798206,60.0,-18.803861618041992,-0.0,-9.156014613154184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0001088893332052,292.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001146657086792,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,8.469170279568061e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0001146657523349,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0005439247470349,290.6790771484375,294.1499938964844,267.8500061035156,267.5927429199219,269.15283203125,267.8681030273437,291.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598991288371508e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075334608554,60.0,-18.831356048583984,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0001088893332052,292.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,0.0001146657086792,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727294921875,0.0,0.0,8.469170279568061e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0001146657523349,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666931152344,0.0,0.0,0.0005439247470349,290.6790771484375,294.1499938964844,267.8500061035156,267.5927429199219,269.15283203125,267.8681030273437,291.60174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602076701819,2.4598991288371508e-08,0.0011601829901337,-0.063385471701622,0.0,0.0,0.0,-0.0170075334608554,60.0,-18.831356048583984,-0.0,-9.177646376201665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0001090174700948,292.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622985839844,0.0,0.0,0.0001148006485891,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,8.47913688630797e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001148006922448,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0005445648566819,290.6705017089844,294.1499938964844,267.8299865722656,267.58160400390625,269.1258850097656,267.84796142578125,291.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-18.85884666442871,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,0.0001090174700948,292.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7622985839844,0.0,0.0,0.0001148006485891,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,8.47913688630797e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001148006922448,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0005445648566819,290.6705017089844,294.1499938964844,267.8299865722656,267.58160400390625,269.1258850097656,267.84796142578125,291.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161572872661,2.475865557016732e-08,0.0011615480761975,-0.063801385462284,0.0,0.0,0.0,-0.0170866847038269,60.0,-18.85884666442871,-0.0,-9.199257533509808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001091450103558,292.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0001149349554907,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,8.489056199323386e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0001149349918705,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0005452019395306,290.661865234375,294.1499938964844,267.8099975585937,267.5703430175781,269.0990600585937,267.8278503417969,291.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917568453020067e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-18.88627052307129,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001091450103558,292.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549133300781,0.0,0.0,0.0001149349554907,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,8.489056199323386e-05,291.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0001149349918705,292.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7520446777344,0.0,0.0,0.0005452019395306,290.661865234375,294.1499938964844,267.8099975585937,267.5703430175781,269.0990600585937,267.8278503417969,291.57501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629316722974,2.4917568453020067e-08,0.0011629067594185,-0.0642153024673461,0.0,0.0,0.0,-0.0171654634177684,60.0,-18.88627052307129,-0.0,-9.22079195220249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,0.00010920848581,292.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75115966796875,0.0,0.0,0.0001150017997133,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,8.493993664160371e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352600097656,0.0,0.0,0.0001150018360931,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,0.0005455189966596,290.6575012207031,294.1499938964844,267.79998779296875,267.5646667480469,269.085693359375,267.8177795410156,291.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.4996660741294363e-08,0.0011635828996077,-0.0644213035702705,0.0,0.0,0.0,-0.0172046720981597,60.0,-18.89994239807129,-0.0,-9.231519726426997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,0.0001092716483981,292.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474365234375,0.0,0.0,0.0001150683092419,291.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,8.498905663145706e-05,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0001150683456216,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74462890625,0.0,0.0,0.0005458344821818,290.65313720703125,294.1499938964844,267.7900085449219,267.5589294433594,269.0723571777344,267.8077392578125,291.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164280809462,2.5075358678350312e-08,0.0011642556637525,-0.0646262690424919,0.0,0.0,0.0,-0.0172436852008104,60.0,-18.91357421875,-0.0,-9.242199894288208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001093968385248,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001152001423179,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,8.508643077220768e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0001152001786977,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0005464598652906,290.64434814453125,294.1499938964844,267.7699890136719,267.5472717285156,269.0457763671875,267.7876281738281,291.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656145798042,2.5231349454202245e-08,0.0011655893176794,-0.0650325119495391,0.0,0.0,0.0,-0.017321016639471,60.0,-18.94066619873047,-0.0,-9.263387568125837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1582336425781,0.0,0.0,0.0001093968385248,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.0001152001423179,291.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,8.508643077220768e-05,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0001152001786977,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0005464598652906,290.64434814453125,294.1499938964844,267.7699890136719,267.5472717285156,269.0457763671875,267.7876281738281,291.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656145798042,2.5231349454202245e-08,0.0011655893176794,-0.0650325119495391,0.0,0.0,0.0,-0.017321016639471,60.0,-18.94066619873047,-0.0,-9.263387568125837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001095207189791,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0001153305929619,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,8.51827790029347e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,0.0001153306293417,292.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0005470786709338,290.635498046875,294.1499938964844,267.75,267.5352783203125,269.019287109375,267.7675170898437,291.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.538570420540509e-08,0.0011669090017676,-0.0654344633221626,0.0,0.0,0.0,-0.0173975341022014,60.0,-18.967554092407227,-0.0,-9.284376289997456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001095207189791,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0001153305929619,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072082519531,0.0,0.0,8.51827790029347e-05,291.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,0.0001153306293417,292.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0005470786709338,290.635498046875,294.1499938964844,267.75,267.5352783203125,269.019287109375,267.7675170898437,291.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669343803077,2.538570420540509e-08,0.0011669090017676,-0.0654344633221626,0.0,0.0,0.0,-0.0173975341022014,60.0,-18.967554092407227,-0.0,-9.284376289997456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001096423584385,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001154586861957,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.527738827979192e-05,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001154587225755,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0005476863007061,290.6265869140625,294.1499938964844,267.7300109863281,267.5229187011719,268.9928894042969,267.7474060058594,291.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682303156703,2.553727007637008e-08,0.0011682048207148,-0.0658291205763816,0.0,0.0,0.0,-0.0174726713448762,60.0,-18.994096755981445,-0.0,-9.305009029958457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
