time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862920,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0001096423584385,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0001154586861957,291.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.527738827979192e-05,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846923828125,0.0,0.0,0.0001154587225755,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.721923828125,0.0,0.0,0.0005476863007061,290.6265869140625,294.1499938964844,267.7300109863281,267.5229187011719,268.9928894042969,267.7474060058594,291.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682303156703,2.553727007637008e-08,0.0011682048207148,-0.0658291205763816,0.0,0.0,0.0,-0.0174726713448762,60.0,-18.994096755981445,-0.0,-9.305009029958457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001097621207009,292.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001155848003691,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,8.53705350891687e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001155848367488,292.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,0.0005482845008373,290.6175842285156,294.1499938964844,267.7099914550781,267.5100402832031,268.9665832519531,267.727294921875,291.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695062275975,2.5686494709020732e-08,0.0011694804998114,-0.06621765345335,0.0,0.0,0.0,-0.0175466462969779,60.0,-19.02033424377441,-0.0,-9.325346184141381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001097621207009,292.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001155848003691,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,8.53705350891687e-05,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001155848367488,292.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,0.0005482845008373,290.6175842285156,294.1499938964844,267.7099914550781,267.5100402832031,268.9665832519531,267.727294921875,291.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695062275975,2.5686494709020732e-08,0.0011694804998114,-0.06621765345335,0.0,0.0,0.0,-0.0175466462969779,60.0,-19.02033424377441,-0.0,-9.325346184141381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,0.0001098209031624,292.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71295166015625,0.0,0.0,0.0001156466969405,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,8.541625720681623e-05,291.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001156467405962,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7103271484375,0.0,0.0,0.0005485781584866,290.6130676269531,294.1499938964844,267.70001220703125,267.50341796875,268.9534912109375,267.7172546386719,291.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170132542029,2.575973923057973e-08,0.0011701066978275,-0.0664083510637283,0.0,0.0,0.0,-0.0175829567015171,60.0,-19.033279418945312,-0.0,-9.335335704463432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037292480469,0.0,0.0,0.0001098790235118,292.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,0.0001157079022959,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,8.546146273147315e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0001157079386757,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064514160156,0.0,0.0,0.0005488684982992,290.6085205078125,294.1499938964844,267.69000244140625,267.49664306640625,268.9404296875,267.7071838378906,291.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707517551258,2.583215596985156e-08,0.0011707259109243,-0.0665968805551529,0.0,0.0,0.0,-0.0176188554614782,60.0,-19.046112060546875,-0.0,-9.34521864337512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001099929068004,292.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.0001158278246293,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,8.555004023946822e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001158278610091,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986083984375,0.0,0.0,0.0005494373617693,290.5993957519531,294.1499938964844,267.6700134277344,267.4826354980469,268.9143371582031,267.6871032714844,291.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719650356099,2.5974053130539687e-08,0.0011719390749931,-0.0669662877917289,0.0,0.0,0.0,-0.017689200118184,60.0,-19.07141876220703,-0.0,-9.36459798595024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.0001099929068004,292.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.0001158278246293,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,8.555004023946822e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001158278610091,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986083984375,0.0,0.0,0.0005494373617693,290.5993957519531,294.1499938964844,267.6700134277344,267.4826354980469,268.9143371582031,267.6871032714844,291.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719650356099,2.5974053130539687e-08,0.0011719390749931,-0.0669662877917289,0.0,0.0,0.0,-0.017689200118184,60.0,-19.07141876220703,-0.0,-9.36459798595024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001101036614272,292.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,0.0001159444582299,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,8.563618030166253e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001159444946097,292.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0005499905673786,290.5901794433594,294.1499938964844,267.6499938964844,267.4679260253906,268.8883361816406,267.6669921875,291.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731449048966,2.6112054740679014e-08,0.0011731188278645,-0.0673255175352096,0.0,0.0,0.0,-0.0177576132118701,60.0,-19.096176147460938,-0.0,-9.383464316670145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,0.0001101036614272,292.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932067871094,0.0,0.0,0.0001159444582299,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,8.563618030166253e-05,291.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001159444946097,292.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0005499905673786,290.5901794433594,294.1499938964844,267.6499938964844,267.4679260253906,268.8883361816406,267.6669921875,291.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731449048966,2.6112054740679014e-08,0.0011731188278645,-0.0673255175352096,0.0,0.0,0.0,-0.0177576132118701,60.0,-19.096176147460938,-0.0,-9.383464316670145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001102104506571,292.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0001160569154308,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.571924263378605e-05,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.0001160569518106,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0005505240405909,290.5809326171875,294.1499938964844,267.6300048828125,267.45245361328125,268.8624572753906,267.6469116210937,291.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742827482521,2.6245119855161647e-08,0.0011742564383894,-0.0676718801259994,0.0,0.0,0.0,-0.0178235787898302,60.0,-19.120311737060547,-0.0,-9.401673395359469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001102104506571,292.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852111816406,0.0,0.0,0.0001160569154308,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,8.571924263378605e-05,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.0001160569518106,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0005505240405909,290.5809326171875,294.1499938964844,267.6300048828125,267.45245361328125,268.8624572753906,267.6469116210937,291.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742827482521,2.6245119855161647e-08,0.0011742564383894,-0.0676718801259994,0.0,0.0,0.0,-0.0178235787898302,60.0,-19.120311737060547,-0.0,-9.401673395359469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001103135364246,292.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0001161654654424,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,8.579941641073674e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0001161655018222,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.0005510389455594,290.57159423828125,294.1499938964844,267.6099853515625,267.4361267089844,268.836669921875,267.6268310546875,291.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753810103982,2.637356288914816e-08,0.0011753545841202,-0.0680061876773834,0.0,0.0,0.0,-0.0178872514516115,60.0,-19.14379119873047,-0.0,-9.419267144039625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001103135364246,292.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,0.0001161654654424,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,8.579941641073674e-05,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0001161655018222,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6746826171875,0.0,0.0,0.0005510389455594,290.57159423828125,294.1499938964844,267.6099853515625,267.4361267089844,268.836669921875,267.6268310546875,291.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753810103982,2.637356288914816e-08,0.0011753545841202,-0.0680061876773834,0.0,0.0,0.0,-0.0178872514516115,60.0,-19.14379119873047,-0.0,-9.419267144039625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.0001103632603189,292.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,0.0001162178232334,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,8.583808812545612e-05,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,0.0001162178668892,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706237792969,0.0,0.0,0.0005512873176485,290.5669250488281,294.1499938964844,267.6000061035156,267.4276123046875,268.82379150390625,267.61676025390625,291.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759107001125,2.6435518662992763e-08,0.0011758842738345,-0.068167433142662,0.0,0.0,0.0,-0.0179179646074771,60.0,-19.15522766113281,-0.0,-9.427759550817429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,0.0001104119364754,292.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689758300781,0.0,0.0,0.0001162690823548,291.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,8.587595220888034e-05,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0001162691187346,292.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66656494140625,0.0,0.0,0.0005515304510481,290.5622253417969,294.1499938964844,267.5899963378906,267.4188842773437,268.8109741210937,267.6067199707031,291.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764292139559,2.649616881456041e-08,0.0011764027876779,-0.0683252811431884,0.0,0.0,0.0,-0.017948031425476,60.0,-19.166486740112305,-0.0,-9.4360764535395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,0.0001105056217056,292.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0001163677370641,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,8.594881364842877e-05,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0001163677734439,292.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0005519984406419,290.5527648925781,294.1499938964844,267.57000732421875,267.40069580078125,268.7853698730469,267.5866394042969,291.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774273589253,2.6612900327904764e-08,0.0011774008162319,-0.0686290636658668,0.0,0.0,0.0,-0.0180059000849723,60.0,-19.18842315673828,-0.0,-9.452094928974476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,0.0001105056217056,292.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.0001163677370641,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.989501953125,0.0,0.0,8.594881364842877e-05,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700988769531,0.0,0.0,0.0001163677734439,292.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.0005519984406419,290.5527648925781,294.1499938964844,267.57000732421875,267.40069580078125,268.7853698730469,267.5866394042969,291.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774273589253,2.6612900327904764e-08,0.0011774008162319,-0.0686290636658668,0.0,0.0,0.0,-0.0180059000849723,60.0,-19.18842315673828,-0.0,-9.452094928974476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0001105938572436,292.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,0.0001164606510428,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,8.601744048064575e-05,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0001164606874226,292.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0005524391890503,292.5432434082031,294.1499938964844,267.54998779296875,267.38140869140625,268.7598571777344,267.56671142578125,291.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178367412649,2.672284082905208e-08,0.0011783407535403,-0.0689151585102081,0.0,0.0,0.0,-0.0180604010820388,60.0,-19.20934295654297,-0.0,-9.467193251566641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0087585449219,0.0,0.0,0.0001105938572436,292.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,0.0001164606510428,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,8.601744048064575e-05,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0001164606874226,292.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0005524391890503,292.5432434082031,294.1499938964844,267.54998779296875,267.38140869140625,268.7598571777344,267.56671142578125,291.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178367412649,2.672284082905208e-08,0.0011783407535403,-0.0689151585102081,0.0,0.0,0.0,-0.0180604010820388,60.0,-19.20934295654297,-0.0,-9.467193251566641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.2852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.636580785700568e-21,7.081659629541261e-21,-2.4450786418923008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
