time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,294.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004719449207186,292.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004969807341694,292.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0003670682781375,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0004969807341694,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023574626538902,294.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.60552978515625,285.59674072265625,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050293458625674,1.5532011232721743e-08,0.0050293304957449,-0.0357819534838199,0.0,0.0,0.0,-0.0325176864862442,60.0,-205.72314453125,-0.0,-1.724013145576464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004719449207186,292.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004969807341694,292.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0003670682781375,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0004969807341694,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023574626538902,294.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,287.60552978515625,285.59674072265625,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050293458625674,1.5532011232721743e-08,0.0050293304957449,-0.0357819534838199,0.0,0.0,0.0,-0.0325176864862442,60.0,-205.72314453125,-0.0,-1.724013145576464e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002909921226,292.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001056112378137,292.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.80041009420529e-05,292.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001056112378137,293.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005009742453694,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,287.1262512207031,278.7249450683594,293.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685914894565,1.372136182453687e-08,0.0010685777524486,-0.0349840149283409,0.0,0.0,0.0,-0.0116221597418189,60.0,-47.07574081420898,-0.0,-7.785411071381534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001002909921226,292.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001056112378137,292.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.80041009420529e-05,292.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001056112378137,293.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005009742453694,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,287.1262512207031,278.7249450683594,293.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685914894565,1.372136182453687e-08,0.0010685777524486,-0.0349840149283409,0.0,0.0,0.0,-0.0116221597418189,60.0,-47.07574081420898,-0.0,-7.785411071381534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001001649288809,292.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000105478495243,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.790605741320178e-05,292.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.000105478495243,293.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005003445548936,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.96697998046875,276.5372314453125,293.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672465432435,1.3724203995479913e-08,0.0010672328062355,-0.0349928177893161,0.0,0.0,0.0,-0.0116166304796934,60.0,-27.750164031982425,-0.0,-7.765851961494263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001001718628685,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001054857930284,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.791144889779389e-05,292.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001054857930284,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005003791884519,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.8092346191406,274.9181823730469,293.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673203505575,1.3736138448905422e-08,0.0010673066135495,-0.0350240655243396,0.0,0.0,0.0,-0.0116224037483334,60.0,-20.65446853637696,-0.0,-7.766926302110735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001002103308564,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001055263055604,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.794136763550341e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055263055604,292.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005005713901482,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.4981689453125,272.83709716796875,293.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.1567325592041,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001002103308564,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001055263055604,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.794136763550341e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055263055604,292.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005005713901482,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.4981689453125,272.83709716796875,293.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.1567325592041,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001002728022285,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001055920874932,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.798995648045093e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055920874932,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005008833832107,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.1928405761719,271.70025634765625,293.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.696840286254883,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001002728022285,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001055920874932,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.798995648045093e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001055920874932,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005008833832107,294.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.1928405761719,271.70025634765625,293.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.696840286254883,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001003570869215,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001056808469002,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.805551285855472e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001056808469002,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013043992221,294.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.89306640625,271.0798034667969,293.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.641294479370117,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001003570869215,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001056808469002,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.805551285855472e-05,292.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001056808469002,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013043992221,294.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.89306640625,271.0798034667969,293.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.641294479370117,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001004610749077,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001057903500623,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.813639240339398e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001057903500623,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005018238443881,294.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.59869384765625,270.74237060546875,293.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.64249038696289,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001004610749077,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001057903500623,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.813639240339398e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001057903500623,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005018238443881,294.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.59869384765625,270.74237060546875,293.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.64249038696289,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001005197918857,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001058521811501,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.818206358933821e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001058521811501,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005021172109991,294.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.4534912109375,270.63702392578125,293.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710271308198,1.4169681428199965e-08,0.0010710129281505,-0.0361580252647399,0.0,0.0,0.0,-0.0118373250588774,60.0,-16.647306442260742,-0.0,-7.82097302476359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001005826488835,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001059183778124,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.823095074854791e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001059183778124,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.000502431183122,294.1484375,294.1499938964844,270.3500061035156,269.6131286621094,285.3096008300781,270.5595397949219,293.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071696751751,1.4247997448535445e-08,0.0010716825490817,-0.03636284917593,0.0,0.0,0.0,-0.011876150034368,60.0,-16.653221130371094,-0.0,-7.83075648769227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001007197133731,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001060627109836,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.833755807951093e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001060627109836,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005031158216297,294.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,285.02557373046875,270.4609375,293.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073157065548,1.4418773730540124e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.667129516601562,-0.0,-7.852112560158275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001007197133731,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001060627109836,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.833755807951093e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001060627109836,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005031158216297,294.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,285.02557373046875,270.4609375,293.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073157065548,1.4418773730540124e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.667129516601562,-0.0,-7.852112560158275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001008701656246,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001062211376847,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.845457002986223e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001062211376847,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005038673407398,294.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.74658203125,270.4083251953125,293.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.683147430419922,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001008701656246,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001062211376847,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.845457002986223e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001062211376847,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005038673407398,294.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.74658203125,270.4083251953125,293.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.683147430419922,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001010318956105,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.858036406105384e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005046752630732,294.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,284.47247314453125,270.38037109375,293.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.700895309448242,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001010318956105,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.858036406105384e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005046752630732,294.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,284.47247314453125,270.38037109375,293.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.700895309448242,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001065714604919,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005055291112512,294.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,284.203125,270.3656616210937,293.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020722443637172e-08,0.0010782894678413,-0.0383835770189762,0.0,0.0,0.0,-0.0122592197731137,60.0,-16.720081329345703,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001065714604919,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005055291112512,294.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,284.203125,270.3656616210937,293.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020722443637172e-08,0.0010782894678413,-0.0383835770189762,0.0,0.0,0.0,-0.0122592197731137,60.0,-16.720081329345703,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001012911161524,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001066644254024,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.878198084654287e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001066644254024,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005059700924903,294.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,284.0702209472656,270.3612060546875,293.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792451212182,1.5130714459132832e-08,0.0010792299872264,-0.038671176880598,0.0,0.0,0.0,-0.0123137477785348,60.0,-16.73012351989746,-0.0,-7.94145620375275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001013809305732,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001067589982994,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.885183731559664e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001067589982994,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005064187571406,294.1480407714844,294.1499938964844,270.3500061035156,269.6131286621094,283.9384765625,270.3580017089844,293.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802020551636,1.5242621387301373e-08,0.0010801868047565,-0.0389637686312198,0.0,0.0,0.0,-0.012369223870337,60.0,-16.740415573120117,-0.0,-7.955545555660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073340726085,294.1478881835937,294.1499938964844,270.3500061035156,269.6131286621094,283.6784362792969,270.3540344238281,293.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470940084583162e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.76160430908203,-0.0,-7.984330352428516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073340726085,294.1478881835937,294.1499938964844,270.3500061035156,269.6131286621094,283.6784362792969,270.3540344238281,293.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470940084583162e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.76160430908203,-0.0,-7.984330352428516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001071483347914,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001071483347914,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000508265569806,294.147705078125,294.1499938964844,270.3500061035156,269.6131286621094,283.4228820800781,270.3520202636719,293.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.783361434936523,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001071483347914,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001071483347914,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.000508265569806,294.147705078125,294.1499938964844,270.3500061035156,269.6131286621094,283.4228820800781,270.3520202636719,293.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681326329708,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.783361434936523,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001019385235849,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.928551349323243e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005092039937153,294.1474914550781,294.1499938964844,270.3500061035156,269.6131286621094,283.1718139648437,270.3509826660156,293.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.80539894104004,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001019385235849,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.928551349323243e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005092039937153,294.1474914550781,294.1499938964844,270.3500061035156,269.6131286621094,283.1718139648437,270.3509826660156,293.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800525426864,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.80539894104004,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001021260686684,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0005101408460177,294.1472473144531,294.1499938964844,270.3500061035156,269.6131286621094,282.9250793457031,270.3504943847656,292.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.82744789123535,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001021260686684,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0005101408460177,294.1472473144531,294.1499938964844,270.3500061035156,269.6131286621094,282.9250793457031,270.3504943847656,292.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.82744789123535,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001022192300297,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001076417756848,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.950385042931885e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001076417756848,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005106062162667,294.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,282.8033752441406,270.350341796875,292.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891339043155,1.6287124537939235e-08,0.0010891176061704,-0.0416942909359931,0.0,0.0,0.0,-0.0128870261833071,60.0,-16.838394165039062,-0.0,-8.08765392434907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001023117365548,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001077391789294,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.957579509820789e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001077391789294,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.000511068268679,294.1469421386719,294.1499938964844,270.3500061035156,269.6131286621094,282.6827087402344,270.3502197265625,292.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901194764301,1.640237989875004e-08,0.0010901030618697,-0.0419955290853977,0.0,0.0,0.0,-0.0129441618919372,60.0,-16.8492488861084,-0.0,-8.10229749959035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001079311987268,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001079311987268,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005119791603647,294.1466369628906,294.1499938964844,270.3500061035156,269.6131286621094,282.4445495605469,270.35009765625,292.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.662958126757985e-08,0.001092045684345,-0.0425893329083919,0.0,0.0,0.0,-0.0130567951127886,60.0,-16.870569229125977,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001079311987268,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001079311987268,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005119791603647,294.1466369628906,294.1499938964844,270.3500061035156,269.6131286621094,282.4445495605469,270.35009765625,292.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.662958126757985e-08,0.001092045684345,-0.0425893329083919,0.0,0.0,0.0,-0.0130567951127886,60.0,-16.870569229125977,-0.0,-8.131203799166543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001081184091162,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005128671764396,294.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,282.2106018066406,270.3500671386719,292.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939565254375,1.6851087636382545e-08,0.0010939396452158,-0.0431682094931602,0.0,0.0,0.0,-0.0131666045635938,60.0,-16.891197204589844,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001081184091162,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005128671764396,294.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,282.2106018066406,270.3500671386719,292.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939565254375,1.6851087636382545e-08,0.0010939396452158,-0.0431682094931602,0.0,0.0,0.0,-0.0131666045635938,60.0,-16.891197204589844,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
