time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302185058594,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.000523837050423,294.1249694824219,294.1499938964844,270.3500061035156,269.6131286621094,278.1763000488281,270.3500061035156,292.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.068695068359375,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005240693571977,294.1231689453125,294.1499938964844,270.3500061035156,269.6131286621094,278.0215148925781,270.3500061035156,292.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06775665283203,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0005240693571977,294.1231689453125,294.1499938964844,270.3500061035156,269.6131286621094,278.0215148925781,270.3500061035156,292.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06775665283203,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0005241679027676,294.12225341796875,294.1499938964844,270.3500061035156,269.6131286621094,277.9452514648437,270.3500061035156,292.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.066736221313477,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,8.16288884379901e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0005242541083134,294.121337890625,294.1499938964844,270.3500061035156,269.6131286621094,277.8697204589844,270.3500061035156,292.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.065330505371094,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0005243888590484,294.119384765625,294.1499938964844,270.3500061035156,269.6131286621094,277.7209167480469,270.3500061035156,292.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.06131362915039,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0001105473129427,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,0.0005243888590484,294.119384765625,294.1499938964844,270.3500061035156,269.6131286621094,277.7209167480469,270.3500061035156,292.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747290492057,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.06131362915039,-0.0,-8.530145834129146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0005244727944955,294.11737060546875,294.1499938964844,270.3500061035156,269.6131286621094,277.57501220703125,270.3500061035156,292.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.974594354692272e-08,0.0011186912888661,-0.0507293902337551,0.0,0.0,0.0,-0.0146016990765929,60.0,-17.055652618408203,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001105650080717,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0005244727944955,294.11737060546875,294.1499938964844,270.3500061035156,269.6131286621094,277.57501220703125,270.3500061035156,292.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.974594354692272e-08,0.0011186912888661,-0.0507293902337551,0.0,0.0,0.0,-0.0146016990765929,60.0,-17.055652618408203,-0.0,-8.53287644986267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0005245073698461,294.1152648925781,294.1499938964844,270.3500061035156,269.6131286621094,277.4319763183594,270.3500061035156,292.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.04835319519043,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001105722913052,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001105722913052,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0005245073698461,294.1152648925781,294.1499938964844,270.3500061035156,269.6131286621094,277.4319763183594,270.3500061035156,292.6422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.04835319519043,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0005244964268058,294.11309814453125,294.1499938964844,270.3500061035156,269.6131286621094,277.2917785644531,270.3500061035156,292.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.03950309753418,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0005244964268058,294.11309814453125,294.1499938964844,270.3500061035156,269.6131286621094,277.2917785644531,270.3500061035156,292.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.03950309753418,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12109375,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0005244758212938,294.1119689941406,294.1499938964844,270.3500061035156,269.6131286621094,277.22271728515625,270.3500061035156,292.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.0345458984375,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,0.000104989943793,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202392578125,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0005244465428404,294.11083984375,294.1499938964844,270.3500061035156,269.6131286621094,277.15435791015625,270.3500061035156,292.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.029268264770508,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,0.0005243669729679,294.1085205078125,294.1499938964844,270.3500061035156,269.6131286621094,277.0196838378906,270.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.017908096313477,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001105426999856,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11846923828125,0.0,0.0,8.164645987562835e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001105426999856,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,0.0005243669729679,294.1085205078125,294.1499938964844,270.3500061035156,269.6131286621094,277.0196838378906,270.3500061035156,292.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.9719530897077675e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.017908096313477,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0005242699990049,294.1061096191406,294.1499938964844,270.3500061035156,269.6131286621094,276.8877258300781,270.3500061035156,292.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00575828552246,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001105222545447,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001105222545447,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0005242699990049,294.1061096191406,294.1499938964844,270.3500061035156,269.6131286621094,276.8877258300781,270.3500061035156,292.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.00575828552246,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0005241706385277,294.1036071777344,294.1499938964844,270.3500061035156,269.6131286621094,276.75836181640625,270.3500061035156,292.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325496196746,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993267059326172,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0005241706385277,294.1036071777344,294.1499938964844,270.3500061035156,269.6131286621094,276.75836181640625,270.3500061035156,292.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325496196746,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.993267059326172,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0005240865284577,294.1010131835937,294.1499938964844,270.3500061035156,269.6131286621094,276.631591796875,270.3500061035156,292.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.98095703125,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,0.0001049178754328,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0005240865284577,294.1010131835937,294.1499938964844,270.3500061035156,269.6131286621094,276.631591796875,270.3500061035156,292.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955664846002e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539175719022,60.0,-16.98095703125,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.000104911836388,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001104772163671,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,8.159809658536687e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0001104772163671,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0005240563186816,294.0997009277344,294.1499938964844,270.3500061035156,269.6131286621094,276.5691833496094,270.3500061035156,292.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.964202844817464e-08,0.0011178029235452,-0.0504581108689308,0.0,0.0,0.0,-0.0145501848310232,60.0,-16.97505760192871,-0.0,-8.51932711043446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001049081038217,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.00011047328735,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,8.159519347827882e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.00011047328735,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0005240376922301,294.0983581542969,294.1499938964844,270.3500061035156,269.6131286621094,276.50738525390625,270.3500061035156,292.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177827836945,1.9637374393255413e-08,0.0011177631095051,-0.0504459626972675,0.0,0.0,0.0,-0.0145478779450058,60.0,-16.969436645507812,-0.0,-8.518720306938121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0001049098354997,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.0001104751136153,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,8.159653953043744e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001104751136153,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.0005240463651716,294.0956420898437,294.1499938964844,270.3500061035156,269.6131286621094,276.3856201171875,270.3500061035156,292.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178011773154,1.9639534443172124e-08,0.001117781503126,-0.0504515990614891,0.0,0.0,0.0,-0.0145489480346441,60.0,-16.959381103515625,-0.0,-8.519001681861482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0001049098354997,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.0001104751136153,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,8.159653953043744e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001104751136153,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10955810546875,0.0,0.0,0.0005240463651716,294.0956420898437,294.1499938964844,270.3500061035156,269.6131286621094,276.3856201171875,270.3500061035156,292.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178011773154,1.9639534443172124e-08,0.001117781503126,-0.0504515990614891,0.0,0.0,0.0,-0.0145489480346441,60.0,-16.959381103515625,-0.0,-8.519001681861482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.000104927807115,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,8.161051664501429e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0005241361213847,294.0928039550781,294.1499938964844,270.3500061035156,269.6131286621094,276.2662353515625,270.3500061035156,292.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.966192186841909e-08,0.0011179728899151,-0.0505100451409816,0.0,0.0,0.0,-0.0145600466057658,60.0,-16.95152473449707,-0.0,-8.52191988087725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.000104927807115,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,0.0001104940383811,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,8.161051664501429e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.0001104940383811,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0005241361213847,294.0928039550781,294.1499938964844,270.3500061035156,269.6131286621094,276.2662353515625,270.3500061035156,292.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179925641044,1.966192186841909e-08,0.0011179728899151,-0.0505100451409816,0.0,0.0,0.0,-0.0145600466057658,60.0,-16.95152473449707,-0.0,-8.52191988087725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001049669954227,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0001105353003367,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,8.16409956314601e-05,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.0001105353003367,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0005243318737484,294.08990478515625,294.1499938964844,270.3500061035156,269.6131286621094,276.1492004394531,270.3500061035156,292.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184100294485,1.9710750365220523e-08,0.0011183903552591,-0.0506375171244144,0.0,0.0,0.0,-0.0145842526108026,60.0,-16.94664764404297,-0.0,-8.52828634378966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,0.0001049669954227,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0001105353003367,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,8.16409956314601e-05,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.0001105353003367,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0005243318737484,294.08990478515625,294.1499938964844,270.3500061035156,269.6131286621094,276.1492004394531,270.3500061035156,292.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184100294485,1.9710750365220523e-08,0.0011183903552591,-0.0506375171244144,0.0,0.0,0.0,-0.0145842526108026,60.0,-16.94664764404297,-0.0,-8.52828634378966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001050324935931,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.000110604269139,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,8.169194188667461e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.000110604269139,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0005246590590104,294.0869140625,294.1499938964844,270.3500061035156,269.6131286621094,276.034423828125,270.3500061035156,292.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191077064722,1.9792356198422567e-08,0.0011190879158675,-0.0508505515754222,0.0,0.0,0.0,-0.0146247064694762,60.0,-16.945560455322266,-0.0,-8.538931695056817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001050324935931,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.000110604269139,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,8.169194188667461e-05,292.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.000110604269139,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0005246590590104,294.0869140625,294.1499938964844,270.3500061035156,269.6131286621094,276.034423828125,270.3500061035156,292.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191077064722,1.9792356198422567e-08,0.0011190879158675,-0.0508505515754222,0.0,0.0,0.0,-0.0146247064694762,60.0,-16.945560455322266,-0.0,-8.538931695056817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0001050766804837,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,0.0001106507988879,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,8.17263062344864e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0001106507988879,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0005248797824606,294.0853881835937,294.1499938964844,270.3500061035156,269.6131286621094,275.97784423828125,270.3500061035156,292.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195784900337,1.9847412602302945e-08,0.0011195585830137,-0.0509942695498466,0.0,0.0,0.0,-0.0146519998088479,60.0,-16.946704864501953,-0.0,-8.546117413743559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001051293438649,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,0.0001107062562368,292.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,8.176726259989664e-05,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,0.0001107062562368,292.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004638671875,0.0,0.0,0.0005251428228802,294.0838623046875,294.1499938964844,270.3500061035156,269.6131286621094,275.9218444824219,270.3500061035156,292.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201394954696,1.9913031223950384e-08,0.0011201195884495,-0.0511655658483505,0.0,0.0,0.0,-0.0146845299750566,60.0,-16.949092864990234,-0.0,-8.55468584859409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001052624647854,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001108464421122,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,8.187080675270408e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001108464421122,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005258077871985,294.0806884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.81134033203125,270.3500061035156,292.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215577833354,2.0078905649256743e-08,0.0011215376434847,-0.0515985414385795,0.0,0.0,0.0,-0.0147667592391371,60.0,-16.957983016967773,-0.0,-8.576364507462132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001052624647854,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001108464421122,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,8.187080675270408e-05,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001108464421122,292.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005258077871985,294.0806884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.81134033203125,270.3500061035156,292.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215577833354,2.0078905649256743e-08,0.0011215376434847,-0.0515985414385795,0.0,0.0,0.0,-0.0147667592391371,60.0,-16.957983016967773,-0.0,-8.576364507462132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001054361928254,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001110293887904,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,8.200592856155708e-05,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001110293887904,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0005266756052151,294.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.702880859375,270.3500061035156,292.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234086705371,2.029537782277657e-08,0.0011233884142711,-0.0521635524928569,0.0,0.0,0.0,-0.0148740718141198,60.0,-16.97303009033203,-0.0,-8.604696688507829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0001054361928254,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001110293887904,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,8.200592856155708e-05,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001110293887904,292.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0005266756052151,294.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.702880859375,270.3500061035156,292.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234086705371,2.029537782277657e-08,0.0011233884142711,-0.0521635524928569,0.0,0.0,0.0,-0.0148740718141198,60.0,-16.97303009033203,-0.0,-8.604696688507829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0001056416949722,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,0.0001112457903218,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,8.216575952246785e-05,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001112457903218,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.000527702155523,294.0741271972656,294.1499938964844,270.3500061035156,269.6131286621094,275.5964050292969,270.3500061035156,292.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.055144143753296e-08,0.0011255776043981,-0.052831832319498,0.0,0.0,0.0,-0.0150010120123624,60.0,-16.994138717651367,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0001056416949722,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,0.0001112457903218,292.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,8.216575952246785e-05,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001112457903218,292.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.000527702155523,294.0741271972656,294.1499938964844,270.3500061035156,269.6131286621094,275.5964050292969,270.3500061035156,292.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.055144143753296e-08,0.0011255776043981,-0.052831832319498,0.0,0.0,0.0,-0.0150010120123624,60.0,-16.994138717651367,-0.0,-8.638271253857965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
