time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001058659763657,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001114819751819,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.234020788222551e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001114819751819,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0005288224783726,294.0707092285156,294.1499938964844,270.3500061035156,269.6131286621094,275.4918518066406,270.3500061035156,292.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279877508059,2.083091033000528e-08,0.0011279669124633,-0.053561121225357,0.0,0.0,0.0,-0.0151395546272397,60.0,-17.019075393676758,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001058659763657,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001114819751819,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.234020788222551e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,0.0001114819751819,292.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0005288224783726,294.0707092285156,294.1499938964844,270.3500061035156,269.6131286621094,275.4918518066406,270.3500061035156,292.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279877508059,2.083091033000528e-08,0.0011279669124633,-0.053561121225357,0.0,0.0,0.0,-0.0151395546272397,60.0,-17.019075393676758,-0.0,-8.674989260271104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,0.0001059849018929,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001116072089644,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,8.243270713137463e-05,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0001116072089644,292.59375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0005294165457598,294.0689392089844,294.1499938964844,270.3500061035156,269.6131286621094,275.44024658203125,270.3500061035156,292.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129254931584,2.0979097570261732e-08,0.0011292338604107,-0.0539477877318859,0.0,0.0,0.0,-0.0152130164206027,60.0,-17.032724380493164,-0.0,-8.69449010565404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001061081638908,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001117370120482,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,8.252857514889911e-05,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0001117370120482,292.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.000530032266397,294.0671691894531,294.1499938964844,270.3500061035156,269.6131286621094,275.3891296386719,270.3500061035156,292.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305682128295,2.11326867116668e-08,0.0011305470252409,-0.0543485283851623,0.0,0.0,0.0,-0.0152891566976904,60.0,-17.04708480834961,-0.0,-8.714724941683016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001063670933945,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0001120096712838,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,8.272995910374448e-05,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001120096712838,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,0.0005313256406225,294.0635681152344,294.1499938964844,270.3500061035156,269.6131286621094,275.2882385253906,270.3500061035156,292.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902465522289,0.0,0.0,0.0,-0.0154490983113646,60.0,-17.077831268310547,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001063670933945,291.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0001120096712838,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,8.272995910374448e-05,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001120096712838,292.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,0.0005313256406225,294.0635681152344,294.1499938964844,270.3500061035156,269.6131286621094,275.2882385253906,270.3500061035156,292.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.1455321075336545e-08,0.0011333054862916,-0.0551902465522289,0.0,0.0,0.0,-0.0154490983113646,60.0,-17.077831268310547,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001066414261003,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0001122985559049,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,8.294333383673802e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,0.0001122985559049,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0005326960235834,294.05987548828125,294.1499938964844,270.3500061035156,269.6131286621094,275.1890869140625,270.3500061035156,292.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797161409153887e-08,0.0011362280929461,-0.0560819469392299,0.0,0.0,0.0,-0.0156185608357191,60.0,-17.11114501953125,-0.0,-8.802538076224664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0001066414261003,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,0.0001122985559049,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,8.294333383673802e-05,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,0.0001122985559049,292.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0005326960235834,294.05987548828125,294.1499938964844,270.3500061035156,269.6131286621094,275.1890869140625,270.3500061035156,292.4098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.1797161409153887e-08,0.0011362280929461,-0.0560819469392299,0.0,0.0,0.0,-0.0156185608357191,60.0,-17.11114501953125,-0.0,-8.802538076224664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001069296267814,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.000112602050649,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,8.316749153891578e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.000112602050649,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0005341356154531,294.0560913085937,294.1499938964844,270.3500061035156,269.6131286621094,275.0917053222656,270.3500061035156,292.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.2156278589591242e-08,0.0011392983142286,-0.0570185743272304,0.0,0.0,0.0,-0.0157965887337923,60.0,-17.146778106689453,-0.0,-8.85017996665738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001069296267814,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.000112602050649,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,8.316749153891578e-05,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.000112602050649,292.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07879638671875,0.0,0.0,0.0005341356154531,294.0560913085937,294.1499938964844,270.3500061035156,269.6131286621094,275.0917053222656,270.3500061035156,292.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393205495551,2.2156278589591242e-08,0.0011392983142286,-0.0570185743272304,0.0,0.0,0.0,-0.0157965887337923,60.0,-17.146778106689453,-0.0,-8.85017996665738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001072299128281,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001129182637669,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,8.340104250237346e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.0001129182637669,292.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0005356356268748,294.0521850585937,294.1499938964844,270.3500061035156,269.6131286621094,274.9960021972656,270.3500061035156,292.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.057994320988655,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.184459686279297,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001072299128281,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001129182637669,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,8.340104250237346e-05,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750427246094,0.0,0.0,0.0001129182637669,292.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0005356356268748,294.0521850585937,294.1499938964844,270.3500061035156,269.6131286621094,274.9960021972656,270.3500061035156,292.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530455723313025e-08,0.0011424974072724,-0.057994320988655,0.0,0.0,0.0,-0.0159820821136236,60.0,-17.184459686279297,-0.0,-8.899956327468318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.0001073839739547,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0001130804957938,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,8.352087024832144e-05,292.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.073486328125,0.0,0.0,0.0001130804957938,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0005364051903598,294.0502319335937,294.1499938964844,270.3500061035156,269.6131286621094,274.9488220214844,270.3500061035156,292.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441613314673,2.272242305423333e-08,0.0011441386304795,-0.0584948547184467,0.0,0.0,0.0,-0.0160772465169429,60.0,-17.20398712158203,-0.0,-8.925547945182188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,0.0001075402615242,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.000113245077955,292.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,8.36424296721816e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,0.000113245077955,292.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,0.0005371858715079,294.0482177734375,294.1499938964844,270.3500061035156,269.6131286621094,274.9020080566406,270.3500061035156,292.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145826652646,2.2917172159964145e-08,0.0011458037188276,-0.0590026006102561,0.0,0.0,0.0,-0.0161737911403179,60.0,-17.223894119262695,-0.0,-8.951547414426386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001078583591151,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.0,0.0,0.0001135800484917,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,8.388983405893669e-05,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0001135800484917,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.0005387748242355,294.04412841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.8096008300781,270.3500061035156,292.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331355020146476e-08,0.001149192568846,-0.0600358806550502,0.0,0.0,0.0,-0.016370290890336,60.0,-17.26469612121582,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001078583591151,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682678222656,0.0,0.0,0.0001135800484917,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,8.388983405893669e-05,292.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0001135800484917,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,0.0005387748242355,294.04412841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.8096008300781,270.3500061035156,292.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331355020146476e-08,0.001149192568846,-0.0600358806550502,0.0,0.0,0.0,-0.016370290890336,60.0,-17.26469612121582,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001081816808436,291.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0001139205196523,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,8.414130570599809e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0001139205196523,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0005403899122029,294.0399475097656,294.1499938964844,270.3500061035156,269.6131286621094,274.7188415527344,270.3500061035156,292.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526606976985,2.3716436814424924e-08,0.0011526370653882,-0.0610859356820583,0.0,0.0,0.0,-0.0165700148791074,60.0,-17.30651092529297,-0.0,-9.058647520987506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001081816808436,291.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0001139205196523,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,8.414130570599809e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0001139205196523,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661315917969,0.0,0.0,0.0005403899122029,294.0399475097656,294.1499938964844,270.3500061035156,269.6131286621094,274.7188415527344,270.3500061035156,292.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526606976985,2.3716436814424924e-08,0.0011526370653882,-0.0610859356820583,0.0,0.0,0.0,-0.0165700148791074,60.0,-17.30651092529297,-0.0,-9.058647520987506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.000108507425466,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.000114263544674,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,8.439466182608157e-05,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.000114263544674,292.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0005420170491561,294.0356750488281,294.1499938964844,270.3500061035156,269.6131286621094,274.629638671875,270.3500061035156,292.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561313876882,2.41223396812984e-08,0.0011561072897166,-0.0621436573565006,0.0,0.0,0.0,-0.0167712364345788,60.0,-17.348901748657227,-0.0,-9.1132811519401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.000108507425466,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,0.000114263544674,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,8.439466182608157e-05,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.000114263544674,292.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0005420170491561,294.0356750488281,294.1499938964844,270.3500061035156,269.6131286621094,274.629638671875,270.3500061035156,292.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561313876882,2.41223396812984e-08,0.0011561072897166,-0.0621436573565006,0.0,0.0,0.0,-0.0167712364345788,60.0,-17.348901748657227,-0.0,-9.1132811519401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001088325734599,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146059439633,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,8.464755956083536e-05,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146059439633,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0005436412757262,294.03131103515625,294.1499938964844,270.3500061035156,269.6131286621094,274.5419921875,270.3500061035156,292.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595959076657,2.452751246551088e-08,0.0011595713440328,-0.0631992742419242,0.0,0.0,0.0,-0.0169720947742462,60.0,-17.391403198242188,-0.0,-9.167980152824384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001088325734599,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,0.0001146059439633,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,8.464755956083536e-05,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146059439633,292.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592956542969,0.0,0.0,0.0005436412757262,294.03131103515625,294.1499938964844,270.3500061035156,269.6131286621094,274.5419921875,270.3500061035156,292.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595959076657,2.452751246551088e-08,0.0011595713440328,-0.0631992742419242,0.0,0.0,0.0,-0.0169720947742462,60.0,-17.391403198242188,-0.0,-9.167980152824384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0001089939541998,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0001147758885053,292.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,8.477307710563764e-05,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0001147758885053,292.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.0005444473936222,294.0290832519531,294.1499938964844,270.3500061035156,269.6131286621094,274.4987487792969,270.3500061035156,292.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613153619691,2.4728610270585705e-08,0.0011612905655056,-0.063723124563694,0.0,0.0,0.0,-0.0170717872679233,60.0,-17.412540435791016,-0.0,-9.195188965804848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001091539888875,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546569824219,0.0,0.0,0.0001149444069596,292.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,8.489754691254348e-05,292.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.0001149444069596,292.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0005452467594295,294.02685546875,294.1499938964844,270.3500061035156,269.6131286621094,274.4559020996094,270.3500061035156,292.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630203807726,2.4928022313019937e-08,0.0011629954678937,-0.0642425343394279,0.0,0.0,0.0,-0.0171706434339284,60.0,-17.433517456054688,-0.0,-9.222210195503069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001094683684641,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001152754630311,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,8.514207002008334e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0001152754630311,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,0.000546817202121,294.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.371337890625,270.3500061035156,292.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663701152428,2.5319781826738108e-08,0.001166344853118,-0.0652627944946289,0.0,0.0,0.0,-0.017364852130413,60.0,-17.4747371673584,-0.0,-9.275409240672161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001094683684641,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001152754630311,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,8.514207002008334e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514831542969,0.0,0.0,0.0001152754630311,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,0.000546817202121,294.02227783203125,294.1499938964844,270.3500061035156,269.6131286621094,274.371337890625,270.3500061035156,292.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663701152428,2.5319781826738108e-08,0.001166344853118,-0.0652627944946289,0.0,0.0,0.0,-0.017364852130413,60.0,-17.4747371673584,-0.0,-9.275409240672161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0001097725325962,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0001155957652372,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,8.537863322999328e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0001155957652372,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,0.0005483365384861,294.0176086425781,294.1499938964844,270.3500061035156,269.6131286621094,274.28826904296875,270.3500061035156,292.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696108849719,2.569879953284726e-08,0.0011695851571857,-0.0662496984004974,0.0,0.0,0.0,-0.0175527445971965,60.0,-17.514541625976562,-0.0,-9.327024486083246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0001097725325962,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,0.0001155957652372,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,8.537863322999328e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0001155957652372,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04840087890625,0.0,0.0,0.0005483365384861,294.0176086425781,294.1499938964844,270.3500061035156,269.6131286621094,274.28826904296875,270.3500061035156,292.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696108849719,2.569879953284726e-08,0.0011695851571857,-0.0662496984004974,0.0,0.0,0.0,-0.0175527445971965,60.0,-17.514541625976562,-0.0,-9.327024486083246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0001100633744499,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.000115902032121,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,8.560485002817586e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.000115902032121,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0005497893434949,294.0128479003906,294.1499938964844,270.3500061035156,269.6131286621094,274.20672607421875,270.3500061035156,292.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727097444236,2.6061224289719576e-08,0.0011726837838068,-0.0671932101249694,0.0,0.0,0.0,-0.0177324116230011,60.0,-17.55242347717285,-0.0,-9.376513077086204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.0001100633744499,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.000115902032121,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,8.560485002817586e-05,292.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,0.000115902032121,292.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0005497893434949,294.0128479003906,294.1499938964844,270.3500061035156,269.6131286621094,274.20672607421875,270.3500061035156,292.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727097444236,2.6061224289719576e-08,0.0011726837838068,-0.0671932101249694,0.0,0.0,0.0,-0.0177324116230011,60.0,-17.55242347717285,-0.0,-9.376513077086204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0001103381218854,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0001161913532996,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,8.581853762734681e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001161913532996,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0005511617637239,294.00799560546875,294.1499938964844,270.3500061035156,269.6131286621094,274.12664794921875,270.3500061035156,292.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756372405216,2.6403590425161383e-08,0.0011756108142435,-0.0680843368172645,0.0,0.0,0.0,-0.0179021339863538,60.0,-17.587919235229492,-0.0,-9.423382607565145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,0.0001103381218854,291.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0001161913532996,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04010009765625,0.0,0.0,8.581853762734681e-05,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001161913532996,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0005511617637239,294.00799560546875,294.1499938964844,270.3500061035156,269.6131286621094,274.12664794921875,270.3500061035156,292.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756372405216,2.6403590425161383e-08,0.0011756108142435,-0.0680843368172645,0.0,0.0,0.0,-0.0179021339863538,60.0,-17.587919235229492,-0.0,-9.423382607565145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0001104687180486,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377502441406,0.0,0.0,0.0001163288834504,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,8.592011727159843e-05,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.0001163288834504,292.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0005518141551874,294.0055236816406,294.1499938964844,270.3500061035156,269.6131286621094,274.087158203125,270.3500061035156,292.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770287528634,2.656633490971672e-08,0.0011770020937547,-0.0685078799724578,0.0,0.0,0.0,-0.0179828125983476,60.0,-17.60462760925293,-0.0,-9.445703597066313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0001105944757,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357666015625,0.0,0.0,0.000116461305879,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,8.601792069384828e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,0.000116461305879,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367736816406,0.0,0.0,0.0005524422740563,294.0030212402344,294.1499938964844,270.3500061035156,269.6131286621094,274.0480651855469,270.3500061035156,292.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783685768023,2.6723038004661248e-08,0.0011783419176936,-0.0689156726002693,0.0,0.0,0.0,-0.0180604960769414,60.0,-17.62059783935547,-0.0,-9.4672202521906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0001108307842514,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001167101581813,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,8.620172593509778e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001167101581813,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03271484375,0.0,0.0,0.0005536227254197,293.9979553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.9709167480469,270.3500061035156,292.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808865237981,2.7017517112426503e-08,0.0011808595154434,-0.0696819052100181,0.0,0.0,0.0,-0.0182064790278673,60.0,-17.650203704833984,-0.0,-9.507721188128929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,0.0001108307842514,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,0.0001167101581813,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,8.620172593509778e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001167101581813,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03271484375,0.0,0.0,0.0005536227254197,293.9979553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.9709167480469,270.3500061035156,292.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808865237981,2.7017517112426503e-08,0.0011808595154434,-0.0696819052100181,0.0,0.0,0.0,-0.0182064790278673,60.0,-17.650203704833984,-0.0,-9.507721188128929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.0001110463053919,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0001169371098512,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,8.636934944661334e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.0001169371098512,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0005546993343159,293.9928283691406,294.1499938964844,270.3500061035156,269.6131286621094,273.8952331542969,270.3500061035156,292.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831829324364,2.7286084502975427e-08,0.0011831555748358,-0.070380613207817,0.0,0.0,0.0,-0.018339617177844,60.0,-17.676488876342773,-0.0,-9.544734069777405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.0001110463053919,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276184082031,0.0,0.0,0.0001169371098512,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,8.636934944661334e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.0001169371098512,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285949707031,0.0,0.0,0.0005546993343159,293.9928283691406,294.1499938964844,270.3500061035156,269.6131286621094,273.8952331542969,270.3500061035156,292.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831829324364,2.7286084502975427e-08,0.0011831555748358,-0.070380613207817,0.0,0.0,0.0,-0.018339617177844,60.0,-17.676488876342773,-0.0,-9.544734069777405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.000111241286504,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001171424373751,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,8.652100223116577e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0001171424373751,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0005556732648983,293.9875793457031,294.1499938964844,270.3500061035156,269.6131286621094,273.8210144042969,270.3500061035156,292.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852603638544,2.75290545914686e-08,0.0011852328898385,-0.0710126385092735,0.0,0.0,0.0,-0.0184600669890642,60.0,-17.69942283630371,-0.0,-9.578280923960848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.000111241286504,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001171424373751,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,8.652100223116577e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238037109375,0.0,0.0,0.0001171424373751,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0005556732648983,293.9875793457031,294.1499938964844,270.3500061035156,269.6131286621094,273.8210144042969,270.3500061035156,292.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852603638544,2.75290545914686e-08,0.0011852328898385,-0.0710126385092735,0.0,0.0,0.0,-0.0184600669890642,60.0,-17.69942283630371,-0.0,-9.578280923960848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0001114171536755,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001173276323243,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,8.665779023431242e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001173276323243,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0005565517349168,293.98223876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.7481994628906,270.3500061035156,292.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871341848745,2.774820728745908e-08,0.0011871064780279,-0.0715826377272605,0.0,0.0,0.0,-0.0185687094926834,60.0,-17.719135284423828,-0.0,-9.608589124354697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
