time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0001114171536755,291.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001173276323243,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,8.665779023431242e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001173276323243,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0005565517349168,293.98223876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.7481994628906,270.3500061035156,292.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871341848745,2.774820728745908e-08,0.0011871064780279,-0.0715826377272605,0.0,0.0,0.0,-0.0185687094926834,60.0,-17.719135284423828,-0.0,-9.608589124354697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001114986953325,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169677734375,0.0,0.0,0.0001174134959001,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,8.672120748087764e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001174134959001,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0005569590721279,293.9795227050781,294.1499938964844,270.3500061035156,269.6131286621094,273.7123413085937,270.3500061035156,292.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880029924213,2.7849820227743294e-08,0.0011879751691594,-0.0718469023704528,0.0,0.0,0.0,-0.0186190828680992,60.0,-17.727859497070312,-0.0,-9.62265858106548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0001115765699069,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0001174955032183,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,8.678177982801571e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0001174955032183,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0005573480739258,293.976806640625,294.1499938964844,270.3500061035156,269.6131286621094,273.6768493652344,270.3500061035156,292.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888328008353,2.7946862601879733e-08,0.0011888048611581,-0.0720992609858512,0.0,0.0,0.0,-0.0186671894043684,60.0,-17.735923767089844,-0.0,-9.63610418125427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001117230494855,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001176497535197,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,8.68957067723386e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0001176497535197,292.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0005580798024311,293.9712829589844,294.1499938964844,270.3500061035156,269.6131286621094,273.6068725585937,270.3500061035156,292.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903934646397,2.812939392526914e-08,0.0011903654085472,-0.0725739151239395,0.0,0.0,0.0,-0.018757676705718,60.0,-17.750354766845703,-0.0,-9.6614208189294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001117230494855,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001176497535197,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,8.68957067723386e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0001176497535197,292.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01129150390625,0.0,0.0,0.0005580798024311,293.9712829589844,294.1499938964844,270.3500061035156,269.6131286621094,273.6068725585937,270.3500061035156,292.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903934646397,2.812939392526914e-08,0.0011903654085472,-0.0725739151239395,0.0,0.0,0.0,-0.018757676705718,60.0,-17.750354766845703,-0.0,-9.6614208189294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0001118574509746,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001177912854473,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,8.700024045538157e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0001177912854473,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0005587511113844,293.9656677246094,294.1499938964844,270.3500061035156,269.6131286621094,273.5382995605469,270.3500061035156,292.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918254895135,2.8296872400801486e-08,0.0011917972005903,-0.0730093717575073,0.0,0.0,0.0,-0.0188407022505998,60.0,-17.762739181518555,-0.0,-9.684679014299037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,0.0001118574509746,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001177912854473,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00616455078125,0.0,0.0,8.700024045538157e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0001177912854473,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0005587511113844,293.9656677246094,294.1499938964844,270.3500061035156,269.6131286621094,273.5382995605469,270.3500061035156,292.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918254895135,2.8296872400801486e-08,0.0011917972005903,-0.0730093717575073,0.0,0.0,0.0,-0.0188407022505998,60.0,-17.762739181518555,-0.0,-9.684679014299037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001119790395023,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0001179193204734,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,8.709480607649311e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,0.0001179193204734,292.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,0.0005593585083261,293.9599914550781,294.1499938964844,270.3500061035156,269.6131286621094,273.4710693359375,270.3500061035156,292.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931209592148,2.8448388533774963e-08,0.0011930925538763,-0.0734032914042472,0.0,0.0,0.0,-0.0189158134162426,60.0,-17.773096084594727,-0.0,-9.70574376424338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001119790395023,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0001179193204734,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,8.709480607649311e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,0.0001179193204734,292.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,0.0005593585083261,293.9599914550781,294.1499938964844,270.3500061035156,269.6131286621094,273.4710693359375,270.3500061035156,292.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931209592148,2.8448388533774963e-08,0.0011930925538763,-0.0734032914042472,0.0,0.0,0.0,-0.0189158134162426,60.0,-17.773096084594727,-0.0,-9.70574376424338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001120870947488,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0001180331018986,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,8.717885066289455e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,0.0001180331018986,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,0.0005598982097581,293.9541931152344,294.1499938964844,270.3500061035156,269.6131286621094,273.4052124023437,270.3500061035156,292.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942723067477,2.8583032829487823e-08,0.0011942436685785,-0.0737533271312713,0.0,0.0,0.0,-0.0189825613051652,60.0,-17.781326293945312,-0.0,-9.724482907813581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001120870947488,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0001180331018986,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,8.717885066289455e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969177246094,0.0,0.0,0.0001180331018986,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974365234375,0.0,0.0,0.0005598982097581,293.9541931152344,294.1499938964844,270.3500061035156,269.6131286621094,273.4052124023437,270.3500061035156,292.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942723067477,2.8583032829487823e-08,0.0011942436685785,-0.0737533271312713,0.0,0.0,0.0,-0.0189825613051652,60.0,-17.781326293945312,-0.0,-9.724482907813581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,0.000112135814561,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99420166015625,0.0,0.0,0.0001180844119517,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945373535156,0.0,0.0,8.721674385014921e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001180844119517,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.000560141634196,293.9512634277344,294.1499938964844,270.3500061035156,269.6131286621094,273.372802734375,270.3500061035156,292.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947914026677,2.8643748706258524e-08,0.0011947627644985,-0.073911152780056,0.0,0.0,0.0,-0.0190126597881317,60.0,-17.78459930419922,-0.0,-9.732939076911864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0001121808818425,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9918212890625,0.0,0.0,0.0001181318730232,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,8.725179941393435e-05,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921569824219,0.0,0.0,0.0001181318730232,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,0.0005603667232207,293.9483337402344,294.1499938964844,270.3500061035156,269.6131286621094,273.3406982421875,270.3500061035156,292.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952716158702,2.8699906451379323e-08,0.0011952428612858,-0.0740571320056915,0.0,0.0,0.0,-0.0190405007451772,60.0,-17.78730583190918,-0.0,-9.740762862975316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001122596877394,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0001182148553198,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,8.731309208087623e-05,292.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001182148553198,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98785400390625,0.0,0.0,0.0005607603816315,293.9423522949219,294.1499938964844,270.3500061035156,269.6131286621094,273.2774963378906,270.3500061035156,292.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961112031713,2.8798105233818205e-08,0.0011960824485868,-0.0743123814463615,0.0,0.0,0.0,-0.0190891809761524,60.0,-17.790973663330078,-0.0,-9.754452889865209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001122596877394,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0001182148553198,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,8.731309208087623e-05,292.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001182148553198,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98785400390625,0.0,0.0,0.0005607603816315,293.9423522949219,294.1499938964844,270.3500061035156,269.6131286621094,273.2774963378906,270.3500061035156,292.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961112031713,2.8798105233818205e-08,0.0011960824485868,-0.0743123814463615,0.0,0.0,0.0,-0.0190891809761524,60.0,-17.790973663330078,-0.0,-9.754452889865209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001123227921198,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001182813066407,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,8.73621684149839e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001182813066407,292.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0005610755761153,293.9363098144531,294.1499938964844,270.3500061035156,269.6131286621094,273.215576171875,270.3500061035156,292.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.8876737445671097e-08,0.0011967547470703,-0.0745167657732963,0.0,0.0,0.0,-0.0191281624138355,60.0,-17.79216957092285,-0.0,-9.7654208275344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001123227921198,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001182813066407,292.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,8.73621684149839e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001182813066407,292.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98291015625,0.0,0.0,0.0005610755761153,293.9363098144531,294.1499938964844,270.3500061035156,269.6131286621094,273.215576171875,270.3500061035156,292.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967836180701,2.8876737445671097e-08,0.0011967547470703,-0.0745167657732963,0.0,0.0,0.0,-0.0191281624138355,60.0,-17.79216957092285,-0.0,-9.7654208275344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001123894180636,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0001183514686999,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,8.741398778511211e-05,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001183514686999,292.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0005614084075205,293.9302062988281,294.1499938964844,270.3483581542969,269.612060546875,273.1549072265625,270.3494567871094,292.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959760811630986e-08,0.0011974644148722,-0.0747325420379638,0.0,0.0,0.0,-0.0191693175584077,60.0,-17.79253387451172,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001123894180636,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770812988281,0.0,0.0,0.0001183514686999,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,8.741398778511211e-05,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001183514686999,292.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779357910156,0.0,0.0,0.0005614084075205,293.9302062988281,294.1499938964844,270.3483581542969,269.612060546875,273.1549072265625,270.3494567871094,292.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974934022873,2.8959760811630986e-08,0.0011974644148722,-0.0747325420379638,0.0,0.0,0.0,-0.0191693175584077,60.0,-17.79253387451172,-0.0,-9.77700906901191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001124771151808,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.000118443815154,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,8.748219988774508e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.000118443815154,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0005618464783765,293.9239807128906,294.1499938964844,270.3436279296875,269.6089172363281,273.0954284667969,270.3467102050781,292.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198427635245,2.9069045837104568e-08,0.0011983986478298,-0.0750165656208992,0.0,0.0,0.0,-0.0192234944552183,60.0,-17.797090530395508,-0.0,-9.792272237518773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001124771151808,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.000118443815154,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,8.748219988774508e-05,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.000118443815154,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0005618464783765,293.9239807128906,294.1499938964844,270.3436279296875,269.6089172363281,273.0954284667969,270.3467102050781,292.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198427635245,2.9069045837104568e-08,0.0011983986478298,-0.0750165656208992,0.0,0.0,0.0,-0.0192234944552183,60.0,-17.797090530395508,-0.0,-9.792272237518773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,0.0001125277776736,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.969482421875,0.0,0.0,0.0001184971697512,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,8.75216064741835e-05,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,0.0001184971697512,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97027587890625,0.0,0.0,0.0005620995652861,293.9208374023437,294.1499938964844,270.34014892578125,269.6065979003906,273.06610107421875,270.34429931640625,292.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989674530923,2.9132175782820013e-08,0.0011989383492618,-0.075180634856224,0.0,0.0,0.0,-0.0192547906190156,60.0,-17.801401138305664,-0.0,-9.801095046668706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,0.0001125824492191,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,0.0001185547444038,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,8.756412717048079e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672241210937,0.0,0.0,0.0001185547444038,292.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677124023437,0.0,0.0,0.0005623726756311,293.9176940917969,294.1499938964844,270.33599853515625,269.60382080078125,273.0370483398437,270.3411865234375,292.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995498789474,2.9200307949395213e-08,0.0011995207751169,-0.0753576904535293,0.0,0.0,0.0,-0.0192885659635067,60.0,-17.80696678161621,-0.0,-9.810621293127045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001127024370362,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0001186810914077,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,8.76574486028403e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,0.0001186810914077,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.0005629719817079,293.91131591796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9796447753906,270.3329162597656,292.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008282355964,2.9349823904567532e-08,0.0012007988989353,-0.0757462084293365,0.0,0.0,0.0,-0.01936268620193,60.0,-17.821582794189453,-0.0,-9.831542513438762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001127024370362,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0001186810914077,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,8.76574486028403e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,0.0001186810914077,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9624938964844,0.0,0.0,0.0005629719817079,293.91131591796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9796447753906,270.3329162597656,292.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008282355964,2.9349823904567532e-08,0.0012007988989353,-0.0757462084293365,0.0,0.0,0.0,-0.01936268620193,60.0,-17.821582794189453,-0.0,-9.831542513438762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.0001128345465986,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001188202077173,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,8.77601996762678e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001188202077173,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0005636319401673,293.90484619140625,294.1499938964844,270.3129577636719,269.5884704589844,272.9231262207031,270.3219909667969,292.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514451327372626e-08,0.0012022062437608,-0.0761739686131477,0.0,0.0,0.0,-0.0194442961364984,60.0,-17.840457916259766,-0.0,-9.854604599013329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,0.0001128345465986,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,0.0001188202077173,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,8.77601996762678e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,0.0001188202077173,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0005636319401673,293.90484619140625,294.1499938964844,270.3129577636719,269.5884704589844,272.9231262207031,270.3219909667969,292.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022358132526,2.9514451327372626e-08,0.0012022062437608,-0.0761739686131477,0.0,0.0,0.0,-0.0194442961364984,60.0,-17.840457916259766,-0.0,-9.854604599013329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001129767042584,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001189699105452,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,8.787076512817293e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,0.0001189699105452,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0005643420154228,293.8983154296875,294.1499938964844,270.2980041503906,269.5785217285156,272.8674621582031,270.3086853027344,292.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037503765895,2.969160206589549e-08,0.0012037206906825,-0.0766342133283615,0.0,0.0,0.0,-0.0195321161299943,60.0,-17.863025665283203,-0.0,-9.879450857397388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001129767042584,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,0.0001189699105452,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,8.787076512817293e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,0.0001189699105452,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,0.0005643420154228,293.8983154296875,294.1499938964844,270.2980041503906,269.5785217285156,272.8674621582031,270.3086853027344,292.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037503765895,2.969160206589549e-08,0.0012037206906825,-0.0766342133283615,0.0,0.0,0.0,-0.0195321161299943,60.0,-17.863025665283203,-0.0,-9.879450857397388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001131451354012,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.000119147276564,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,8.80017687450163e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.000119147276564,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,0.0005651833489537,293.89166259765625,294.1499938964844,270.2810363769531,269.56719970703125,272.81256103515625,270.2931823730469,292.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055446859449,2.9901496390039035e-08,0.0012055147672072,-0.0771794691681861,0.0,0.0,0.0,-0.0196361653506755,60.0,-17.889453887939453,-0.0,-9.908929854418602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001131451354012,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455871582031,0.0,0.0,0.000119147276564,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,8.80017687450163e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458923339844,0.0,0.0,0.000119147276564,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94635009765625,0.0,0.0,0.0005651833489537,293.89166259765625,294.1499938964844,270.2810363769531,269.56719970703125,272.81256103515625,270.2931823730469,292.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055446859449,2.9901496390039035e-08,0.0012055147672072,-0.0771794691681861,0.0,0.0,0.0,-0.0196361653506755,60.0,-17.889453887939453,-0.0,-9.908929854418602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,0.0001132811667048,291.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0001192905256175,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.943115234375,0.0,0.0,8.810757572064176e-05,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9431457519531,0.0,0.0,0.0001192905256175,292.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,0.0005658628651872,293.8883361816406,294.1499938964844,270.2718811035156,269.5610656738281,272.785400390625,270.28466796875,292.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206993823871,3.007101767593667e-08,0.0012069637887179,-0.0776197835803031,0.0,0.0,0.0,-0.0197202023118734,60.0,-17.907434463500977,-0.0,-9.932769984288825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,0.0001134379199356,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0001194555952679,292.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403381347656,0.0,0.0,8.822949166642502e-05,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001194555952679,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407958984375,0.0,0.0,0.0005666458746418,293.88494873046875,294.1499938964844,270.2622985839844,269.5546875,272.75836181640625,270.2756652832031,292.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086639180779,3.026636008485184e-08,0.0012086336500942,-0.0781271308660507,0.0,0.0,0.0,-0.0198170393705368,60.0,-17.930347442626953,-0.0,-9.960277935761044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.000113732770842,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0001197660822072,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,8.845882257446647e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001197660822072,292.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0005681187030859,293.8781433105469,294.1499938964844,270.24200439453125,269.5411071777344,272.7047424316406,270.25640869140625,291.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211805618368,3.06337959443681e-08,0.0012117750011384,-0.0790812671184539,0.0,0.0,0.0,-0.0199991911649703,60.0,-17.98268699645996,-0.0,-1.0012121975933044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.000113732770842,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0001197660822072,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,8.845882257446647e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,0.0001197660822072,292.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9351806640625,0.0,0.0,0.0005681187030859,293.8781433105469,294.1499938964844,270.24200439453125,269.5411071777344,272.7047424316406,270.25640869140625,291.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211805618368,3.06337959443681e-08,0.0012117750011384,-0.0790812671184539,0.0,0.0,0.0,-0.0199991911649703,60.0,-17.98268699645996,-0.0,-1.0012121975933044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001139011073973,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,0.0001199433463625,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,8.858974615577608e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001199433463625,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0005689596291631,293.8712158203125,294.1499938964844,270.2203674316406,269.5266418457031,272.6517028808594,270.23565673828125,291.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213599811308,3.084357302896024e-08,0.0012135689612478,-0.0796259194612503,0.0,0.0,0.0,-0.0201031882315874,60.0,-18.02694129943848,-0.0,-1.004178145080914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001139011073973,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287414550781,0.0,0.0,0.0001199433463625,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,8.858974615577608e-05,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001199433463625,292.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0005689596291631,293.8712158203125,294.1499938964844,270.2203674316406,269.5266418457031,272.6517028808594,270.23565673828125,291.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213599811308,3.084357302896024e-08,0.0012135689612478,-0.0796259194612503,0.0,0.0,0.0,-0.0201031882315874,60.0,-18.02694129943848,-0.0,-1.004178145080914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0001139132800744,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92413330078125,0.0,0.0,0.0001199561738758,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92437744140625,0.0,0.0,8.859921945258975e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0001199561738758,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0005690204561688,293.8656311035156,294.1499938964844,270.2022705078125,269.5145263671875,272.6097412109375,270.2181396484375,291.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137298472225,3.0858743116368714e-08,0.0012136989971622,-0.079665295779705,0.0,0.0,0.0,-0.0201107095927,60.0,-18.0465030670166,-0.0,-1.0043927289871136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001139024825533,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9229736328125,0.0,0.0,0.000119944801554,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,8.859082299750298e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.000119944801554,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9236755371094,0.0,0.0,0.0005689664976671,293.8642272949219,294.1499938964844,270.1976318359375,269.51141357421875,272.59930419921875,270.21368408203125,291.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136148288846,3.0845285436953425e-08,0.0012135839788243,-0.079630360007286,0.0,0.0,0.0,-0.0201040394604206,60.0,-18.049053192138672,-0.0,-1.0042023745882036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001137968938564,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171142578125,0.0,0.0,0.0001198336103698,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,8.85086992639117e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001198336103698,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0005684390780515,293.857177734375,294.1499938964844,270.17401123046875,269.4955749511719,272.54754638671875,270.19073486328125,291.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124900240451,3.0713696475004326e-08,0.0012124594068154,-0.0792887210845947,0.0,0.0,0.0,-0.0200388059020042,60.0,-18.050521850585938,-0.0,-1.0023413210547005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001137968938564,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171142578125,0.0,0.0,0.0001198336103698,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,8.85086992639117e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9174194335937,0.0,0.0,0.0001198336103698,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0005684390780515,293.857177734375,294.1499938964844,270.17401123046875,269.4955749511719,272.54754638671875,270.19073486328125,291.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124900240451,3.0713696475004326e-08,0.0012124594068154,-0.0792887210845947,0.0,0.0,0.0,-0.0200388059020042,60.0,-18.050521850585938,-0.0,-1.0023413210547005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
