time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0001136937862611,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141845703125,0.0,0.0,0.0001197250312543,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,8.842850365908816e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0001197250312543,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.0,0.0005679239984601,293.8536376953125,294.1499938964844,270.16192626953125,269.4874572753906,272.5219116210937,270.178955078125,291.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113917618989,3.058519837395579e-08,0.0012113611446693,-0.0789550840854644,0.0,0.0,0.0,-0.0199751071631908,60.0,-18.04471969604492,-0.0,-1.0005256712020129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001135467391577,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112243652344,0.0,0.0,0.0001195701843244,291.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,8.83141256053932e-05,291.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114990234375,0.0,0.0,0.0001195701843244,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,0.0005671894759871,293.8500671386719,294.1499938964844,270.1496887207031,269.479248046875,272.4964599609375,270.16705322265625,291.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098251609131,3.0401938744262225e-08,0.0012097947765141,-0.0784792229533195,0.0,0.0,0.0,-0.0198842622339725,60.0,-18.033098220825195,-0.0,-9.979392245895725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.905517578125,0.0,0.0,0.0001131410172092,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,0.0001191429400932,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.905517578125,0.0,0.0,8.799856732366607e-05,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,0.0001191429400932,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,0.0005651628016494,293.8428955078125,294.1499938964844,270.1249694824219,269.4626159667969,272.44610595703125,270.14288330078125,291.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055026600137,2.9896327191636374e-08,0.001205472741276,-0.0771660357713699,0.0,0.0,0.0,-0.0196336135268211,60.0,-17.991798400878906,-0.0,-9.90820296919992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.905517578125,0.0,0.0,0.0001131410172092,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052734375,0.0,0.0,0.0001191429400932,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.905517578125,0.0,0.0,8.799856732366607e-05,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9055480957031,0.0,0.0,0.0001191429400932,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,0.0005651628016494,293.8428955078125,294.1499938964844,270.1249694824219,269.4626159667969,272.44610595703125,270.14288330078125,291.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055026600137,2.9896327191636374e-08,0.001205472741276,-0.0771660357713699,0.0,0.0,0.0,-0.0196336135268211,60.0,-17.991798400878906,-0.0,-9.90820296919992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,0.0001126775532611,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0001186548906844,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,8.763810183154419e-05,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995361328125,0.0,0.0,0.0001186548906844,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0005628477083519,293.8356628417969,294.1499938964844,270.1000061035156,269.4458312988281,272.396484375,270.1184387207031,291.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005644384771,2.9318760752516937e-08,0.001200535101816,-0.07566549628973,0.0,0.0,0.0,-0.0193472951650619,60.0,-17.932893753051758,-0.0,-9.82719399189591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,0.0001126775532611,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992614746094,0.0,0.0,0.0001186548906844,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,8.763810183154419e-05,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995361328125,0.0,0.0,0.0001186548906844,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0005628477083519,293.8356628417969,294.1499938964844,270.1000061035156,269.4458312988281,272.396484375,270.1184387207031,291.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005644384771,2.9318760752516937e-08,0.001200535101816,-0.07566549628973,0.0,0.0,0.0,-0.0193472951650619,60.0,-17.932893753051758,-0.0,-9.82719399189591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,0.0001123120891861,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,0.0001182700434583,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,8.735385199543089e-05,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0001182700434583,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0005610221414826,293.82843017578125,294.1499938964844,270.0750427246094,269.42901611328125,272.3475646972656,270.0938415527344,291.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966698803007,2.8863318846106267e-08,0.0011966410093009,-0.0744818896055221,0.0,0.0,0.0,-0.0191215146332979,60.0,-17.87645721435547,-0.0,-9.763548547425672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,0.0001123120891861,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,0.0001182700434583,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,8.735385199543089e-05,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934936523437,0.0,0.0,0.0001182700434583,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0005610221414826,293.82843017578125,294.1499938964844,270.0750427246094,269.42901611328125,272.3475646972656,270.0938415527344,291.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966698803007,2.8863318846106267e-08,0.0011966410093009,-0.0744818896055221,0.0,0.0,0.0,-0.0191215146332979,60.0,-17.87645721435547,-0.0,-9.763548547425672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.000112021312816,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,0.0001179638347821,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873596191406,0.0,0.0,8.712768612895161e-05,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.0001179638347821,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0005595696275122,293.82110595703125,294.1499938964844,270.05029296875,269.4123229980469,272.2992553710937,270.0692443847656,291.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935716029256,2.8500950932652813e-08,0.0011935431975871,-0.0735399425029754,0.0,0.0,0.0,-0.0189418774098157,60.0,-17.835002899169922,-0.0,-9.713057380622558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.000112021312816,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871154785156,0.0,0.0,0.0001179638347821,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8873596191406,0.0,0.0,8.712768612895161e-05,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88739013671875,0.0,0.0,0.0001179638347821,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0005595696275122,293.82110595703125,294.1499938964844,270.05029296875,269.4123229980469,272.2992553710937,270.0692443847656,291.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935716029256,2.8500950932652813e-08,0.0011935431975871,-0.0735399425029754,0.0,0.0,0.0,-0.0189418774098157,60.0,-17.835002899169922,-0.0,-9.713057380622558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,0.0001118789659813,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840637207031,0.0,0.0,0.0001178139355033,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843078613281,0.0,0.0,8.701696788193658e-05,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88433837890625,0.0,0.0,0.0001178139355033,292.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847045898437,0.0,0.0,0.0005588585627265,293.81744384765625,294.1499938964844,270.0380859375,269.404052734375,272.2753601074219,270.0570373535156,291.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920549441128,2.8323560385956625e-08,0.0011920266551896,-0.0730787515640258,0.0,0.0,0.0,-0.0188539382070302,60.0,-17.816383361816406,-0.0,-9.688387336836969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,0.0001117393621825,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809814453125,0.0,0.0,0.0001176669320557,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812255859375,0.0,0.0,8.690839604241773e-05,291.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812561035156,0.0,0.0,0.0001176669320557,292.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816223144531,0.0,0.0,0.0005581612931564,293.8137512207031,294.1499938964844,270.0260009765625,269.3959045410156,272.2516174316406,270.044921875,291.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905675055459,2.81495946552468e-08,0.001190539333038,-0.0726264342665672,0.0,0.0,0.0,-0.0187676977366209,60.0,-17.798336029052734,-0.0,-9.66422462056471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,0.0001114690530812,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001173822820419,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,8.669814997119829e-05,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0001173822820419,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754272460937,0.0,0.0,0.0005568109918385,293.8063659667969,294.1499938964844,270.0023803710937,269.3799133300781,272.2045593261719,270.02105712890625,291.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876872740685,2.781273522600713e-08,0.0011876594508066,-0.0717504546046257,0.0,0.0,0.0,-0.0186007041484117,60.0,-17.763397216796875,-0.0,-9.617522778171408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,0.0001114690530812,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001173822820419,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750305175781,0.0,0.0,8.669814997119829e-05,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.0001173822820419,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754272460937,0.0,0.0,0.0005568109918385,293.8063659667969,294.1499938964844,270.0023803710937,269.3799133300781,272.2045593261719,270.02105712890625,291.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876872740685,2.781273522600713e-08,0.0011876594508066,-0.0717504546046257,0.0,0.0,0.0,-0.0186007041484117,60.0,-17.763397216796875,-0.0,-9.617522778171408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0001112121753976,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001171117764897,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,8.649835945107043e-05,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0001171117764897,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0005555278621613,293.79888916015625,294.1499938964844,269.9796447753906,269.3645324707031,272.1581115722656,269.9978942871094,291.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849502334371,2.7492626841763013e-08,0.0011849227594211,-0.0709178820252418,0.0,0.0,0.0,-0.018442016094923,60.0,-17.72983169555664,-0.0,-9.573247439220722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0001112121753976,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685607910156,0.0,0.0,0.0001171117764897,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,8.649835945107043e-05,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8688049316406,0.0,0.0,0.0001171117764897,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0005555278621613,293.79888916015625,294.1499938964844,269.9796447753906,269.3645324707031,272.1581115722656,269.9978942871094,291.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849502334371,2.7492626841763013e-08,0.0011849227594211,-0.0709178820252418,0.0,0.0,0.0,-0.018442016094923,60.0,-17.72983169555664,-0.0,-9.573247439220722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,0.0001109712393372,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,0.0001168580565718,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,8.631095988675952e-05,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0005543243023566,293.7914123535156,294.1499938964844,269.9580078125,269.349853515625,272.1123046875,269.97564697265625,291.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823830427601,2.7192372797912867e-08,0.0011823558015748,-0.0701368227601051,0.0,0.0,0.0,-0.0182931702584028,60.0,-17.6977596282959,-0.0,-9.5318107184994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,0.0001109712393372,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,0.0001168580565718,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,8.631095988675952e-05,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625183105469,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628845214844,0.0,0.0,0.0005543243023566,293.7914123535156,294.1499938964844,269.9580078125,269.349853515625,272.1123046875,269.97564697265625,291.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823830427601,2.7192372797912867e-08,0.0011823558015748,-0.0701368227601051,0.0,0.0,0.0,-0.0182931702584028,60.0,-17.6977596282959,-0.0,-9.5318107184994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001107493008021,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0001166243455372,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85614013671875,0.0,0.0,8.613834506832063e-05,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001166243455372,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,0.0005532156792469,293.7838439941406,294.1499938964844,269.9377136230469,269.3360900878906,272.0671081542969,269.9545288085937,291.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800181819126,2.6915797590731927e-08,0.0011799912899732,-0.0694172456860542,0.0,0.0,0.0,-0.0181560609489679,60.0,-17.667448043823242,-0.0,-9.493721364606245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001107493008021,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559265136719,0.0,0.0,0.0001166243455372,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85614013671875,0.0,0.0,8.613834506832063e-05,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001166243455372,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,0.0005532156792469,293.7838439941406,294.1499938964844,269.9377136230469,269.3360900878906,272.0671081542969,269.9545288085937,291.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800181819126,2.6915797590731927e-08,0.0011799912899732,-0.0694172456860542,0.0,0.0,0.0,-0.0181560609489679,60.0,-17.667448043823242,-0.0,-9.493721364606245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0001106466734199,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,0.0001165162757388,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,8.605852053733543e-05,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0001165162757388,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85333251953125,0.0,0.0,0.0005527030443772,293.7800598144531,294.1499938964844,269.9281311035156,269.32958984375,272.0447692871094,269.94451904296875,291.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789246927946,2.6787910556436145e-08,0.0011788979172706,-0.0690844804048538,0.0,0.0,0.0,-0.0180926620960235,60.0,-17.653108596801758,-0.0,-9.476134721353446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001105500268749,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,0.0001164144996437,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,8.59833526192233e-05,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001164144996437,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501281738281,0.0,0.0,0.0005522202700376,293.7762451171875,294.1499938964844,269.9189758300781,269.3233642578125,272.0225830078125,269.9348449707031,291.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778948828577,2.6667473562724808e-08,0.0011778681073337,-0.0687710791826248,0.0,0.0,0.0,-0.0180329568684101,60.0,-17.639301300048828,-0.0,-9.459587602123065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001103761824197,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,0.0001162314292741,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,8.584813622292131e-05,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001162314292741,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436889648437,0.0,0.0,0.0005513518699444,293.7685852050781,294.1499938964844,269.9020080566406,269.31182861328125,271.9786682128906,269.9165954589844,291.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760423658415,2.64508308589484e-08,0.0011760159395635,-0.068207286298275,0.0,0.0,0.0,-0.0179255604743957,60.0,-17.613481521606445,-0.0,-9.429859204601598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001103761824197,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84307861328125,0.0,0.0,0.0001162314292741,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,8.584813622292131e-05,291.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001162314292741,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436889648437,0.0,0.0,0.0005513518699444,293.7685852050781,294.1499938964844,269.9020080566406,269.31182861328125,271.9786682128906,269.9165954589844,291.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760423658415,2.64508308589484e-08,0.0011760159395635,-0.068207286298275,0.0,0.0,0.0,-0.0179255604743957,60.0,-17.613481521606445,-0.0,-9.429859204601598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0001102326205,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0001160802567028,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,8.573647937737405e-05,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0001160802567028,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,0.000550634751562,293.7608947753906,294.1499938964844,269.88702392578125,269.3016662597656,271.9353942871094,269.9001770019531,291.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745126685127,2.627193218529556e-08,0.0011744864750653,-0.0677416697144508,0.0,0.0,0.0,-0.0178368724882602,60.0,-17.59061050415039,-0.0,-9.40534476967514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0001102326205,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365783691406,0.0,0.0,0.0001160802567028,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,8.573647937737405e-05,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368225097656,0.0,0.0,0.0001160802567028,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,0.000550634751562,293.7608947753906,294.1499938964844,269.88702392578125,269.3016662597656,271.9353942871094,269.9001770019531,291.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745126685127,2.627193218529556e-08,0.0011744864750653,-0.0677416697144508,0.0,0.0,0.0,-0.0178368724882602,60.0,-17.59061050415039,-0.0,-9.40534476967514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001101211673812,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,0.0001159628882305,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,8.564979361835867e-05,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001159628882305,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,0.000550078053493,293.7531433105469,294.1499938964844,269.8742980957031,269.29296875,271.8928527832031,269.8858642578125,291.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733251158148,2.6133044173093367e-08,0.0011732989223673,-0.0673801526427269,0.0,0.0,0.0,-0.017768021672964,60.0,-17.57112693786621,-0.0,-9.386334909322613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001101211673812,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8300170898437,0.0,0.0,0.0001159628882305,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,8.564979361835867e-05,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83026123046875,0.0,0.0,0.0001159628882305,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8305969238281,0.0,0.0,0.000550078053493,293.7531433105469,294.1499938964844,269.8742980957031,269.29296875,271.8928527832031,269.8858642578125,291.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733251158148,2.6133044173093367e-08,0.0011732989223673,-0.0673801526427269,0.0,0.0,0.0,-0.017768021672964,60.0,-17.57112693786621,-0.0,-9.386334909322613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001100450899684,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0001158827799372,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,8.559062553104013e-05,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001158827799372,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.823974609375,0.0,0.0,0.0005496980156749,293.7453308105469,294.1499938964844,269.864013671875,269.2859802246094,271.8509521484375,269.87371826171875,291.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725143995136,2.6038240008574576e-08,0.0011724883224815,-0.0671333745121955,0.0,0.0,0.0,-0.0177210234105587,60.0,-17.555070877075195,-0.0,-9.373370346565937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001100450899684,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0001158827799372,291.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,8.559062553104013e-05,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,0.0001158827799372,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.823974609375,0.0,0.0,0.0005496980156749,293.7453308105469,294.1499938964844,269.864013671875,269.2859802246094,271.8509521484375,269.87371826171875,291.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725143995136,2.6038240008574576e-08,0.0011724883224815,-0.0671333745121955,0.0,0.0,0.0,-0.0177210234105587,60.0,-17.555070877075195,-0.0,-9.373370346565937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.000110020271677,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,0.0001158566446974,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,8.55713224154897e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8203125,0.0,0.0,0.0001158566446974,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,0.0005495740333572,293.74139404296875,294.1499938964844,269.8598327636719,269.2831420898437,271.8302917480469,269.8684997558594,291.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172249787487,2.6007311859643778e-08,0.0011722238268703,-0.0670528635382652,0.0,0.0,0.0,-0.0177056901156902,60.0,-17.548389434814453,-0.0,-9.369142617288165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0001100056688301,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167419433594,0.0,0.0,0.000115841263323,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,8.555996464565396e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169860839844,0.0,0.0,0.000115841263323,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173217773437,0.0,0.0,0.000549501099158,293.7374572753906,294.1499938964844,269.8563842773437,269.28076171875,271.809814453125,269.86395263671875,291.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720941402018,2.5989111307467283e-08,0.001172068179585,-0.0670054852962493,0.0,0.0,0.0,-0.0176966674625873,60.0,-17.54273223876953,-0.0,-9.366655717713004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001100064910133,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.000115842129162,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,8.556060492992401e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.000115842129162,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,0.0005495051736943,293.7295227050781,294.1499938964844,269.85162353515625,269.27752685546875,271.7693786621094,269.8568420410156,291.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721027549356,2.599013271264993e-08,0.0011720767943188,-0.0670081451535224,0.0,0.0,0.0,-0.0176971722394227,60.0,-17.534175872802734,-0.0,-9.36679498408921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.0001100064910133,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100280761719,0.0,0.0,0.000115842129162,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,8.556060492992401e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,0.000115842129162,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8105773925781,0.0,0.0,0.0005495051736943,293.7295227050781,294.1499938964844,269.85162353515625,269.27752685546875,271.7693786621094,269.8568420410156,291.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721027549356,2.599013271264993e-08,0.0011720767943188,-0.0670081451535224,0.0,0.0,0.0,-0.0176971722394227,60.0,-17.534175872802734,-0.0,-9.36679498408921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001100445442716,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.0001158822051365,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,8.559020352549851e-05,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001158822051365,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038024902344,0.0,0.0,0.0005496952799148,293.7215270996094,294.1499938964844,269.8500061035156,269.27642822265625,271.7297058105469,269.8526611328125,291.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725081130862,2.6037556111191413e-08,0.0011724821524694,-0.0671315938234329,0.0,0.0,0.0,-0.0177206806838512,60.0,-17.52949333190918,-0.0,-9.373276554924814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001100445442716,291.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8032531738281,0.0,0.0,0.0001158822051365,291.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8034362792969,0.0,0.0,8.559020352549851e-05,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.803466796875,0.0,0.0,0.0001158822051365,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038024902344,0.0,0.0,0.0005496952799148,293.7215270996094,294.1499938964844,269.8500061035156,269.27642822265625,271.7297058105469,269.8526611328125,291.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725081130862,2.6037556111191413e-08,0.0011724821524694,-0.0671315938234329,0.0,0.0,0.0,-0.0177206806838512,60.0,-17.52949333190918,-0.0,-9.373276554924814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001101019661291,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0001159426683443,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,8.563486335333437e-05,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0001159426683443,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,0.0005499821272678,293.7135009765625,294.1499938964844,269.8500061035156,269.27642822265625,271.6908569335937,269.8509826660156,291.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731198756024,2.610910243561193e-08,0.0011730937985703,-0.0673178359866142,0.0,0.0,0.0,-0.0177561491727828,60.0,-17.52753448486328,-0.0,-9.383060017853496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001101019661291,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0001159426683443,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,8.563486335333437e-05,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0001159426683443,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79693603515625,0.0,0.0,0.0005499821272678,293.7135009765625,294.1499938964844,269.8500061035156,269.27642822265625,271.6908569335937,269.8509826660156,291.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731198756024,2.610910243561193e-08,0.0011730937985703,-0.0673178359866142,0.0,0.0,0.0,-0.0177561491727828,60.0,-17.52753448486328,-0.0,-9.383060017853496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.000110155022412,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0001159985476988,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,8.567613258492202e-05,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7897033691406,0.0,0.0,0.0001159985476988,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,0.000550247146748,293.7053527832031,294.1499938964844,269.8500061035156,269.27642822265625,271.65283203125,269.8503723144531,291.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736851884052,2.6175221989888093e-08,0.0011736591113731,-0.0674899443984031,0.0,0.0,0.0,-0.017788928002119,60.0,-17.525894165039062,-0.0,-9.392105937422457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,0.000110155022412,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,0.0001159985476988,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896728515625,0.0,0.0,8.567613258492202e-05,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7897033691406,0.0,0.0,0.0001159985476988,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900085449219,0.0,0.0,0.000550247146748,293.7053527832031,294.1499938964844,269.8500061035156,269.27642822265625,271.65283203125,269.8503723144531,291.6947937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736851884052,2.6175221989888093e-08,0.0011736591113731,-0.0674899443984031,0.0,0.0,0.0,-0.017788928002119,60.0,-17.525894165039062,-0.0,-9.392105937422457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001101804227801,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860107421875,0.0,0.0,0.000116025294119,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,8.569588680984452e-05,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,0.0005503740394487,293.7012939453125,294.1499938964844,269.8500061035156,269.27642822265625,271.63409423828125,269.8502197265625,291.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.524967193603516,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
