time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0001102049500332,291.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825012207031,0.0,0.0,0.0001160511237685,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,8.571496437070891e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,0.000550496566575,293.6971740722656,294.1499938964844,269.8500061035156,269.27642822265625,271.6155700683594,269.8501281738281,291.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.52392578125,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0001102518945117,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,8.575147512601689e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0005507310270331,293.6889343261719,294.1499938964844,269.8500061035156,269.27642822265625,271.5790710449219,269.8500671386719,291.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52149772644043,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0001102518945117,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,8.575147512601689e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77569580078125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0005507310270331,293.6889343261719,294.1499938964844,269.8500061035156,269.27642822265625,271.5790710449219,269.8500671386719,291.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.52149772644043,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0001102964888559,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.000116147515655,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,8.57861596159637e-05,291.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688903808594,0.0,0.0,0.0005509537877514,293.6806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.54327392578125,269.8500061035156,291.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.518686294555664,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0001102964888559,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76837158203125,0.0,0.0,0.000116147515655,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,8.57861596159637e-05,291.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688903808594,0.0,0.0,0.0005509537877514,293.6806640625,294.1499938964844,269.8500061035156,269.27642822265625,271.54327392578125,269.8500061035156,291.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351502313559653e-08,0.0011751661077141,-0.0679487735033035,0.0,0.0,0.0,-0.0178763158619403,60.0,-17.518686294555664,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001103391186916,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76123046875,0.0,0.0,0.0001161924010375,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,8.581930887885392e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76171875,0.0,0.0,0.0005511667113751,293.6723022460937,294.1499938964844,269.8500061035156,269.27642822265625,271.5082092285156,269.8500061035156,291.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.515499114990234,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001103391186916,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76123046875,0.0,0.0,0.0001161924010375,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,8.581930887885392e-05,291.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76171875,0.0,0.0,0.0005511667113751,293.6723022460937,294.1499938964844,269.8500061035156,269.27642822265625,271.5082092285156,269.8500061035156,291.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.6404615383057723e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.515499114990234,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001103800386772,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,0.0001162354965345,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,8.585114119341597e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,0.0005513711366802,293.66387939453125,294.1499938964844,269.8500061035156,269.27642822265625,271.473876953125,269.8500061035156,291.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511991500854492,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001103800386772,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,0.0001162354965345,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,8.585114119341597e-05,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,0.0005513711366802,293.66387939453125,294.1499938964844,269.8500061035156,269.27642822265625,271.473876953125,269.8500061035156,291.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455609258846383e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511991500854492,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,0.0001104010007111,291.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,0.0001162575717899,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,8.586744661442935e-05,291.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,0.0001162575717899,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508850097656,0.0,0.0,0.0005514758522622,293.6596374511719,294.1499938964844,269.8500061035156,269.27642822265625,271.4569702148437,269.8500061035156,291.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.51024055480957,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001104327166103,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001162909684353,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,8.589211211074144e-05,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7472229003906,0.0,0.0,0.0005516342935152,293.6553955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.44024658203125,269.8500061035156,291.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.50922203063965,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001105390110751,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0001164029017672,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,8.59747888171114e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.000552165263798,293.6468505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4073181152344,269.8500061035156,291.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512187957763672,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001105390110751,291.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0001164029017672,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,8.59747888171114e-05,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398986816406,0.0,0.0,0.000552165263798,293.6468505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.4073181152344,269.8500061035156,291.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512187957763672,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0001106668059946,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320251464844,0.0,0.0,0.0001165374778793,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,8.607417839812115e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0005528036272153,293.6382751464844,294.1499938964844,269.8500061035156,269.27642822265625,271.375,269.8500061035156,291.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520050048828125,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0001106668059946,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320251464844,0.0,0.0,0.0001165374778793,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,8.607417839812115e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0005528036272153,293.6382751464844,294.1499938964844,269.8500061035156,269.27642822265625,271.375,269.8500061035156,291.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520050048828125,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.0001107778589357,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.00011665441707,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,8.616055856691673e-05,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,0.0005533583462238,293.6296081542969,294.1499938964844,269.8500061035156,269.27642822265625,271.34332275390625,269.8500061035156,291.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951342491088333e-08,0.0011802942026406,-0.0695097297430038,0.0,0.0,0.0,-0.0181736759841442,60.0,-17.52829360961914,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.0001107778589357,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.00011665441707,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,8.616055856691673e-05,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250061035156,0.0,0.0,0.0005533583462238,293.6296081542969,294.1499938964844,269.8500061035156,269.27642822265625,271.34332275390625,269.8500061035156,291.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951342491088333e-08,0.0011802942026406,-0.0695097297430038,0.0,0.0,0.0,-0.0181736759841442,60.0,-17.52829360961914,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.00011084578,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.717041015625,0.0,0.0,0.0001167259470093,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,8.621338929515332e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0005536976386792,293.6208801269531,294.1499938964844,269.8500061035156,269.27642822265625,271.3122863769531,269.8500061035156,291.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.532100677490234,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.00011084578,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.717041015625,0.0,0.0,0.0001167259470093,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,8.621338929515332e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7172241210937,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,0.0005536976386792,293.6208801269531,294.1499938964844,269.8500061035156,269.27642822265625,271.3122863769531,269.8500061035156,291.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.532100677490234,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001108602809836,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132568359375,0.0,0.0,0.0001167412119684,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,8.622465975349769e-05,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.71343994140625,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137145996094,0.0,0.0,0.0005537700490094,293.6164855957031,294.1499938964844,269.8500061035156,269.27642822265625,271.2969665527344,269.8500061035156,291.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.5316104888916,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,0.0001108589858631,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094421386719,0.0,0.0,0.0001167398440884,291.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,8.622365567134693e-05,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098999023437,0.0,0.0,0.0005537635879591,293.6120910644531,294.1499938964844,269.8500061035156,269.27642822265625,271.2818298339844,269.8500061035156,291.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052429629748086e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.528757095336914,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001108145879697,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70184326171875,0.0,0.0,0.0001166930960607,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,8.618912397651002e-05,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020263671875,0.0,0.0,0.0001166930960607,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.000553541816771,293.603271484375,294.1499938964844,269.8500061035156,269.27642822265625,271.25201416015625,269.8500061035156,291.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.699710321962812e-08,0.0011806859401986,-0.0696287900209426,0.0,0.0,0.0,-0.0181963648647069,60.0,-17.516815185546875,-0.0,-9.504910991608997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001108145879697,291.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70184326171875,0.0,0.0,0.0001166930960607,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,8.618912397651002e-05,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020263671875,0.0,0.0,0.0001166930960607,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022705078125,0.0,0.0,0.000553541816771,293.603271484375,294.1499938964844,269.8500061035156,269.27642822265625,271.25201416015625,269.8500061035156,291.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.699710321962812e-08,0.0011806859401986,-0.0696287900209426,0.0,0.0,0.0,-0.0181963648647069,60.0,-17.516815185546875,-0.0,-9.504910991608997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0001107265052269,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69415283203125,0.0,0.0,0.0001166003421531,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.612061355961487e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001166003421531,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0005531018250621,293.59442138671875,294.1499938964844,269.8500061035156,269.27642822265625,271.2228698730469,269.8500061035156,291.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774524644,2.6887338577807892e-08,0.0011797476327046,-0.0693431943655014,0.0,0.0,0.0,-0.0181419514119625,60.0,-17.49638557434082,-0.0,-9.489806274132206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.0001107265052269,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69415283203125,0.0,0.0,0.0001166003421531,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.612061355961487e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001166003421531,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0005531018250621,293.59442138671875,294.1499938964844,269.8500061035156,269.27642822265625,271.2228698730469,269.8500061035156,291.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179774524644,2.6887338577807892e-08,0.0011797476327046,-0.0693431943655014,0.0,0.0,0.0,-0.0181419514119625,60.0,-17.49638557434082,-0.0,-9.489806274132206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001106125782825,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864318847656,0.0,0.0,0.000116480368888,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,8.603199967183173e-05,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.000116480368888,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0005525327287614,293.58551025390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1943359375,269.8500061035156,291.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785606620833,2.674536325741884e-08,0.0011785338865593,-0.0689737647771835,0.0,0.0,0.0,-0.0180715695023536,60.0,-17.470903396606445,-0.0,-9.470287665180877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001106125782825,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864318847656,0.0,0.0,0.000116480368888,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,8.603199967183173e-05,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866149902344,0.0,0.0,0.000116480368888,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868591308594,0.0,0.0,0.0005525327287614,293.58551025390625,294.1499938964844,269.8500061035156,269.27642822265625,271.1943359375,269.8500061035156,291.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785606620833,2.674536325741884e-08,0.0011785338865593,-0.0689737647771835,0.0,0.0,0.0,-0.0180715695023536,60.0,-17.470903396606445,-0.0,-9.470287665180877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001104560506064,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0001163155393442,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,8.591025834903121e-05,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001163155393442,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0005517508252523,293.5765380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.1664428710937,269.8500061035156,291.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768930125981,2.6550305065597968e-08,0.0011768664699047,-0.0684661641716957,0.0,0.0,0.0,-0.0179748740047216,60.0,-17.43970489501953,-0.0,-9.4435037567564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001104560506064,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0001163155393442,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,8.591025834903121e-05,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001163155393442,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0005517508252523,293.5765380859375,294.1499938964844,269.8500061035156,269.27642822265625,271.1664428710937,269.8500061035156,291.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768930125981,2.6550305065597968e-08,0.0011768664699047,-0.0684661641716957,0.0,0.0,0.0,-0.0179748740047216,60.0,-17.43970489501953,-0.0,-9.4435037567564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.0001103563554352,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001162105618277,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,8.583272574469447e-05,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749572753906,0.0,0.0,0.0001162105618277,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0005512528587132,293.5720520019531,294.1499938964844,269.8500061035156,269.27642822265625,271.1527099609375,269.8500061035156,291.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758309556171,2.642607732639135e-08,0.001175804529339,-0.0681428611278534,0.0,0.0,0.0,-0.0179132893681526,60.0,-17.421321868896484,-0.0,-9.426464941952872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0001102419337257,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001160900646937,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,8.574372623115778e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710510253906,0.0,0.0,0.0001160900646937,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0005506813176907,293.56756591796875,294.1499938964844,269.8500061035156,269.27642822265625,271.1391296386719,269.8500061035156,291.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.6283487386535853e-08,0.0011745855445042,-0.0677717477083206,0.0,0.0,0.0,-0.0178426038473844,60.0,-17.400665283203125,-0.0,-9.406927148347677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001099707806133,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.000115804527013,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,8.553283259971067e-05,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.000115804527013,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0005493268254213,293.5585632324219,294.1499938964844,269.8500061035156,269.27642822265625,271.1124267578125,269.8500061035156,291.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717228917405,2.5945590564901977e-08,0.0011716969311237,-0.0668921917676925,0.0,0.0,0.0,-0.0176750961691141,60.0,-17.35317039489746,-0.0,-9.360709185557425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001099707806133,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.000115804527013,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,8.553283259971067e-05,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.000115804527013,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0005493268254213,293.5585632324219,294.1499938964844,269.8500061035156,269.27642822265625,271.1124267578125,269.8500061035156,291.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717228917405,2.5945590564901977e-08,0.0011716969311237,-0.0668921917676925,0.0,0.0,0.0,-0.0176750961691141,60.0,-17.35317039489746,-0.0,-9.360709185557425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001096538180718,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001154707570094,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.528630860382691e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001154707570094,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,0.0005477435188367,293.5495300292969,294.1499938964844,269.8500061035156,269.27642822265625,271.0863952636719,269.8500061035156,291.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683457996696,2.555061584530449e-08,0.0011683203047141,-0.0658638700842857,0.0,0.0,0.0,-0.0174792949110269,60.0,-17.296955108642578,-0.0,-9.306827308819264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001096538180718,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0001154707570094,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.528630860382691e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001154707570094,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,0.0005477435188367,293.5495300292969,294.1499938964844,269.8500061035156,269.27642822265625,271.0863952636719,269.8500061035156,291.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683457996696,2.555061584530449e-08,0.0011683203047141,-0.0658638700842857,0.0,0.0,0.0,-0.0174792949110269,60.0,-17.296955108642578,-0.0,-9.306827308819264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001093171085813,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000115116177767,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.502441778546199e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.000115116177767,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.000546061550267,293.5404663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.0609741210937,269.8500061035156,291.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647582286968,2.513102614898344e-08,0.0011647330829873,-0.0647712349891662,0.0,0.0,0.0,-0.0172712877392768,60.0,-17.235877990722656,-0.0,-9.24975722682575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001093171085813,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000115116177767,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.502441778546199e-05,291.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474609375,0.0,0.0,0.000115116177767,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.000546061550267,293.5404663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.0609741210937,269.8500061035156,291.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647582286968,2.513102614898344e-08,0.0011647330829873,-0.0647712349891662,0.0,0.0,0.0,-0.0172712877392768,60.0,-17.235877990722656,-0.0,-9.24975722682575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001090002770069,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001147825387306,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,8.477799565298483e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001147825387306,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0005444789421744,293.5314025878906,294.1499938964844,269.8500061035156,269.27642822265625,271.0361328125,269.8500061035156,291.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613823007792,2.4736218406928856e-08,0.0011613576207309,-0.0637429356575012,0.0,0.0,0.0,-0.0170755684375762,60.0,-17.174640655517578,-0.0,-9.196218542228962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001090002770069,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001147825387306,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,8.477799565298483e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001147825387306,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6397705078125,0.0,0.0,0.0005444789421744,293.5314025878906,294.1499938964844,269.8500061035156,269.27642822265625,271.0361328125,269.8500061035156,291.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613823007792,2.4736218406928856e-08,0.0011613576207309,-0.0637429356575012,0.0,0.0,0.0,-0.0170755684375762,60.0,-17.174640655517578,-0.0,-9.196218542228962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001088650897145,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0001146401846199,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,8.467285078950226e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001146401846199,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0005438036751002,293.52685546875,294.1499938964844,269.8500061035156,269.27642822265625,271.02392578125,269.8500061035156,291.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599417775869,2.4567759382421173e-08,0.001159917213954,-0.0633041113615036,0.0,0.0,0.0,-0.0169920567423105,60.0,-17.14616584777832,-0.0,-9.173421489094836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,0.0001087428172468,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.000114511421998,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,8.457774674752727e-05,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.631591796875,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318054199219,0.0,0.0,0.0005431929021142,293.5223083496094,294.1499938964844,269.8500061035156,269.27642822265625,271.0118713378906,269.8500061035156,291.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.119752883911133,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
