time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.000108496788016,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,0.0001142523396993,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,8.438638906227425e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0005419639055617,293.51318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.9881896972656,269.8500061035156,291.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.069700241088867,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.000108496788016,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234436035156,0.0,0.0,0.0001142523396993,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,8.438638906227425e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001142523396993,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0005419639055617,293.51318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.9881896972656,269.8500061035156,291.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108809171252688e-08,0.0011559934355318,-0.0621084012091159,0.0,0.0,0.0,-0.0167645383626222,60.0,-17.069700241088867,-0.0,-9.111456478194668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001139928135671,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,0.0005407328135333,293.5040283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9650573730469,269.8500061035156,291.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801700166359296e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.020875930786133,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001082503295037,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6154479980469,0.0,0.0,0.0001139928135671,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.419470395892859e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001139928135671,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158142089844,0.0,0.0,0.0005407328135333,293.5040283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.9650573730469,269.8500061035156,291.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801700166359296e-08,0.0011533678043633,-0.0613081343472003,0.0,0.0,0.0,-0.0166122931987047,60.0,-17.020875930786133,-0.0,-9.070109285858052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,8.400278602493927e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,0.0005395002663135,293.494873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.9424743652344,269.8500061035156,291.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.972270965576172,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001080035799532,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0001137329745688,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,8.400278602493927e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075744628906,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077880859375,0.0,0.0,0.0005395002663135,293.494873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.9424743652344,269.8500061035156,291.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507624294608,2.349422345560016e-08,0.0011507390299811,-0.0605068020522594,0.0,0.0,0.0,-0.0164598654955625,60.0,-16.972270965576172,-0.0,-9.028806857713789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001077565029845,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001134727863245,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,8.381061343243346e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0005382660310715,293.4856872558594,294.1499938964844,269.8500061035156,269.27642822265625,270.9203796386719,269.8500061035156,291.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.31863364064111e-08,0.001148106646724,-0.0597042776644229,0.0,0.0,0.0,-0.0163072347640991,60.0,-16.923709869384766,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001077565029845,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,0.0001134727863245,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,8.381061343243346e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001134727863245,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0005382660310715,293.4856872558594,294.1499938964844,269.8500061035156,269.27642822265625,270.9203796386719,269.8500061035156,291.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.31863364064111e-08,0.001148106646724,-0.0597042776644229,0.0,0.0,0.0,-0.0163072347640991,60.0,-16.923709869384766,-0.0,-8.987543509419994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001076328117051,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001133425321313,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,8.371441072085872e-05,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001133425321313,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956726074219,0.0,0.0,0.0005376481567509,293.4810791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9095153808594,269.8500061035156,291.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114681199193,2.30322090288837e-08,0.0011467889416962,-0.0593024976551532,0.0,0.0,0.0,-0.0162308290600776,60.0,-16.899431228637695,-0.0,-8.9669228486855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001075079053407,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912780761719,0.0,0.0,0.0001132109973696,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,8.361725485883653e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001132109973696,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,0.0005370242288336,293.4764709472656,294.1499938964844,269.8500061035156,269.27642822265625,270.89874267578125,269.8500061035156,291.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454811319708,2.2876561089901773e-08,0.0011454581981524,-0.0588967204093933,0.0,0.0,0.0,-0.0161536671221256,60.0,-16.87508773803711,-0.0,-8.946122420638859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001072513041435,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001129407901316,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0005357424961403,293.4672546386719,294.1499938964844,269.8500061035156,269.27642822265625,270.8775939941406,269.8500061035156,291.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556816858809725e-08,0.0011427245335653,-0.058063056319952,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.825801849365234,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001072513041435,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.0001129407901316,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,8.34176826174371e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0005357424961403,293.4672546386719,294.1499938964844,269.8500061035156,269.27642822265625,270.8775939941406,269.8500061035156,291.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556816858809725e-08,0.0011427245335653,-0.058063056319952,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.825801849365234,-0.0,-8.90346854021118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001069793579517,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126544157159,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.320616325363517e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751647949219,0.0,0.0,0.0001126544157159,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0005343840457499,293.4580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.85693359375,269.8500061035156,291.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398496571928,2.2217946593627858e-08,0.0011398274218663,-0.0571793988347053,0.0,0.0,0.0,-0.0158271696418523,60.0,-16.77460479736328,-0.0,-8.858373945486164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001069793579517,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126544157159,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.320616325363517e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751647949219,0.0,0.0,0.0001126544157159,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57537841796875,0.0,0.0,0.0005343840457499,293.4580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.85693359375,269.8500061035156,291.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398496571928,2.2217946593627858e-08,0.0011398274218663,-0.0571793988347053,0.0,0.0,0.0,-0.0158271696418523,60.0,-16.77460479736328,-0.0,-8.858373945486164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0001123522160924,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,8.298296597786248e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001123522160924,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0005329505656845,293.44873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.83673095703125,269.8500061035156,291.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.18603570800724e-08,0.0011367701226845,-0.056246779859066,0.0,0.0,0.0,-0.0156498998403549,60.0,-16.721466064453125,-0.0,-8.810912532908335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0001123522160924,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,8.298296597786248e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001123522160924,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0005329505656845,293.44873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.83673095703125,269.8500061035156,291.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136792008765,2.18603570800724e-08,0.0011367701226845,-0.056246779859066,0.0,0.0,0.0,-0.0156498998403549,60.0,-16.721466064453125,-0.0,-8.810912532908335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001063862946466,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.00011202989117,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,8.27448966447264e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.00011202989117,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0005314215668477,293.439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.81695556640625,269.8500061035156,291.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335307499393,2.1478946621300565e-08,0.0011335092131048,-0.0552518814802169,0.0,0.0,0.0,-0.0154608199372887,60.0,-16.665672302246094,-0.0,-8.76042989261805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001063862946466,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.00011202989117,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,8.27448966447264e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.00011202989117,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0005314215668477,293.439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.81695556640625,269.8500061035156,291.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335307499393,2.1478946621300565e-08,0.0011335092131048,-0.0552518814802169,0.0,0.0,0.0,-0.0154608199372887,60.0,-16.665672302246094,-0.0,-8.76042989261805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0001062259398167,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,0.0001118610307457,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,8.262017945526168e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0001118610307457,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.554931640625,0.0,0.0,0.0005306205712258,293.434814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.8072509765625,269.8500061035156,291.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318222386762,2.1279138451291143e-08,0.0011318009346723,-0.0547306202352047,0.0,0.0,0.0,-0.0153617681935429,60.0,-16.636545181274414,-0.0,-8.734041045954657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.0001060611684806,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.55047607421875,0.0,0.0,0.0001116875137086,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,8.249202073784545e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0001116875137086,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508117675781,0.0,0.0,0.0005297975149005,293.43017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.7976379394531,269.8500061035156,291.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130066695623,2.1073820022365908e-08,0.0011300456244498,-0.0541949346661567,0.0,0.0,0.0,-0.0152599830180406,60.0,-16.606796264648438,-0.0,-8.706966525551253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001057185145327,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422668457031,0.0,0.0,0.0001113266916945,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0005280858604237,293.4208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7787780761719,269.8500061035156,291.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808269977569,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.545310974121094,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001057185145327,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422668457031,0.0,0.0,0.0001113266916945,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,8.222550968639553e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001113266916945,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.0005280858604237,293.4208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7787780761719,269.8500061035156,291.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646854892447664e-08,0.0011263951892033,-0.0530808269977569,0.0,0.0,0.0,-0.0150483213365077,60.0,-16.545310974121094,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53436279296875,0.0,0.0,0.0005262912600301,293.4115905761719,294.1499938964844,269.8500061035156,269.27642822265625,270.7603454589844,269.8500061035156,291.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.48114585876465,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001109483637264,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,8.194608381018043e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53436279296875,0.0,0.0,0.0005262912600301,293.4115905761719,294.1499938964844,269.8500061035156,269.27642822265625,270.7603454589844,269.8500061035156,291.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125089049339,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.48114585876465,-0.0,-8.592102318516481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,8.16554602351971e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0005244247731752,293.4022827148437,294.1499938964844,269.8500061035156,269.27642822265625,270.7423400878906,269.8500061035156,291.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.414655685424805,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,8.16554602351971e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0005244247731752,293.4022827148437,294.1499938964844,269.8500061035156,269.27642822265625,270.7423400878906,269.8500061035156,291.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971627473831,0.0,0.0,0.0,-0.0145955858752131,60.0,-16.414655685424805,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001045997778419,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.00052249757573,293.3929748535156,294.1499938964844,269.8500061035156,269.27642822265625,270.7247619628906,269.8500061035156,291.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34617042541504,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001045997778419,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.00052249757573,293.3929748535156,294.1499938964844,269.8500061035156,269.27642822265625,270.7247619628906,269.8500061035156,291.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34617042541504,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001044029268086,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.513427734375,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,8.120227721519768e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,0.0005215142155066,293.3883056640625,294.1499938964844,269.8500061035156,269.27642822265625,270.71612548828125,269.8500061035156,291.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.311256408691406,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0001042040967149,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,8.104762673610821e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0005205210181884,293.3836669921875,294.1499938964844,269.8500061035156,269.27642822265625,270.7076110839844,269.8500061035156,291.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.275997161865234,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001038011323544,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,0.0001093075916287,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,8.073421486187726e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,0.0005185081390663,293.3743591308594,294.1499938964844,269.8500061035156,269.27642822265625,270.6908569335937,269.8500061035156,291.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.204618453979492,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001038011323544,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,0.0001093075916287,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,8.073421486187726e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,0.0005185081390663,293.3743591308594,294.1499938964844,269.8500061035156,269.27642822265625,270.6908569335937,269.8500061035156,291.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.204618453979492,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.041682303883135e-05,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0005164697067812,293.36505126953125,294.1499938964844,269.8500061035156,269.27642822265625,270.67449951171875,269.8500061035156,291.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.13232421875,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001033930529956,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49273681640625,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.041682303883135e-05,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0005164697067812,293.36505126953125,294.1499938964844,269.8500061035156,269.27642822265625,270.67449951171875,269.8500061035156,291.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749247405163263e-08,0.0011016208445653,-0.0455149859189987,0.0,0.0,0.0,-0.0136118670925498,60.0,-16.13232421875,-0.0,-8.274405871588898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001029822669806,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,8.009732118807733e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005144177703186,293.3557434082031,294.1499938964844,269.8500061035156,269.27642822265625,270.65850830078125,269.8500061035156,291.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05952262878418,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001029822669806,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,8.009732118807733e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005144177703186,293.3557434082031,294.1499938964844,269.8500061035156,269.27642822265625,270.65850830078125,269.8500061035156,291.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.05952262878418,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,0.0001025706733344,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.000108011852717,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,7.977718632901087e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0005123617593199,293.346435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.64288330078125,269.8500061035156,291.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.986513137817385,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,0.0001025706733344,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.000108011852717,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,7.977718632901087e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0005123617593199,293.346435546875,294.1499938964844,269.8500061035156,269.27642822265625,270.64288330078125,269.8500061035156,291.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.986513137817385,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0001077955384971,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,7.961741357576102e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,0.0005113356164656,293.341796875,294.1499938964844,269.8500061035156,269.27642822265625,270.6352233886719,269.8500061035156,291.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.950033187866213,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001021603675326,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678955078125,0.0,0.0,0.0001075797918019,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.0005103122093714,293.3371276855469,294.1499938964844,269.8500061035156,269.27642822265625,270.62762451171875,269.8500061035156,291.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213318687618994e-08,0.001088488381356,-0.041501373052597,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.913626670837402,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001017528702504,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.914112211437896e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,0.0005082766292616,293.3278503417969,294.1499938964844,269.8500061035156,269.27642822265625,270.6127319335937,269.8500061035156,291.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705575506785863e-08,0.0010841470211744,-0.0401741228997707,0.0,0.0,0.0,-0.0125987380743026,60.0,-15.841118812561035,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
