time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001017528702504,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.914112211437896e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,0.0005082766292616,293.3278503417969,294.1499938964844,269.8500061035156,269.27642822265625,270.6127319335937,269.8500061035156,291.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705575506785863e-08,0.0010841470211744,-0.0401741228997707,0.0,0.0,0.0,-0.0125987380743026,60.0,-15.841118812561035,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001013499932014,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,7.882776844780892e-05,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0005062642158009,293.31854248046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5981750488281,269.8500061035156,291.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.769283294677734,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001013499932014,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,7.882776844780892e-05,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0005062642158009,293.31854248046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5981750488281,269.8500061035156,291.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.769283294677734,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0005042816046625,293.30926513671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5839233398437,269.8500061035156,291.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709074847019112e-08,0.0010756265837699,-0.0375686511397361,0.0,0.0,0.0,-0.012104732915759,60.0,-15.698356628417969,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.000106308471004,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0005042816046625,293.30926513671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5839233398437,269.8500061035156,291.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709074847019112e-08,0.0010756265837699,-0.0375686511397361,0.0,0.0,0.0,-0.012104732915759,60.0,-15.698356628417969,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001005639060167,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347229003906,0.0,0.0,0.0001058986308635,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,7.821636972948909e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001058986308635,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0005023375269956,293.29998779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.570068359375,269.8500061035156,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714944219216,1.4224149857966497e-08,0.0010714802192524,-0.0363004803657531,0.0,0.0,0.0,-0.0118643352761864,60.0,-15.62864112854004,-0.0,-7.827776471458493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001005639060167,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347229003906,0.0,0.0,0.0001058986308635,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,7.821636972948909e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001058986308635,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0005023375269956,293.29998779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.570068359375,269.8500061035156,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714944219216,1.4224149857966497e-08,0.0010714802192524,-0.0363004803657531,0.0,0.0,0.0,-0.0118643352761864,60.0,-15.62864112854004,-0.0,-7.827776471458493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001003714860416,291.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305725097656,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,7.806671055732295e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001056960027199,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.000501376343891,293.2953491210937,294.1499938964844,269.8500061035156,269.27642822265625,270.563232421875,269.8500061035156,291.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694442316889,1.398440208078e-08,0.0010694302618503,-0.0356734283268451,0.0,0.0,0.0,-0.0117454826831817,60.0,-15.594131469726562,-0.0,-7.797849832513749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0001001821583486,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0001054966342053,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,7.79194597271271e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001054966342053,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0005004306440241,293.29071044921875,294.1499938964844,269.8500061035156,269.27642822265625,270.55645751953125,269.8500061035156,291.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674271034076,1.3748510774291844e-08,0.0010674132499843,-0.0350564233958721,0.0,0.0,0.0,-0.0116285420954227,60.0,-15.560053825378418,-0.0,-7.76846036387724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,9.98099276330322e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0001051046638167,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.762994209770113e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0001051046638167,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004985712585039,293.2814636230469,294.1499938964844,269.8500061035156,269.27642822265625,270.54315185546875,269.8500061035156,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634609498083,1.3284727984341773e-08,0.0010634476784616,-0.0338432267308235,0.0,0.0,0.0,-0.0113986255601048,60.0,-15.4928617477417,-0.0,-7.710840321806246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,9.98099276330322e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0001051046638167,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.762994209770113e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0001051046638167,292.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004985712585039,293.2814636230469,294.1499938964844,269.8500061035156,269.27642822265625,270.54315185546875,269.8500061035156,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634609498083,1.3284727984341773e-08,0.0010634476784616,-0.0338432267308235,0.0,0.0,0.0,-0.0113986255601048,60.0,-15.4928617477417,-0.0,-7.710840321806246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,9.9447657703422e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0001047231708071,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.734818063909188e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.0001047231708071,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0004967616405338,293.2721862792969,294.1499938964844,269.8500061035156,269.27642822265625,270.5301513671875,269.8500061035156,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596010833978,1.2833356599628589e-08,0.0010595882777124,-0.0326623544096946,0.0,0.0,0.0,-0.0111748622730374,60.0,-15.427316665649414,-0.0,-7.654967504322485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,9.9447657703422e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0001047231708071,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.734818063909188e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.0001047231708071,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100646972656,0.0,0.0,0.0004967616405338,293.2721862792969,294.1499938964844,269.8500061035156,269.27642822265625,270.5301513671875,269.8500061035156,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596010833978,1.2833356599628589e-08,0.0010595882777124,-0.0326623544096946,0.0,0.0,0.0,-0.0111748622730374,60.0,-15.427316665649414,-0.0,-7.654967504322485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,9.90957923932001e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014892578125,0.0,0.0,0.0001043526426656,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.70745100453496e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001043526426656,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004950040020048,293.262939453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5174560546875,269.8500061035156,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558519279584,1.2394955284378284e-08,0.0010558395879343,-0.031515285372734,0.0,0.0,0.0,-0.0109575288370251,60.0,-15.363481521606444,-0.0,-7.600894491588407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,9.90957923932001e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014892578125,0.0,0.0,0.0001043526426656,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.70745100453496e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001043526426656,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004950040020048,293.262939453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5174560546875,269.8500061035156,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558519279584,1.2394955284378284e-08,0.0010558395879343,-0.031515285372734,0.0,0.0,0.0,-0.0109575288370251,60.0,-15.363481521606444,-0.0,-7.600894491588407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,9.87554230960086e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,7.680977432755753e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934326171875,0.0,0.0,0.0004933038144372,293.253662109375,294.1499938964844,269.8500061035156,269.27642822265625,270.5050048828125,269.8500061035156,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301363945007324,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,9.87554230960086e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931884765625,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,7.680977432755753e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934326171875,0.0,0.0,0.0004933038144372,293.253662109375,294.1499938964844,269.8500061035156,269.27642822265625,270.5050048828125,269.8500061035156,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301363945007324,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3892822265625,0.0,0.0,0.0004924758686684,293.2490539550781,294.1499938964844,269.8500061035156,269.27642822265625,270.4989013671875,269.8500061035156,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436281724591e-08,0.0010504475794732,-0.0298651382327079,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.271059036254885,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848571777344,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.0004916623583994,293.2444152832031,294.1499938964844,269.8500061035156,269.27642822265625,270.49285888671875,269.8500061035156,291.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.241219520568848,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,0.0004900794592685,293.23516845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.48095703125,269.8500061035156,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182887077331545,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,0.0004900794592685,293.23516845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.48095703125,269.8500061035156,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182887077331545,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,7.607089355587959e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36846923828125,0.0,0.0,0.0004885583766736,293.2259216308594,294.1499938964844,269.8500061035156,269.27642822265625,270.4693298339844,269.8500061035156,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126554489135742,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36822509765625,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,7.607089355587959e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36846923828125,0.0,0.0,0.0004885583766736,293.2259216308594,294.1499938964844,269.8500061035156,269.27642822265625,270.4693298339844,269.8500061035156,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126554489135742,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,0.0004871003038715,293.2166748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4579467773437,269.8500061035156,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566898509762e-08,0.001038982765749,-0.0263557322323322,0.0,0.0,0.0,-0.009980228729546,60.0,-15.072233200073242,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,0.0004871003038715,293.2166748046875,294.1499938964844,269.8500061035156,269.27642822265625,270.4579467773437,269.8500061035156,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566898509762e-08,0.001038982765749,-0.0263557322323322,0.0,0.0,0.0,-0.009980228729546,60.0,-15.072233200073242,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,9.723386028781532e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0001023919394356,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,7.562633254565299e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004857032618019,293.2074279785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4468078613281,269.8500061035156,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.019821166992188,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,9.723386028781532e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0001023919394356,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,7.562633254565299e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004857032618019,293.2074279785156,294.1499938964844,269.8500061035156,269.27642822265625,270.4468078613281,269.8500061035156,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.019821166992188,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,9.709916048450395e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3473815917969,0.0,0.0,0.0001022500946419,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,7.552157330792397e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,0.0001022500946419,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,0.0004850304394494,293.2027893066406,294.1499938964844,269.8500061035156,269.27642822265625,270.4413452148437,269.8500061035156,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345780756324,9.907298981204349e-09,0.00103456818033,-0.0250041857361793,0.0,0.0,0.0,-0.0097242919728159,60.0,-14.994476318359377,-0.0,-7.29768956375665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,9.69669854384847e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432006835937,0.0,0.0,0.0001021109055727,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,7.541877130279317e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,0.0001021109055727,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34344482421875,0.0,0.0,0.0004843701899517,293.1981811523437,294.1499938964844,269.8500061035156,269.27642822265625,270.4359130859375,269.8500061035156,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331696830689,9.742619155872493e-09,0.0010331600205972,-0.0245730429887771,0.0,0.0,0.0,-0.0096426540985703,60.0,-14.969532012939451,-0.0,-7.27783557863404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,9.671299631008878e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,0.0001018434413708,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,7.522121450165287e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0001018434413708,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350830078125,0.0,0.0,0.0004831014375668,293.1889343261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4252319335937,269.8500061035156,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426167402182273e-09,0.0010304540628567,-0.0237445048987865,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.921257972717283,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,9.671299631008878e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348388671875,0.0,0.0,0.0001018434413708,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,7.522121450165287e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0001018434413708,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350830078125,0.0,0.0,0.0004831014375668,293.1889343261719,294.1499938964844,269.8500061035156,269.27642822265625,270.4252319335937,269.8500061035156,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426167402182273e-09,0.0010304540628567,-0.0237445048987865,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.921257972717283,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.050000000745058,9.647158003645018e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.050000000745058,0.0001015892194118,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.050000000745058,7.503345113946125e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,0.0001015892194118,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.050000000745058,0.0004818955203518,293.1796875,291.1499938964844,269.8500061035156,269.27642822265625,270.414794921875,269.8500061035156,290.98260498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125391109421344e-09,0.0010278820991516,-0.0229569654911756,0.0,0.0,0.0,-0.0093366671353578,60.0,-14.874849319458008,-0.0,-7.203660601362571e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.050000000745058,9.647158003645018e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.050000000745058,0.0001015892194118,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.050000000745058,7.503345113946125e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,0.0001015892194118,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.050000000745058,0.0004818955203518,293.1796875,291.1499938964844,269.8500061035156,269.27642822265625,270.414794921875,269.8500061035156,290.98260498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125391109421344e-09,0.0010278820991516,-0.0229569654911756,0.0,0.0,0.0,-0.0093366671353578,60.0,-14.874849319458008,-0.0,-7.203660601362571e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364896297454834,0.050000000745058,0.0408321507275104,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.6364896297454834,0.050000000745058,0.0429982207715511,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364896297454834,0.050000000745058,0.0317583382129669,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.6364896297454834,0.050000000745058,0.0429982207715511,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215087890625,0.6364896297454834,0.050000000745058,0.2039650380611419,292.2651062011719,291.1499938964844,269.850341796875,269.2768859863281,284.591796875,287.7556457519531,290.7951354980469,1.0,0.109705850481987,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350270330905914,0.0188181977719068,0.4162088334560394,-0.0928754806518554,0.0,0.0,0.0,10.19801902770996,60.0,-635.874267578125,-0.0,12.275285720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333157420158386,0.050000000745058,0.0452283658087253,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333157420158386,0.050000000745058,0.0476276502013206,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333157420158386,0.050000000745058,0.0351776182651519,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333157420158386,0.050000000745058,0.0476276502013206,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333157420158386,0.050000000745058,0.2259250581264495,291.50250244140625,291.1499938964844,269.8513488769531,269.2782592773437,286.5932922363281,292.102294921875,290.17559814453125,1.0,0.121076725423336,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819158911705017,0.087862841784954,0.3940530717372894,-0.0343331359326839,0.0,0.0,0.0,12.536316871643066,60.0,-1079.6915283203125,-0.0,16.674333572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0456737615168094,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0480966717004776,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0355240367352962,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0480966717004776,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.2281498908996582,290.3923034667969,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.29510498046875,289.0489501953125,1.0,0.1405544430017471,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.0750789642334,60.0,-1752.7015380859375,-0.0,23.171520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0456737615168094,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0480966717004776,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0355240367352962,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.0480966717004776,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4498596191406,0.5721901059150696,0.050000000745058,0.2281498908996582,290.3923034667969,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.29510498046875,289.0489501953125,1.0,0.1405544430017471,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.0750789642334,60.0,-1752.7015380859375,-0.0,23.171520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8352966308594,297.1499938964844,293.1499938964844,0.0004318562860134,-24.18164825439453,288.9586181640625,0.5502402186393738,0.050000000745058,0.0458108149468898,291.5660705566406,297.1499938964844,293.1499938964844,0.0003973409475293,-18.57489967346192,288.81817626953125,0.5502402186393738,0.050000000745058,0.0482409931719303,291.8597106933594,297.1499938964844,293.1499938964844,0.0004067048430442,-15.039432525634766,289.1319885253906,0.5502402186393738,0.050000000745058,0.0356306359171867,291.8055114746094,297.1499938964844,293.1499938964844,0.0004862858331762,-37.56372833251953,289.1604309082031,0.5502402186393738,0.050000000745058,0.0482409931719303,292.28912353515625,297.1499938964844,293.1499938964844,0.0004401063197292,-129.15936279296875,289.0445251464844,0.5502402186393738,0.050000000745058,0.2288345098495483,289.6796875,291.1499938964844,269.85809326171875,269.2875671386719,282.86834716796875,292.290771484375,288.3188781738281,1.0,0.1489494442939758,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729448080063,0.2818515002727508,0.082013763487339,0.0,0.0,0.0,23.7371883392334,60.0,-1872.762451171875,-0.0,26.319190979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8304748535156,297.1499938964844,293.1499938964844,0.0007163633708842,-61.07160568237305,288.950927734375,0.5333065986633301,0.050000000745058,0.0459417626261711,291.57049560546875,297.1499938964844,293.1499938964844,0.0006849855417385,-61.49440383911133,288.8803100585937,0.5333065986633301,0.050000000745058,0.0483788885176181,291.8536682128906,297.1499938964844,293.1499938964844,0.0008251873659901,-54.71596145629883,289.1191101074219,0.5333065986633301,0.050000000745058,0.0357324816286563,291.7997436523437,297.1499938964844,293.1499938964844,0.0008606778574176,-77.26713562011719,289.16717529296875,0.5333065986633301,0.050000000745058,0.0483788885176181,292.2840576171875,297.1499938964844,293.1499938964844,0.0006288845906965,-267.8122253417969,288.87030029296875,0.5333065986633301,0.050000000745058,0.2294886261224746,289.0038146972656,291.1499938964844,269.8615417480469,269.29229736328125,282.8244934082031,292.2855834960937,287.6983337402344,1.0,0.156509056687355,0.9992060661315918,0.9992060661315918,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23841667175293,60.0,-1773.5250244140625,-0.0,29.347347259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
