time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.82281494140625,297.1499938964844,293.1499938964844,0.0014490897301584,-127.7785873413086,289.0765075683594,0.510240375995636,0.050000000745058,0.0461805537343025,291.5755920410156,297.1499938964844,293.1499938964844,0.0015047020278871,-139.72091674804688,289.14227294921875,0.510240375995636,0.050000000745058,0.0486303456127643,291.8445129394531,297.1499938964844,293.1499938964844,0.0015486417105421,-106.21087646484376,289.2347717285156,0.510240375995636,0.050000000745058,0.0359182097017765,291.7909851074219,297.1499938964844,293.1499938964844,0.0016063891816884,-149.16299438476562,289.31988525390625,0.510240375995636,0.050000000745058,0.0486303456127643,292.27520751953125,297.1499938964844,293.1499938964844,0.0011685590725392,-514.7153930664062,288.6833801269531,0.510240375995636,0.050000000745058,0.2306814342737198,287.9300842285156,291.1499938964844,269.8700866699219,269.30401611328125,282.8232421875,292.2764587402344,286.695556640625,1.0,0.1693396419286728,0.9976181387901306,0.9976181387901306,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,0.0,33.62294006347656,60.0,-1448.55810546875,-0.0,34.91292190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.82281494140625,297.1499938964844,293.1499938964844,0.0014490897301584,-127.7785873413086,289.0765075683594,0.510240375995636,0.050000000745058,0.0461805537343025,291.5755920410156,297.1499938964844,293.1499938964844,0.0015047020278871,-139.72091674804688,289.14227294921875,0.510240375995636,0.050000000745058,0.0486303456127643,291.8445129394531,297.1499938964844,293.1499938964844,0.0015486417105421,-106.21087646484376,289.2347717285156,0.510240375995636,0.050000000745058,0.0359182097017765,291.7909851074219,297.1499938964844,293.1499938964844,0.0016063891816884,-149.16299438476562,289.31988525390625,0.510240375995636,0.050000000745058,0.0486303456127643,292.27520751953125,297.1499938964844,293.1499938964844,0.0011685590725392,-514.7153930664062,288.6833801269531,0.510240375995636,0.050000000745058,0.2306814342737198,287.9300842285156,291.1499938964844,269.8700866699219,269.30401611328125,282.8232421875,292.2764587402344,286.695556640625,1.0,0.1693396419286728,0.9976181387901306,0.9976181387901306,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,0.0,33.62294006347656,60.0,-1448.55810546875,-0.0,34.91292190551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281340,291.81793212890625,297.1499938964844,293.1499938964844,0.0020784803200513,-188.1886749267578,289.2850341796875,0.495981901884079,0.050000000745058,0.0463844984769821,291.57879638671875,297.1499938964844,293.1499938964844,0.0022157586645334,-211.2504730224609,289.48443603515625,0.495981901884079,0.050000000745058,0.0488451123237609,291.8385314941406,297.1499938964844,293.1499938964844,0.0021709403954446,-152.87567138671875,289.4349975585937,0.495981901884079,0.050000000745058,0.036076832562685,291.7853088378906,297.1499938964844,293.1499938964844,0.0022493279539048,-214.4475555419922,289.5554504394531,0.495981901884079,0.050000000745058,0.0488451123237609,292.2684631347656,297.1499938964844,293.1499938964844,0.0016231591580435,-734.146484375,288.5982666015625,0.495981901884079,0.050000000745058,0.2317001819610595,287.06689453125,291.1499938964844,269.8807373046875,269.318603515625,282.82440185546875,292.2693786621094,285.8883972167969,1.0,0.1795074045658111,0.9960302710533142,0.9960302710533142,1.0,1.0,-0.4942375421524048,0.2089378088712692,0.2852997183799743,0.0828791186213493,0.0,0.0,1.0,39.0755615234375,60.0,-893.9520874023438,-1905.1727294921875,39.71075820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1353454589844,291.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,5103.06787109375,18000.0,0.0,0.0,0.0178983490914106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531884312629699,0.2531900405883789,-1.6114602203742834e-06,0.0,1.816455005609896e-05,0.0,0.0,4.436218738555908,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281400,291.81793212890625,297.1499938964844,293.1499938964844,0.0020784803200513,-188.1886749267578,289.2850341796875,0.495981901884079,0.050000000745058,0.0463844984769821,291.57879638671875,297.1499938964844,293.1499938964844,0.0022157586645334,-211.2504730224609,289.48443603515625,0.495981901884079,0.050000000745058,0.0488451123237609,291.8385314941406,297.1499938964844,293.1499938964844,0.0021709403954446,-152.87567138671875,289.4349975585937,0.495981901884079,0.050000000745058,0.036076832562685,291.7853088378906,297.1499938964844,293.1499938964844,0.0022493279539048,-214.4475555419922,289.5554504394531,0.495981901884079,0.050000000745058,0.0488451123237609,292.2684631347656,297.1499938964844,293.1499938964844,0.0016231591580435,-734.146484375,288.5982666015625,0.495981901884079,0.050000000745058,0.2317001819610595,287.06689453125,291.1499938964844,269.8807373046875,269.318603515625,282.82440185546875,292.2693786621094,285.8883972167969,1.0,0.1795074045658111,0.9960302710533142,0.9960302710533142,1.0,1.0,-0.4942375421524048,0.2089378088712692,0.2852997183799743,0.0828791186213493,0.0,0.0,1.0,39.0755615234375,60.0,-893.9520874023438,-1905.1727294921875,39.71075820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1353454589844,291.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,5103.06787109375,18000.0,0.0,0.0,0.0178983490914106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531884312629699,0.2531900405883789,-1.6114602203742834e-06,0.0,1.816455005609896e-05,0.0,0.0,4.436218738555908,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281460,291.82012939453125,297.1499938964844,293.1499938964844,0.0026089046150445,-234.231674194336,290.1944580078125,0.4862405359745025,0.050000000745058,0.0465533770620822,291.58477783203125,297.1499938964844,293.1499938964844,0.0028220531530678,-266.7023010253906,290.5135803222656,0.4862405359745025,0.050000000745058,0.0490229502320289,291.8387451171875,297.1499938964844,293.1499938964844,0.0026969423051923,-188.3010711669922,290.3351135253906,0.4862405359745025,0.050000000745058,0.0362081825733184,291.7852478027344,297.1499938964844,293.1499938964844,0.0027937451377511,-264.04412841796875,290.4841003417969,0.4862405359745025,0.050000000745058,0.0490229502320289,292.26715087890625,297.1499938964844,293.1499938964844,0.0020135738886892,-903.4105224609376,289.2790222167969,0.4862405359745025,0.050000000745058,0.2325437664985656,287.1749572753906,291.1499938964844,269.8932800292969,269.3358459472656,282.8260803222656,292.26678466796875,286.3099060058594,1.0,0.1874751150608062,0.9964248538017272,0.9964248538017272,1.0,1.0,-0.496037095785141,0.2097532898187637,0.286283791065216,0.0831155553460121,0.0,0.0,1.0,43.59033966064453,48.0,434.2821044921875,-2600.991943359375,43.71449661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1692810058594,292.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,10432.8955078125,18000.0,0.0,0.0,0.0980060398578643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038358449935913,1.0383673906326294,-8.90668343345169e-06,0.0,9.94636648101732e-05,0.0,0.0,124.50690460205078,0.0,0.0,0.0,0.5807904601097107,4.0,0.0,1.0
281520,291.82012939453125,297.1499938964844,293.1499938964844,0.0026089046150445,-234.231674194336,290.1944580078125,0.4862405359745025,0.050000000745058,0.0465533770620822,291.58477783203125,297.1499938964844,293.1499938964844,0.0028220531530678,-266.7023010253906,290.5135803222656,0.4862405359745025,0.050000000745058,0.0490229502320289,291.8387451171875,297.1499938964844,293.1499938964844,0.0026969423051923,-188.3010711669922,290.3351135253906,0.4862405359745025,0.050000000745058,0.0362081825733184,291.7852478027344,297.1499938964844,293.1499938964844,0.0027937451377511,-264.04412841796875,290.4841003417969,0.4862405359745025,0.050000000745058,0.0490229502320289,292.26715087890625,297.1499938964844,293.1499938964844,0.0020135738886892,-903.4105224609376,289.2790222167969,0.4862405359745025,0.050000000745058,0.2325437664985656,287.1749572753906,291.1499938964844,269.8932800292969,269.3358459472656,282.8260803222656,292.26678466796875,286.3099060058594,1.0,0.1874751150608062,0.9964248538017272,0.9964248538017272,1.0,1.0,-0.496037095785141,0.2097532898187637,0.286283791065216,0.0831155553460121,0.0,0.0,1.0,43.59033966064453,48.0,434.2821044921875,-2600.991943359375,43.71449661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1692810058594,292.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,10432.8955078125,18000.0,0.0,0.0,0.0980060398578643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038358449935913,1.0383673906326294,-8.90668343345169e-06,0.0,9.94636648101732e-05,0.0,0.0,124.50690460205078,0.0,0.0,0.0,0.5807904601097107,4.0,0.0,1.0
281580,291.8327941894531,297.1499938964844,293.1499938964844,0.0030208288226276,-267.5560607910156,291.2225036621094,0.4839415252208709,0.050000000745058,0.0465956553816795,291.59698486328125,297.1499938964844,293.1499938964844,0.0033133563119918,-308.6355895996094,291.6558532714844,0.4839415252208709,0.050000000745058,0.0490674674510955,291.8481140136719,297.1499938964844,293.1499938964844,0.0031087971292436,-214.08921813964844,291.359130859375,0.4839415252208709,0.050000000745058,0.036241065710783,291.7934875488281,297.1499938964844,293.1499938964844,0.0032252839300781,-300.5669860839844,291.53472900390625,0.4839415252208709,0.050000000745058,0.0490674674510955,292.27471923828125,297.1499938964844,293.1499938964844,0.0022991297300904,-1018.49462890625,290.1241760253906,0.4839415252208709,0.050000000745058,0.2327549457550048,287.5963134765625,291.1499938964844,269.9075927734375,269.35546875,282.8335266113281,292.27325439453125,286.6903076171875,1.0,0.1889255195856094,0.9968193769454956,0.9968193769454956,1.0,1.0,-0.4964878857135772,0.2099941223859787,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71954345703125,36.0,638.0575561523438,-2989.62451171875,44.7203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4345397949219,293.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,15617.69921875,18000.0,0.0,0.0,0.1630952805280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271076202392578,1.2710894346237185,-1.3342861166165676e-05,0.0,0.0001655209634918,0.0,0.0,228.33364868164065,0.0,0.0,0.0,0.6979405283927917,4.0,0.0,1.0
281640,291.8327941894531,297.1499938964844,293.1499938964844,0.0030208288226276,-267.5560607910156,291.2225036621094,0.4839415252208709,0.050000000745058,0.0465956553816795,291.59698486328125,297.1499938964844,293.1499938964844,0.0033133563119918,-308.6355895996094,291.6558532714844,0.4839415252208709,0.050000000745058,0.0490674674510955,291.8481140136719,297.1499938964844,293.1499938964844,0.0031087971292436,-214.08921813964844,291.359130859375,0.4839415252208709,0.050000000745058,0.036241065710783,291.7934875488281,297.1499938964844,293.1499938964844,0.0032252839300781,-300.5669860839844,291.53472900390625,0.4839415252208709,0.050000000745058,0.0490674674510955,292.27471923828125,297.1499938964844,293.1499938964844,0.0022991297300904,-1018.49462890625,290.1241760253906,0.4839415252208709,0.050000000745058,0.2327549457550048,287.5963134765625,291.1499938964844,269.9075927734375,269.35546875,282.8335266113281,292.27325439453125,286.6903076171875,1.0,0.1889255195856094,0.9968193769454956,0.9968193769454956,1.0,1.0,-0.4964878857135772,0.2099941223859787,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71954345703125,36.0,638.0575561523438,-2989.62451171875,44.7203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4345397949219,293.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,15617.69921875,18000.0,0.0,0.0,0.1630952805280685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271076202392578,1.2710894346237185,-1.3342861166165676e-05,0.0,0.0001655209634918,0.0,0.0,228.33364868164065,0.0,0.0,0.0,0.6979405283927917,4.0,0.0,1.0
281700,291.8412170410156,297.1499938964844,293.1499938964844,0.0032079766970127,-282.01922607421875,291.6912841796875,0.4851530492305755,0.050000000745058,0.046573307365179,291.6042785644531,297.1499938964844,293.1499938964844,0.0035407978575676,-327.1439514160156,292.1807556152344,0.4851530492305755,0.050000000745058,0.0490439347922802,291.8548278808594,297.1499938964844,293.1499938964844,0.0032966337166726,-225.3105926513672,291.82720947265625,0.4851530492305755,0.050000000745058,0.0362236835062503,291.7994689941406,297.1499938964844,293.1499938964844,0.0034230707678943,-316.5197448730469,292.01593017578125,0.4851530492305755,0.050000000745058,0.0490439347922802,292.280517578125,297.1499938964844,293.1499938964844,0.0024273314047604,-1068.0006103515625,290.50909423828125,0.4851530492305755,0.050000000745058,0.2326433211565017,287.7989807128906,291.1499938964844,269.91534423828125,269.3661499023437,282.8388366699219,292.2786865234375,286.91180419921875,1.0,0.1877354383468628,0.997016668319702,0.997016668319702,1.0,1.0,-0.4962498545646667,0.2099167853593826,0.2863330841064453,0.083017386496067,0.0,0.0,1.0,44.12125015258789,36.0,730.5046997070312,-3251.04052734375,44.18727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.4129333496094,294.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,16709.796875,19080.0,0.0,0.0,0.1897948533296585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3147670030593872,1.3147813081741333,-1.4275893590820488e-05,0.0,0.0001926176482811,0.0,0.0,252.697982788086,0.0,0.0,0.0,0.7349080443382263,4.0,0.0,1.0
281760,291.8507385253906,297.1499938964844,293.1499938964844,0.0033806194551289,-294.49273681640625,292.1692199707031,0.487658828496933,0.050000000745058,0.0465276166796684,291.6121826171875,297.1499938964844,293.1499938964844,0.0037541843485087,-343.4135437011719,292.71270751953125,0.487658828496933,0.050000000745058,0.0489958226680755,291.86260986328125,297.1499938964844,293.1499938964844,0.0034703372512012,-234.99501037597656,292.3047790527344,0.487658828496933,0.050000000745058,0.0361881479620933,291.8065185546875,297.1499938964844,293.1499938964844,0.0036067501641809,-330.3424072265625,292.5058898925781,0.487658828496933,0.050000000745058,0.0489958226680755,292.28741455078125,297.1499938964844,293.1499938964844,0.0025441173929721,-1110.0875244140625,290.9112548828125,0.487658828496933,0.050000000745058,0.2324150800704956,288.0443115234375,291.1499938964844,269.9234924316406,269.3773193359375,282.8450012207031,292.2852478027344,287.1813659667969,1.0,0.1854580193758011,0.9972214102745056,0.9972214102745056,1.0,1.0,-0.4957630932331085,0.2097333371639251,0.2860297560691833,0.0828811675310134,0.0,0.0,1.0,42.89867401123047,25.0,838.267822265625,-3557.29150390625,43.099456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.561279296875,295.9399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.703125,19080.0,0.0,0.0,0.212659940123558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660098314285278,1.36602520942688,-1.5410381820402108e-05,0.0,0.0002158228016924,0.0,0.0,283.41131591796875,0.0,0.0,0.0,0.7474377155303955,4.0,0.0,1.0
281820,291.8729858398437,297.1499938964844,293.1499938964844,0.0036794387269765,-313.01678466796875,293.16632080078125,0.4958304166793823,0.050000000745058,0.0463869571685791,291.629638671875,297.1499938964844,293.1499938964844,0.0041348012164235,-368.6100463867188,293.8095703125,0.4958304166793823,0.050000000745058,0.0488476976752281,291.8812561035156,297.1499938964844,293.1499938964844,0.0037721982225775,-249.38702392578125,293.3018493652344,0.4958304166793823,0.050000000745058,0.0360787436366081,291.8233947753906,297.1499938964844,293.1499938964844,0.0039282888174057,-351.0640869140625,293.52508544921875,0.4958304166793823,0.050000000745058,0.0488476976752281,292.3043212890625,297.1499938964844,293.1499938964844,0.0027420781552791,-1170.628173828125,291.7845153808594,0.4958304166793823,0.050000000745058,0.2317124605178833,288.68280029296875,291.1499938964844,269.9408264160156,269.4010925292969,282.8596496582031,292.3015441894531,287.8684387207031,1.0,0.1784978061914444,0.9976308345794678,0.9976308345794678,1.0,1.0,-0.4942643344402313,0.2091427892446518,0.2851215600967407,0.0825103670358657,0.0,0.0,1.0,39.13560485839844,25.0,1071.587890625,-4235.47412109375,39.764102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.19854736328125,298.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18789.40234375,19080.0,0.0,0.0,0.2474812865257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941826820373535,1.3941987752914429,-1.60525905812392e-05,0.0,0.000251162040513,0.0,0.0,301.3109741210937,0.0,0.0,0.0,0.761573851108551,4.0,0.0,1.0
281880,291.8729858398437,297.1499938964844,293.1499938964844,0.0036794387269765,-313.01678466796875,293.16632080078125,0.4958304166793823,0.050000000745058,0.0463869571685791,291.629638671875,297.1499938964844,293.1499938964844,0.0041348012164235,-368.6100463867188,293.8095703125,0.4958304166793823,0.050000000745058,0.0488476976752281,291.8812561035156,297.1499938964844,293.1499938964844,0.0037721982225775,-249.38702392578125,293.3018493652344,0.4958304166793823,0.050000000745058,0.0360787436366081,291.8233947753906,297.1499938964844,293.1499938964844,0.0039282888174057,-351.0640869140625,293.52508544921875,0.4958304166793823,0.050000000745058,0.0488476976752281,292.3043212890625,297.1499938964844,293.1499938964844,0.0027420781552791,-1170.628173828125,291.7845153808594,0.4958304166793823,0.050000000745058,0.2317124605178833,288.68280029296875,291.1499938964844,269.9408264160156,269.4010925292969,282.8596496582031,292.3015441894531,287.8684387207031,1.0,0.1784978061914444,0.9976308345794678,0.9976308345794678,1.0,1.0,-0.4942643344402313,0.2091427892446518,0.2851215600967407,0.0825103670358657,0.0,0.0,1.0,39.13560485839844,25.0,1071.587890625,-4235.47412109375,39.764102935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.19854736328125,298.4737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18789.40234375,19080.0,0.0,0.0,0.2474812865257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941826820373535,1.3941987752914429,-1.60525905812392e-05,0.0,0.000251162040513,0.0,0.0,301.3109741210937,0.0,0.0,0.0,0.761573851108551,4.0,0.0,1.0
281940,291.8990783691406,297.1499938964844,293.1499938964844,0.0039223013445734,-323.6597900390625,294.20556640625,0.5031992197036743,0.050000000745058,0.046274647116661,291.6492614746094,297.1499938964844,293.1499938964844,0.0044587752781808,-384.6328430175781,294.9344482421875,0.5031992197036743,0.050000000745058,0.0487294308841228,291.9035339355469,297.1499938964844,293.1499938964844,0.0040191728621721,-257.6685791015625,294.3414611816406,0.5031992197036743,0.050000000745058,0.0359913893043994,291.8436279296875,297.1499938964844,293.1499938964844,0.0041943588294088,-363.2574462890625,294.58258056640625,0.5031992197036743,0.050000000745058,0.0487294308841228,292.324951171875,297.1499938964844,293.1499938964844,0.0028984257951378,-1202.6439208984375,292.7386169433594,0.5031992197036743,0.050000000745058,0.2311514317989349,289.5049133300781,291.1499938964844,269.9594421386719,269.4266662597656,282.8768920898437,292.3216247558594,288.7332763671875,1.0,0.1731156110763549,0.99804025888443,0.99804025888443,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843849062919616,0.0821926072239875,0.0,0.0,1.0,36.130638122558594,25.0,1295.599853515625,-4963.1904296875,37.11473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.05352783203125,301.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18999.640625,20160.0,0.0,0.0,0.2690504491329193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401960849761963,1.4019770622253418,-1.6232204870902933e-05,0.0,0.0002730519918259,0.0,0.0,306.3822326660156,0.0,0.0,0.0,0.7804759740829468,4.0,0.0,1.0
282000,291.8990783691406,297.1499938964844,293.1499938964844,0.0039223013445734,-323.6597900390625,294.20556640625,0.5031992197036743,0.050000000745058,0.046274647116661,291.6492614746094,297.1499938964844,293.1499938964844,0.0044587752781808,-384.6328430175781,294.9344482421875,0.5031992197036743,0.050000000745058,0.0487294308841228,291.9035339355469,297.1499938964844,293.1499938964844,0.0040191728621721,-257.6685791015625,294.3414611816406,0.5031992197036743,0.050000000745058,0.0359913893043994,291.8436279296875,297.1499938964844,293.1499938964844,0.0041943588294088,-363.2574462890625,294.58258056640625,0.5031992197036743,0.050000000745058,0.0487294308841228,292.324951171875,297.1499938964844,293.1499938964844,0.0028984257951378,-1202.6439208984375,292.7386169433594,0.5031992197036743,0.050000000745058,0.2311514317989349,289.5049133300781,291.1499938964844,269.9594421386719,269.4266662597656,282.8768920898437,292.3216247558594,288.7332763671875,1.0,0.1731156110763549,0.99804025888443,0.99804025888443,1.0,1.0,-0.4930674433708191,0.2086825519800186,0.2843849062919616,0.0821926072239875,0.0,0.0,1.0,36.130638122558594,25.0,1295.599853515625,-4963.1904296875,37.11473846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.05352783203125,301.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18999.640625,20160.0,0.0,0.0,0.2690504491329193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401960849761963,1.4019770622253418,-1.6232204870902933e-05,0.0,0.0002730519918259,0.0,0.0,306.3822326660156,0.0,0.0,0.0,0.7804759740829468,4.0,0.0,1.0
282060,291.9284973144531,297.1499938964844,293.1499938964844,0.0041068103164434,-326.7613525390625,295.2641906738281,0.5095008611679077,0.050000000745058,0.0461898744106292,291.6708984375,297.1499938964844,293.1499938964844,0.0047200061380863,-391.6383666992188,296.0609130859375,0.5095008611679077,0.050000000745058,0.0486401617527008,291.928955078125,297.1499938964844,293.1499938964844,0.0042082946747541,-260.07733154296875,295.4003295898437,0.5095008611679077,0.050000000745058,0.035925455391407,291.86669921875,297.1499938964844,293.1499938964844,0.0044010775163769,-367.2070007324219,295.6544189453125,0.5095008611679077,0.050000000745058,0.0486401617527008,292.3487854003906,297.1499938964844,293.1499938964844,0.0030135579872876,-1207.9110107421875,293.7515869140625,0.5095008611679077,0.050000000745058,0.2307279855012893,290.4827880859375,291.1499938964844,269.9791564941406,269.4537048339844,282.896484375,292.344970703125,289.74566650390625,1.0,0.1688162088394165,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.8621711730957,25.0,1484.2567138671875,-5695.53076171875,35.12299728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8891906738281,303.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19962.115234375,20160.0,0.0,0.0,0.279361754655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370321035385132,1.437049150466919,-1.7054488125722855e-05,0.0,0.0002835166524164,0.0,0.0,329.9556579589844,0.0,0.0,0.0,0.7848080396652222,4.0,0.0,1.0
282120,291.9284973144531,297.1499938964844,293.1499938964844,0.0041068103164434,-326.7613525390625,295.2641906738281,0.5095008611679077,0.050000000745058,0.0461898744106292,291.6708984375,297.1499938964844,293.1499938964844,0.0047200061380863,-391.6383666992188,296.0609130859375,0.5095008611679077,0.050000000745058,0.0486401617527008,291.928955078125,297.1499938964844,293.1499938964844,0.0042082946747541,-260.07733154296875,295.4003295898437,0.5095008611679077,0.050000000745058,0.035925455391407,291.86669921875,297.1499938964844,293.1499938964844,0.0044010775163769,-367.2070007324219,295.6544189453125,0.5095008611679077,0.050000000745058,0.0486401617527008,292.3487854003906,297.1499938964844,293.1499938964844,0.0030135579872876,-1207.9110107421875,293.7515869140625,0.5095008611679077,0.050000000745058,0.2307279855012893,290.4827880859375,291.1499938964844,269.9791564941406,269.4537048339844,282.896484375,292.344970703125,289.74566650390625,1.0,0.1688162088394165,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.8621711730957,25.0,1484.2567138671875,-5695.53076171875,35.12299728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8891906738281,303.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,19962.115234375,20160.0,0.0,0.0,0.279361754655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370321035385132,1.437049150466919,-1.7054488125722855e-05,0.0,0.0002835166524164,0.0,0.0,329.9556579589844,0.0,0.0,0.0,0.7848080396652222,4.0,0.0,1.0
282180,291.96063232421875,297.1499938964844,293.1499938964844,0.0042308825068175,-323.0988464355469,296.3128356933594,0.5149818062782288,0.050000000745058,0.0461236946284771,291.6942443847656,297.1499938964844,293.1499938964844,0.0049125612713396,-390.3638916015625,297.1578063964844,0.5149818062782288,0.050000000745058,0.0485704727470874,291.9569702148437,297.1499938964844,293.1499938964844,0.0043368847109377,-257.1970520019531,296.4485778808594,0.5149818062782288,0.050000000745058,0.0358739867806434,291.89215087890625,297.1499938964844,293.1499938964844,0.0045448392629623,-363.6938781738281,296.7104187011719,0.5149818062782288,0.050000000745058,0.0485704727470874,292.3753356933594,297.1499938964844,293.1499938964844,0.0030877878889441,-1189.5810546875,294.7921142578125,0.5149818062782288,0.050000000745058,0.2303974032402038,291.5742492675781,291.1499938964844,269.99981689453125,269.4820861816406,282.9180908203125,292.37115478515625,290.8582763671875,1.0,0.1653746366500854,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.491458922624588,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9200495481491088,32.09101486206055,25.0,1606.359619140625,-6359.43701171875,33.57286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53125,306.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,20649.423828125,20160.0,0.0,0.0,0.2806114554405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4227782487869265,1.4227951765060425,-1.6962387235253118e-05,0.0,0.00028478493914,0.0,0.0,323.3880920410156,0.0,0.0,0.0,0.7763304710388184,4.0,0.0,1.0
282240,291.96063232421875,297.1499938964844,293.1499938964844,0.0042308825068175,-323.0988464355469,296.3128356933594,0.5149818062782288,0.050000000745058,0.0461236946284771,291.6942443847656,297.1499938964844,293.1499938964844,0.0049125612713396,-390.3638916015625,297.1578063964844,0.5149818062782288,0.050000000745058,0.0485704727470874,291.9569702148437,297.1499938964844,293.1499938964844,0.0043368847109377,-257.1970520019531,296.4485778808594,0.5149818062782288,0.050000000745058,0.0358739867806434,291.89215087890625,297.1499938964844,293.1499938964844,0.0045448392629623,-363.6938781738281,296.7104187011719,0.5149818062782288,0.050000000745058,0.0485704727470874,292.3753356933594,297.1499938964844,293.1499938964844,0.0030877878889441,-1189.5810546875,294.7921142578125,0.5149818062782288,0.050000000745058,0.2303974032402038,291.5742492675781,291.1499938964844,269.99981689453125,269.4820861816406,282.9180908203125,292.37115478515625,290.8582763671875,1.0,0.1653746366500854,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.491458922624588,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9200495481491088,32.09101486206055,25.0,1606.359619140625,-6359.43701171875,33.57286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53125,306.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,20649.423828125,20160.0,0.0,0.0,0.2806114554405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4227782487869265,1.4227951765060425,-1.6962387235253118e-05,0.0,0.00028478493914,0.0,0.0,323.3880920410156,0.0,0.0,0.0,0.7763304710388184,4.0,0.0,1.0
282300,291.9775390625,297.1499938964844,293.1499938964844,0.0042704786173999,-319.1316223144531,296.8226928710937,0.5174326300621033,0.050000000745058,0.0460961200296878,291.70635986328125,297.1499938964844,293.1499938964844,0.0049822661094367,-387.054931640625,297.6844482421875,0.5174326300621033,0.050000000745058,0.0485414341092109,291.9718017578125,297.1499938964844,293.1499938964844,0.0043785427697002,-254.0817108154297,296.9578857421875,0.5174326300621033,0.050000000745058,0.0358525365591049,291.90557861328125,297.1499938964844,293.1499938964844,0.0045929690822958,-359.56463623046875,297.2217712402344,0.5174326300621033,0.050000000745058,0.0485414341092109,292.3894348144531,297.1499938964844,293.1499938964844,0.0031101331114768,-1173.07275390625,295.3104858398437,0.5174326300621033,0.050000000745058,0.2302596718072891,292.14501953125,291.1499938964844,270.0104675292969,269.4967041015625,282.9295349121094,292.3851013183594,291.4328918457031,1.0,0.1639171242713928,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911650717258453,0.2079933583736419,0.2831717133522033,0.081611081957817,0.0,0.0,0.7966461777687073,31.35291862487793,25.0,1629.294921875,-6618.9140625,32.92814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7434387207031,307.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22371.4765625,19080.0,0.0,0.0,0.2784993648529053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3226301670074463,1.3226457834243774,-1.5682213415857404e-05,0.0,0.0002826414711307,0.0,0.0,272.066162109375,0.0,0.0,0.0,0.7114224433898926,4.0,0.0,1.0
282360,291.9948425292969,297.1499938964844,293.1499938964844,0.0042966925539076,-314.17108154296875,297.3137512207031,0.5197011828422546,0.050000000745058,0.046071607619524,291.7187194824219,297.1499938964844,293.1499938964844,0.0050358716398477,-382.4813537597656,298.1881408691406,0.5197011828422546,0.050000000745058,0.0485156215727329,291.98699951171875,297.1499938964844,293.1499938964844,0.0044066756963729,-250.1883850097656,297.4482421875,0.5197011828422546,0.050000000745058,0.0358334705233573,291.9193420410156,297.1499938964844,293.1499938964844,0.0046268878504633,-354.3326721191406,297.71319580078125,0.5197011828422546,0.050000000745058,0.0485156215727329,292.4039611816406,297.1499938964844,293.1499938964844,0.0031234931666404,-1153.1119384765625,295.81640625,0.5197011828422546,0.050000000745058,0.230137214064598,292.7161865234375,291.1499938964844,270.0212707519531,269.51153564453125,282.9413452148437,292.39947509765625,291.9970397949219,1.0,0.1626092940568924,0.9993162155151368,0.9993162155151368,0.9999539256095886,1.0,-0.4909038543701172,0.2079050093889236,0.2829988300800323,0.0815203115344047,0.0,0.0,0.6350527405738831,30.69670486450196,25.0,1595.2044677734375,-6728.25634765625,32.355594635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8776550292969,308.35595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24558.91015625,19080.0,0.0,0.0,0.2748236060142517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0461790561676023,1.0461912155151367,-1.220027024828596e-05,0.0,0.0002789110294543,0.0,0.0,157.2918701171875,0.0,0.0,0.0,0.5961289405822754,4.0,0.0,1.0
282420,292.0298156738281,297.1499938964844,293.1499938964844,0.0043373499065637,-305.5704650878906,298.1563720703125,0.5237253904342651,0.050000000745058,0.0460303202271461,291.7433776855469,297.1499938964844,293.1499938964844,0.00513272639364,-375.0083312988281,299.0556640625,0.5237253904342651,0.050000000745058,0.0484721437096595,292.017822265625,297.1499938964844,293.1499938964844,0.0044517978094518,-243.4971466064453,298.2904052734375,0.5237253904342651,0.050000000745058,0.0358013585209846,291.9471435546875,297.1499938964844,293.1499938964844,0.0046843076124787,-345.4808959960937,298.55810546875,0.5237253904342651,0.050000000745058,0.0484721437096595,292.4333801269531,297.1499938964844,293.1499938964844,0.0031368329655379,-1116.4102783203125,296.6857604980469,0.5237253904342651,0.050000000745058,0.2299309819936752,293.7061767578125,291.1499938964844,270.0433654785156,269.5418395996094,282.9655456542969,292.42889404296875,292.87353515625,1.0,0.1603799164295196,0.9996581077575684,0.9996581077575684,0.9998618364334106,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.22397181391716,29.591367721557617,25.0,1019.797119140625,-5565.51318359375,31.39252662658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732971191406,307.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24129.01953125,19080.0,0.0,0.0,0.2627102434635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834698259830475,0.2834758460521698,-6.002511781844078e-06,0.0,0.0002666175132617,0.0,0.0,16.25088119506836,0.0,0.0,0.0,0.3329361975193023,4.0,0.0,1.0
282480,292.0298156738281,297.1499938964844,293.1499938964844,0.0043373499065637,-305.5704650878906,298.1563720703125,0.5237253904342651,0.050000000745058,0.0460303202271461,291.7433776855469,297.1499938964844,293.1499938964844,0.00513272639364,-375.0083312988281,299.0556640625,0.5237253904342651,0.050000000745058,0.0484721437096595,292.017822265625,297.1499938964844,293.1499938964844,0.0044517978094518,-243.4971466064453,298.2904052734375,0.5237253904342651,0.050000000745058,0.0358013585209846,291.9471435546875,297.1499938964844,293.1499938964844,0.0046843076124787,-345.4808959960937,298.55810546875,0.5237253904342651,0.050000000745058,0.0484721437096595,292.4333801269531,297.1499938964844,293.1499938964844,0.0031368329655379,-1116.4102783203125,296.6857604980469,0.5237253904342651,0.050000000745058,0.2299309819936752,293.7061767578125,291.1499938964844,270.0433654785156,269.5418395996094,282.9655456542969,292.42889404296875,292.87353515625,1.0,0.1603799164295196,0.9996581077575684,0.9996581077575684,0.9998618364334106,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.22397181391716,29.591367721557617,25.0,1019.797119140625,-5565.51318359375,31.39252662658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732971191406,307.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24129.01953125,19080.0,0.0,0.0,0.2627102434635162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834698259830475,0.2834758460521698,-6.002511781844078e-06,0.0,0.0002666175132617,0.0,0.0,16.25088119506836,0.0,0.0,0.0,0.3329361975193023,4.0,0.0,1.0
282540,292.0609741210937,297.1499938964844,293.1499938964844,0.0045252251438796,-318.5258483886719,298.4552917480469,0.5271278023719788,0.050000000745058,0.0459974110126495,291.7652282714844,297.1499938964844,293.1499938964844,0.0054370504803955,-395.1241760253906,299.44696044921875,0.5271278023719788,0.050000000745058,0.0484374910593032,292.04571533203125,297.1499938964844,293.1499938964844,0.0046512964181602,-254.07424926757807,298.5985107421875,0.5271278023719788,0.050000000745058,0.0357757657766342,291.97235107421875,297.1499938964844,293.1499938964844,0.0049129305407404,-361.4734191894531,298.88946533203125,0.5271278023719788,0.050000000745058,0.0484374910593032,292.45947265625,297.1499938964844,293.1499938964844,0.0032209388446062,-1148.391845703125,296.8964538574219,0.5271278023719788,0.050000000745058,0.2297666072845459,293.7982177734375,291.1499938964844,270.06591796875,269.5727844238281,282.98858642578125,292.4558410644531,292.6424560546875,1.0,0.1585780829191208,1.0,1.0,0.9997697472572328,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.710250854492188,25.0,-466.5421447753906,-3305.116943359375,30.62602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04754638671875,302.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,20128.173828125,18000.0,0.0,0.0,0.2426675111055374,0.0,0.0,0.0,0.0,1.0,0.0039967610500752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555143244564533,0.0837730690836906,-0.0282587464898824,0.0,0.0002462766715325,0.0,0.0,3.5379109382629395,0.0,0.0,0.0,0.2635610401630401,4.0,0.0,1.0
282600,292.0609741210937,297.1499938964844,293.1499938964844,0.0045252251438796,-318.5258483886719,298.4552917480469,0.5271278023719788,0.050000000745058,0.0459974110126495,291.7652282714844,297.1499938964844,293.1499938964844,0.0054370504803955,-395.1241760253906,299.44696044921875,0.5271278023719788,0.050000000745058,0.0484374910593032,292.04571533203125,297.1499938964844,293.1499938964844,0.0046512964181602,-254.07424926757807,298.5985107421875,0.5271278023719788,0.050000000745058,0.0357757657766342,291.97235107421875,297.1499938964844,293.1499938964844,0.0049129305407404,-361.4734191894531,298.88946533203125,0.5271278023719788,0.050000000745058,0.0484374910593032,292.45947265625,297.1499938964844,293.1499938964844,0.0032209388446062,-1148.391845703125,296.8964538574219,0.5271278023719788,0.050000000745058,0.2297666072845459,293.7982177734375,291.1499938964844,270.06591796875,269.5727844238281,282.98858642578125,292.4558410644531,292.6424560546875,1.0,0.1585780829191208,1.0,1.0,0.9997697472572328,1.0,-0.490113228559494,0.2076506316661834,0.2824625968933105,0.0812248811125755,0.0,0.0,0.0,28.710250854492188,25.0,-466.5421447753906,-3305.116943359375,30.62602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04754638671875,302.87213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,20128.173828125,18000.0,0.0,0.0,0.2426675111055374,0.0,0.0,0.0,0.0,1.0,0.0039967610500752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555143244564533,0.0837730690836906,-0.0282587464898824,0.0,0.0002462766715325,0.0,0.0,3.5379109382629395,0.0,0.0,0.0,0.2635610401630401,4.0,0.0,1.0
282660,292.0812072753906,297.1499938964844,293.1499938964844,0.0050233146175742,-370.7995300292969,298.0299987792969,0.5299849510192871,0.050000000745058,0.0459710620343685,291.77960205078125,297.1499938964844,293.1499938964844,0.0061818719841539,-465.5475769042969,299.25390625,0.5299849510192871,0.050000000745058,0.04840974137187,292.06463623046875,297.1499938964844,293.1499938964844,0.0051733567379415,-295.99609375,298.19921875,0.5299849510192871,0.050000000745058,0.035755269229412,291.98974609375,297.1499938964844,293.1499938964844,0.0054979100823402,-422.441650390625,298.5534973144531,0.5299849510192871,0.050000000745058,0.04840974137187,292.4756164550781,297.1499938964844,293.1499938964844,0.0034739964175969,-1309.7821044921875,296.1600646972656,0.5299849510192871,0.050000000745058,0.2296349704265594,292.4925231933594,291.1499938964844,270.0887756347656,269.6041259765625,283.0066833496094,292.4739074707031,290.9189147949219,1.0,0.1571187227964401,1.0,1.0,0.9993383288383484,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00462532043457,25.0,-2541.853759765625,-0.0,30.01297187805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9136047363281,299.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18176.337890625,18000.0,0.0,0.0,0.2054403871297836,0.0,0.0,0.0,0.0,1.0,0.0124893179163336,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529387509450316e-05,0.068446934223175,-0.0684364065527916,0.0,0.0002084958687191,0.0,0.0,2.565288782119751,0.0,0.0,0.0,0.2632687389850616,4.0,0.0,1.0
282720,292.0812072753906,297.1499938964844,293.1499938964844,0.0050233146175742,-370.7995300292969,298.0299987792969,0.5299849510192871,0.050000000745058,0.0459710620343685,291.77960205078125,297.1499938964844,293.1499938964844,0.0061818719841539,-465.5475769042969,299.25390625,0.5299849510192871,0.050000000745058,0.04840974137187,292.06463623046875,297.1499938964844,293.1499938964844,0.0051733567379415,-295.99609375,298.19921875,0.5299849510192871,0.050000000745058,0.035755269229412,291.98974609375,297.1499938964844,293.1499938964844,0.0054979100823402,-422.441650390625,298.5534973144531,0.5299849510192871,0.050000000745058,0.04840974137187,292.4756164550781,297.1499938964844,293.1499938964844,0.0034739964175969,-1309.7821044921875,296.1600646972656,0.5299849510192871,0.050000000745058,0.2296349704265594,292.4925231933594,291.1499938964844,270.0887756347656,269.6041259765625,283.0066833496094,292.4739074707031,290.9189147949219,1.0,0.1571187227964401,1.0,1.0,0.9993383288383484,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00462532043457,25.0,-2541.853759765625,-0.0,30.01297187805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9136047363281,299.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18176.337890625,18000.0,0.0,0.0,0.2054403871297836,0.0,0.0,0.0,0.0,1.0,0.0124893179163336,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529387509450316e-05,0.068446934223175,-0.0684364065527916,0.0,0.0002084958687191,0.0,0.0,2.565288782119751,0.0,0.0,0.0,0.2632687389850616,4.0,0.0,1.0
282780,292.0865783691406,297.1499938964844,293.1499938964844,0.0056916340254247,-439.976318359375,297.4324645996094,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7840881347656,297.1499938964844,293.1499938964844,0.0071726734749972,-555.6303100585938,298.9619445800781,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0712890625,297.1499938964844,293.1499938964844,0.0058667371049523,-350.9484558105469,297.63067626953125,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9966735839844,297.1499938964844,293.1499938964844,0.0062696682289242,-501.4520568847656,298.0673828125,0.5323713421821594,0.050000000745058,0.0483874343335628,292.4786071777344,297.1499938964844,293.1499938964844,0.0038469333667308,-1539.8802490234375,295.1302185058594,0.5323713421821594,0.050000000745058,0.2295291572809219,290.6441955566406,291.1499938964844,270.1117553710937,269.6356506347656,283.0173645019531,292.4786071777344,289.2929992675781,1.0,0.1559347510337829,1.0,1.0,0.9989068508148192,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0,27.43743705749512,25.0,-2302.324462890625,-0.0,29.52068901062012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6393737792969,299.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.1453958451747894,0.0,0.0,0.0,0.0,1.0,0.0180029477924108,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728364835202228e-06,0.0717716515064239,-0.0717639178037643,0.0,0.0001475582976127,0.0,0.0,2.6676766872406006,0.0,0.0,0.0,0.2625887989997864,4.0,0.0,1.0
282840,292.0865783691406,297.1499938964844,293.1499938964844,0.0056916340254247,-439.976318359375,297.4324645996094,0.5323713421821594,0.050000000745058,0.0459498800337314,291.7840881347656,297.1499938964844,293.1499938964844,0.0071726734749972,-555.6303100585938,298.9619445800781,0.5323713421821594,0.050000000745058,0.0483874343335628,292.0712890625,297.1499938964844,293.1499938964844,0.0058667371049523,-350.9484558105469,297.63067626953125,0.5323713421821594,0.050000000745058,0.0357387959957122,291.9966735839844,297.1499938964844,293.1499938964844,0.0062696682289242,-501.4520568847656,298.0673828125,0.5323713421821594,0.050000000745058,0.0483874343335628,292.4786071777344,297.1499938964844,293.1499938964844,0.0038469333667308,-1539.8802490234375,295.1302185058594,0.5323713421821594,0.050000000745058,0.2295291572809219,290.6441955566406,291.1499938964844,270.1117553710937,269.6356506347656,283.0173645019531,292.4786071777344,289.2929992675781,1.0,0.1559347510337829,1.0,1.0,0.9989068508148192,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0,27.43743705749512,25.0,-2302.324462890625,-0.0,29.52068901062012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6393737792969,299.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.75390625,18000.0,0.0,0.0,0.1453958451747894,0.0,0.0,0.0,0.0,1.0,0.0180029477924108,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728364835202228e-06,0.0717716515064239,-0.0717639178037643,0.0,0.0001475582976127,0.0,0.0,2.6676766872406006,0.0,0.0,0.0,0.2625887989997864,4.0,0.0,1.0
282900,292.0865783691406,297.1499938964844,293.1499938964844,0.0059980344958603,-469.7572326660156,297.30328369140625,0.5334099531173706,0.050000000745058,0.0459408797323703,291.78424072265625,297.1499938964844,293.1499938964844,0.0076478687115013,-594.5808715820312,298.9650573730469,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0720520019531,297.1499938964844,293.1499938964844,0.0061847553588449,-374.54107666015625,297.5119323730469,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9979553222656,297.1499938964844,293.1499938964844,0.0066265687346458,-535.335693359375,297.9828186035156,0.5334099531173706,0.050000000745058,0.0483779609203338,292.4776306152344,297.1499938964844,293.1499938964844,0.0040111164562404,-1638.492919921875,294.816162109375,0.5334099531173706,0.050000000745058,0.2294842153787613,289.9781494140625,291.1499938964844,270.1232604980469,269.6513977050781,283.0212097167969,292.4779968261719,288.699462890625,1.0,0.1554289162158966,1.0,1.0,0.9986911416053772,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.0817002728581428,27.1965560913086,25.0,-1389.6683349609375,-4556.6455078125,29.311752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3429870605469,301.5669860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17648.751953125,18000.0,0.0,0.0,0.1117877140641212,0.0,0.0,0.0,0.0,1.0,0.0122736431658267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722304508090019,0.1400550752878189,-0.0678246319293975,0.0,0.0001134503181674,0.0,0.0,5.292493343353272,0.0,0.0,0.0,0.2705260515213012,4.0,0.0,1.0
