time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0868530273437,297.1499938964844,293.1499938964844,0.0061825639568269,-478.3554992675781,297.4688415527344,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7841491699219,297.1499938964844,293.1499938964844,0.0079181995242834,-605.04638671875,299.1980895996094,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0726928710937,297.1499938964844,293.1499938964844,0.0063730403780937,-381.1362915039063,297.6802062988281,0.5343562960624695,0.050000000745058,0.0357255078852176,291.9990539550781,297.1499938964844,293.1499938964844,0.0068320701830089,-544.4375610351562,298.1663513183594,0.5343562960624695,0.050000000745058,0.0483694449067115,292.4767761230469,297.1499938964844,293.1499938964844,0.0041371528059244,-1676.5987548828125,294.89715576171875,0.5343562960624695,0.050000000745058,0.2294438183307647,289.9023742675781,291.1499938964844,270.1347351074219,269.6671142578125,283.02490234375,292.4768981933594,289.2332458496094,1.0,0.1549728363752365,1.0,1.0,0.998475968837738,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1794268190860748,26.98011016845703,25.0,607.6322631835938,-5428.33984375,29.12407875061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.96661376953125,310.34698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17754.54296875,18000.0,0.0,0.0,0.0862303376197815,0.0,0.0,0.0,0.0,1.0,0.0057724425569176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153862848877906,0.1559889614582061,-0.0406026765704155,0.0,8.75128316693008e-05,0.0,0.0,6.0475921630859375,0.0,0.0,0.0,0.2754094302654266,4.0,0.0,1.0
283020,292.0967102050781,297.1499938964844,293.1499938964844,0.0061757410876452,-455.2892150878906,298.4608154296875,0.5360019207000732,0.050000000745058,0.045918982475996,291.78863525390625,297.1499938964844,293.1499938964844,0.0079480502754449,-577.83935546875,300.1397705078125,0.5360019207000732,0.050000000745058,0.048354897648096,292.0810241699219,297.1499938964844,293.1499938964844,0.0063654002733528,-362.7357177734375,298.6605834960937,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0068054199219,297.1499938964844,293.1499938964844,0.00682681100443,-518.3397827148438,299.12603759765625,0.5360019207000732,0.050000000745058,0.048354897648096,292.48345947265625,297.1499938964844,293.1499938964844,0.0041364436037838,-1596.935546875,296.0151062011719,0.5360019207000732,0.050000000745058,0.2293748259544372,291.294677734375,291.1499938964844,270.15753173828125,269.6983337402344,283.0368957519531,292.4819641113281,290.5180358886719,1.0,0.1541904360055923,1.0,1.0,0.9980456829071044,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0631099045276641,26.610445022583008,25.0,1199.740234375,-5019.49560546875,28.80369758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2413024902344,310.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.814453125,18000.0,0.0,0.0,0.0554539188742637,0.0,0.0,0.0,0.0,1.0,0.0026709062512964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994912385940551,0.1125910133123397,-0.0130997719243168,0.0,5.627867722068913e-05,0.0,0.0,4.378872871398926,0.0,0.0,0.0,0.2714714109897613,4.0,0.0,1.0
283080,292.0967102050781,297.1499938964844,293.1499938964844,0.0061757410876452,-455.2892150878906,298.4608154296875,0.5360019207000732,0.050000000745058,0.045918982475996,291.78863525390625,297.1499938964844,293.1499938964844,0.0079480502754449,-577.83935546875,300.1397705078125,0.5360019207000732,0.050000000745058,0.048354897648096,292.0810241699219,297.1499938964844,293.1499938964844,0.0063654002733528,-362.7357177734375,298.6605834960937,0.5360019207000732,0.050000000745058,0.0357147641479969,292.0068054199219,297.1499938964844,293.1499938964844,0.00682681100443,-518.3397827148438,299.12603759765625,0.5360019207000732,0.050000000745058,0.048354897648096,292.48345947265625,297.1499938964844,293.1499938964844,0.0041364436037838,-1596.935546875,296.0151062011719,0.5360019207000732,0.050000000745058,0.2293748259544372,291.294677734375,291.1499938964844,270.15753173828125,269.6983337402344,283.0368957519531,292.4819641113281,290.5180358886719,1.0,0.1541904360055923,1.0,1.0,0.9980456829071044,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0631099045276641,26.610445022583008,25.0,1199.740234375,-5019.49560546875,28.80369758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2413024902344,310.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18122.814453125,18000.0,0.0,0.0,0.0554539188742637,0.0,0.0,0.0,0.0,1.0,0.0026709062512964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994912385940551,0.1125910133123397,-0.0130997719243168,0.0,5.627867722068913e-05,0.0,0.0,4.378872871398926,0.0,0.0,0.0,0.2714714109897613,4.0,0.0,1.0
283140,292.11163330078125,297.1499938964844,293.1499938964844,0.0063662785105407,-460.8245849609375,298.96551513671875,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7965393066406,297.1499938964844,293.1499938964844,0.0083202952519059,-588.4807739257812,300.7076416015625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09375,297.1499938964844,293.1499938964844,0.0065694143995642,-367.3127136230469,299.1693420410156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.01824951171875,297.1499938964844,293.1499938964844,0.0070684403181076,-525.5531616210938,299.6468811035156,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4947204589844,297.1499938964844,293.1499938964844,0.0042183063924312,-1607.2196044921875,296.4848937988281,0.5373629927635193,0.050000000745058,0.2293189018964767,291.7343444824219,291.1499938964844,270.1799621582031,269.7290344238281,283.0523376464844,292.49298095703125,290.7247314453125,1.0,0.1535534709692001,1.0,1.0,0.9976153373718262,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102561950684,25.0,121.95236206054688,-1342.6373291015625,28.544328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3422241210937,303.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.046875,18000.0,0.0,0.0,0.0299371276050806,0.0,0.0,0.0,0.0,1.0,0.0085833966732025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085938181728124,0.0644974708557128,-0.0559036545455455,0.0,3.0382378099602647e-05,0.0,0.0,2.4319639205932617,0.0,0.0,0.0,0.2632644176483154,4.0,0.0,1.0
283200,292.11163330078125,297.1499938964844,293.1499938964844,0.0063662785105407,-460.8245849609375,298.96551513671875,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7965393066406,297.1499938964844,293.1499938964844,0.0083202952519059,-588.4807739257812,300.7076416015625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.09375,297.1499938964844,293.1499938964844,0.0065694143995642,-367.3127136230469,299.1693420410156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.01824951171875,297.1499938964844,293.1499938964844,0.0070684403181076,-525.5531616210938,299.6468811035156,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4947204589844,297.1499938964844,293.1499938964844,0.0042183063924312,-1607.2196044921875,296.4848937988281,0.5373629927635193,0.050000000745058,0.2293189018964767,291.7343444824219,291.1499938964844,270.1799621582031,269.7290344238281,283.0523376464844,292.49298095703125,290.7247314453125,1.0,0.1535534709692001,1.0,1.0,0.9976153373718262,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102561950684,25.0,121.95236206054688,-1342.6373291015625,28.544328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3422241210937,303.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.046875,18000.0,0.0,0.0,0.0299371276050806,0.0,0.0,0.0,0.0,1.0,0.0085833966732025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0085938181728124,0.0644974708557128,-0.0559036545455455,0.0,3.0382378099602647e-05,0.0,0.0,2.4319639205932617,0.0,0.0,0.0,0.2632644176483154,4.0,0.0,1.0
283260,292.1221618652344,297.1499938964844,293.1499938964844,0.007092610001564,-527.9112548828125,298.7716064453125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8031005859375,297.1499938964844,293.1499938964844,0.0096486685797572,-679.8515014648438,300.82257080078125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1034851074219,297.1499938964844,293.1499938964844,0.0073414328508079,-420.9949645996094,299.0057373046875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0276794433594,297.1499938964844,293.1499938964844,0.0079707726836204,-603.5196533203125,299.5616455078125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5018005371094,297.1499938964844,293.1499938964844,0.004540329799056,-1816.1085205078125,295.9017333984375,0.5384865403175354,0.050000000745058,0.2292734831571579,290.4351501464844,291.1499938964844,270.201904296875,269.759033203125,283.066162109375,292.50128173828125,289.028076171875,1.0,0.153034508228302,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1003184914588928,26.068096160888672,25.0,-1096.2352294921875,-4417.79052734375,28.33397483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1651916503906,303.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17714.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0073837894015014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751115903258323,0.1248705685138702,-0.0497589819133281,0.0,0.0,0.0,0.0,4.723033428192139,0.0,0.0,0.0,0.2697843611240387,4.0,0.0,1.0
283320,292.1221618652344,297.1499938964844,293.1499938964844,0.007092610001564,-527.9112548828125,298.7716064453125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8031005859375,297.1499938964844,293.1499938964844,0.0096486685797572,-679.8515014648438,300.82257080078125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1034851074219,297.1499938964844,293.1499938964844,0.0073414328508079,-420.9949645996094,299.0057373046875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0276794433594,297.1499938964844,293.1499938964844,0.0079707726836204,-603.5196533203125,299.5616455078125,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5018005371094,297.1499938964844,293.1499938964844,0.004540329799056,-1816.1085205078125,295.9017333984375,0.5384865403175354,0.050000000745058,0.2292734831571579,290.4351501464844,291.1499938964844,270.201904296875,269.759033203125,283.066162109375,292.50128173828125,289.028076171875,1.0,0.153034508228302,1.0,1.0,0.9971852898597716,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1003184914588928,26.068096160888672,25.0,-1096.2352294921875,-4417.79052734375,28.33397483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1651916503906,303.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17714.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0073837894015014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751115903258323,0.1248705685138702,-0.0497589819133281,0.0,0.0,0.0,0.0,4.723033428192139,0.0,0.0,0.0,0.2697843611240387,4.0,0.0,1.0
283380,292.1259765625,297.1499938964844,293.1499938964844,0.0073038027621805,-534.81396484375,298.9458312988281,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8056945800781,297.1499938964844,293.1499938964844,0.0100024975836277,-688.06640625,301.0871887207031,0.5390636324882507,0.050000000745058,0.0483286716043949,292.10711669921875,297.1499938964844,293.1499938964844,0.0075604752637445,-426.29345703125,299.18634033203125,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0316772460937,297.1499938964844,293.1499938964844,0.0082158418372273,-610.6951293945312,299.7624206542969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5036926269531,297.1499938964844,293.1499938964844,0.0046797287650406,-1851.6922607421875,295.9745788574219,0.5390636324882507,0.050000000745058,0.2292504161596298,290.32647705078125,291.1499938964844,270.2147521972656,269.7765808105469,283.0726318359375,292.5030212402344,289.6678161621094,1.0,0.152770385146141,1.0,1.0,0.9969272613525392,1.0,-0.489012062549591,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.1897148936986923,25.944808959960938,25.0,725.6575927734375,-5269.3251953125,28.22724723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2466125488281,309.8610534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17816.14453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0020386239048093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302948147058487,0.1380993425846099,-0.0078045297414064,0.0,0.0,0.0,0.0,5.377079010009766,0.0,0.0,0.0,0.2744066715240478,4.0,0.0,1.0
283440,292.1302490234375,297.1499938964844,293.1499938964844,0.0072673098184168,-522.2720336914062,299.2884521484375,0.5394126772880554,0.050000000745058,0.0458912998437881,291.80810546875,297.1499938964844,293.1499938964844,0.00995366089046,-672.5194091796875,301.3943786621094,0.5394126772880554,0.050000000745058,0.0483257472515106,292.11083984375,297.1499938964844,293.1499938964844,0.0075217247940599,-416.295654296875,299.5235290527344,0.5394126772880554,0.050000000745058,0.0356932319700717,292.03533935546875,297.1499938964844,293.1499938964844,0.0081710070371627,-596.3741455078125,300.0873413085937,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5067749023437,297.1499938964844,293.1499938964844,0.004666291642934,-1810.0567626953125,296.3861083984375,0.5394126772880554,0.050000000745058,0.2292365431785583,290.8814392089844,291.1499938964844,270.2231750488281,269.7880554199219,283.07781982421875,292.5055236816406,290.21221923828125,1.0,0.152611419558525,1.0,1.0,0.9967552423477172,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1450428366661071,25.8707275390625,25.0,1069.9241943359375,-5149.1318359375,28.163124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4147033691406,309.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130403384566307,0.1304076313972473,-4.253771294315811e-06,0.0,0.0,0.0,0.0,5.11039400100708,0.0,0.0,0.0,0.2740788161754608,4.0,0.0,1.0
283500,292.1369934082031,297.1499938964844,293.1499938964844,0.0072620417922735,-513.1253662109375,299.6436462402344,0.5398125648498535,0.050000000745058,0.0458881333470344,291.8118896484375,297.1499938964844,293.1499938964844,0.0099867787212133,-662.308837890625,301.7256774902344,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166076660156,297.1499938964844,293.1499938964844,0.0075184581801295,-409.0937805175781,299.8749694824219,0.5398125648498535,0.050000000745058,0.0356907695531845,292.04083251953125,297.1499938964844,293.1499938964844,0.0081720789894461,-586.2860107421875,300.42919921875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5120849609375,297.1499938964844,293.1499938964844,0.0046552950516343,-1775.4674072265625,296.8003234863281,0.5398125648498535,0.050000000745058,0.2292207330465316,291.42626953125,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5103759765625,290.6010131835937,1.0,0.1524301022291183,1.0,1.0,0.9965401887893676,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0704815536737442,25.78632926940918,25.0,899.0467529296875,-4552.3408203125,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4648132324219,308.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18123.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0009350422769784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020688563585281,0.1038252562284469,-0.0017563997535035,0.0,0.0,0.0,0.0,4.035401344299316,0.0,0.0,0.0,0.2706413865089416,4.0,0.0,1.0
283560,292.1443176269531,297.1499938964844,293.1499938964844,0.0073535051196813,-514.4503173828125,299.8783874511719,0.5401753783226013,0.050000000745058,0.0458852760493755,291.816162109375,297.1499938964844,293.1499938964844,0.0102020958438515,-665.8546142578125,301.983154296875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1229248046875,297.1499938964844,293.1499938964844,0.0076185977086424,-410.2617492675781,300.1113586425781,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0468444824219,297.1499938964844,293.1499938964844,0.0082947053015232,-588.2572021484375,300.66851806640625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5179138183594,297.1499938964844,293.1499938964844,0.0046876422129571,-1775.3056640625,297.02996826171875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.6658935546875,291.1499938964844,270.2436218261719,269.81591796875,283.0931091308594,292.51611328125,290.7094116210937,1.0,0.1522663384675979,1.0,1.0,0.996325135231018,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0105912201106548,25.71019554138184,25.0,515.1874389648438,-4033.9892578125,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6236877441406,305.94793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.94140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0026313555426895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078276015818119,0.0909137651324272,-0.0126377483829855,0.0,0.0,0.0,0.0,3.493430852890014,0.0,0.0,0.0,0.2682828903198242,4.0,0.0,1.0
283620,292.1580810546875,297.1499938964844,293.1499938964844,0.0078003080561757,-542.8921508789062,300.1163024902344,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8250427246094,297.1499938964844,293.1499938964844,0.0111751109361648,-707.1957397460938,302.3765563964844,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1351013183594,297.1499938964844,293.1499938964844,0.0081022614613175,-433.2085266113281,300.3642578125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05889892578125,297.1499938964844,293.1499938964844,0.0088783288374543,-621.9276733398438,300.9558410644531,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5286865234375,297.1499938964844,293.1499938964844,0.0048616109415888,-1858.0126953125,297.1069641113281,0.5408028960227966,0.050000000745058,0.2291819006204605,291.4773864746094,291.1499938964844,270.2630920410156,269.8423767089844,283.1083374023437,292.5271911621094,290.1291198730469,1.0,0.1519847363233566,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0,25.57950782775879,25.0,-1468.9654541015625,-0.0,27.91110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39990234375,300.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0107100857421755,0.0,-0.0,-0.0,0.0,0.0,0.0,9.006517939269543e-05,0.0638367757201194,-0.0637467056512832,0.0,0.0,0.0,0.0,2.3793249130249023,0.0,0.0,0.0,0.2622827887535095,4.0,0.0,1.0
283680,292.1580810546875,297.1499938964844,293.1499938964844,0.0078003080561757,-542.8921508789062,300.1163024902344,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8250427246094,297.1499938964844,293.1499938964844,0.0111751109361648,-707.1957397460938,302.3765563964844,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1351013183594,297.1499938964844,293.1499938964844,0.0081022614613175,-433.2085266113281,300.3642578125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05889892578125,297.1499938964844,293.1499938964844,0.0088783288374543,-621.9276733398438,300.9558410644531,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5286865234375,297.1499938964844,293.1499938964844,0.0048616109415888,-1858.0126953125,297.1069641113281,0.5408028960227966,0.050000000745058,0.2291819006204605,291.4773864746094,291.1499938964844,270.2630920410156,269.8423767089844,283.1083374023437,292.5271911621094,290.1291198730469,1.0,0.1519847363233566,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0,25.57950782775879,25.0,-1468.9654541015625,-0.0,27.91110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39990234375,300.0747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0107100857421755,0.0,-0.0,-0.0,0.0,0.0,0.0,9.006517939269543e-05,0.0638367757201194,-0.0637467056512832,0.0,0.0,0.0,0.0,2.3793249130249023,0.0,0.0,0.0,0.2622827887535095,4.0,0.0,1.0
283740,292.1664123535156,297.1499938964844,293.1499938964844,0.0086441012099385,-602.0206298828125,300.0736694335937,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8321533203125,297.1499938964844,293.1499938964844,0.0129936812445521,-786.6127319335938,302.6755065917969,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1430358886719,297.1499938964844,293.1499938964844,0.0090092234313488,-480.401611328125,300.3548889160156,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0681457519531,297.1499938964844,293.1499938964844,0.0099637759849429,-689.7747802734375,301.027099609375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5335998535156,297.1499938964844,293.1499938964844,0.00523510761559,-2056.458251953125,296.6507568359375,0.5413188934326172,0.050000000745058,0.2291618734598159,290.2694702148437,291.1499938964844,270.2814025878906,269.8671875,283.1200256347656,292.5329284667969,289.4568176269531,1.0,0.1517548859119415,1.0,1.0,0.99546480178833,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1878752559423446,25.47303009033203,25.0,159.90301513671875,-4423.34130859375,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4713134765625,305.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17795.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0028112770523875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183505207300186,0.1326192617416381,-0.0142687344923615,0.0,0.0,0.0,0.0,5.127241611480713,0.0,0.0,0.0,0.2731813490390777,4.0,0.0,1.0
283800,292.1664123535156,297.1499938964844,293.1499938964844,0.0086441012099385,-602.0206298828125,300.0736694335937,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8321533203125,297.1499938964844,293.1499938964844,0.0129936812445521,-786.6127319335938,302.6755065917969,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1430358886719,297.1499938964844,293.1499938964844,0.0090092234313488,-480.401611328125,300.3548889160156,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0681457519531,297.1499938964844,293.1499938964844,0.0099637759849429,-689.7747802734375,301.027099609375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5335998535156,297.1499938964844,293.1499938964844,0.00523510761559,-2056.458251953125,296.6507568359375,0.5413188934326172,0.050000000745058,0.2291618734598159,290.2694702148437,291.1499938964844,270.2814025878906,269.8671875,283.1200256347656,292.5329284667969,289.4568176269531,1.0,0.1517548859119415,1.0,1.0,0.99546480178833,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1878752559423446,25.47303009033203,25.0,159.90301513671875,-4423.34130859375,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4713134765625,305.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17795.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0028112770523875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183505207300186,0.1326192617416381,-0.0142687344923615,0.0,0.0,0.0,0.0,5.127241611480713,0.0,0.0,0.0,0.2731813490390777,4.0,0.0,1.0
283860,292.1771240234375,297.1499938964844,293.1499938964844,0.0086641097441315,-584.6129150390625,300.6406555175781,0.5417430400848389,0.050000000745058,0.0458730719983577,291.83966064453125,297.1499938964844,293.1499938964844,0.0131186777725815,-765.923095703125,303.2053527832031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1524353027344,297.1499938964844,293.1499938964844,0.0090340990573167,-466.6131896972656,300.91607666015625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0785217285156,297.1499938964844,293.1499938964844,0.0099939294159412,-669.979248046875,301.5697021484375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.541748046875,297.1499938964844,293.1499938964844,0.0052428883500397,-1996.690673828125,297.31085205078125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.1363220214844,291.1499938964844,270.29840087890625,269.89013671875,283.1324157714844,292.5402526855469,290.271728515625,1.0,0.1515671908855438,1.0,1.0,0.9950345158576964,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209455132484,0.0,0.0,0.1299792230129242,25.386228561401367,25.0,623.9568481445312,-4191.05859375,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69317626953125,305.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.689453125,18000.0,0.0,0.0,0.0064603094942867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201638132333755,0.1201680675148963,-4.254804025549674e-06,0.0,6.556392690981738e-06,0.0,0.0,4.69972562789917,0.0,0.0,0.0,0.2729534804821014,4.0,0.0,1.0
283920,292.1771240234375,297.1499938964844,293.1499938964844,0.0086641097441315,-584.6129150390625,300.6406555175781,0.5417430400848389,0.050000000745058,0.0458730719983577,291.83966064453125,297.1499938964844,293.1499938964844,0.0131186777725815,-765.923095703125,303.2053527832031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1524353027344,297.1499938964844,293.1499938964844,0.0090340990573167,-466.6131896972656,300.91607666015625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0785217285156,297.1499938964844,293.1499938964844,0.0099939294159412,-669.979248046875,301.5697021484375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.541748046875,297.1499938964844,293.1499938964844,0.0052428883500397,-1996.690673828125,297.31085205078125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.1363220214844,291.1499938964844,270.29840087890625,269.89013671875,283.1324157714844,292.5402526855469,290.271728515625,1.0,0.1515671908855438,1.0,1.0,0.9950345158576964,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209455132484,0.0,0.0,0.1299792230129242,25.386228561401367,25.0,623.9568481445312,-4191.05859375,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69317626953125,305.47589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.689453125,18000.0,0.0,0.0,0.0064603094942867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201638132333755,0.1201680675148963,-4.254804025549674e-06,0.0,6.556392690981738e-06,0.0,0.0,4.69972562789917,0.0,0.0,0.0,0.2729534804821014,4.0,0.0,1.0
283980,292.18975830078125,297.1499938964844,293.1499938964844,0.0089642107486724,-593.218994140625,301.004150390625,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8484802246094,297.1499938964844,293.1499938964844,0.0139358798041939,-780.4865112304688,303.6451721191406,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1635437011719,297.1499938964844,293.1499938964844,0.0093662533909082,-473.7062072753906,301.2868957519531,0.5420915484428406,0.050000000745058,0.035676971077919,292.09014892578125,297.1499938964844,293.1499938964844,0.0104067903012037,-680.5065307617188,301.9517517089844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5520324707031,297.1499938964844,293.1499938964844,0.0053475508466362,-2018.09228515625,297.61981201171875,0.5420915484428406,0.050000000745058,0.2291321158409118,291.3832702636719,291.1499938964844,270.3139038085937,269.9109802246094,283.14581298828125,292.5504455566406,290.38446044921875,1.0,0.1514139175415039,1.0,1.0,0.9946041703224182,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.0760203897953033,25.315427780151367,25.0,197.7981109619141,-3638.44482421875,27.682626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3138427734375,303.1592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.16796875,18000.0,0.0,0.0,0.0209831800311803,0.0,0.0,0.0,0.0,1.0,0.0009581943158991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937143713235855,0.0955435186624527,-0.0018291452433913,0.0,2.1295260012266223e-05,0.0,0.0,3.686600208282471,0.0,0.0,0.0,0.2692926526069641,4.0,0.0,1.0
284040,292.18975830078125,297.1499938964844,293.1499938964844,0.0089642107486724,-593.218994140625,301.004150390625,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8484802246094,297.1499938964844,293.1499938964844,0.0139358798041939,-780.4865112304688,303.6451721191406,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1635437011719,297.1499938964844,293.1499938964844,0.0093662533909082,-473.7062072753906,301.2868957519531,0.5420915484428406,0.050000000745058,0.035676971077919,292.09014892578125,297.1499938964844,293.1499938964844,0.0104067903012037,-680.5065307617188,301.9517517089844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5520324707031,297.1499938964844,293.1499938964844,0.0053475508466362,-2018.09228515625,297.61981201171875,0.5420915484428406,0.050000000745058,0.2291321158409118,291.3832702636719,291.1499938964844,270.3139038085937,269.9109802246094,283.14581298828125,292.5504455566406,290.38446044921875,1.0,0.1514139175415039,1.0,1.0,0.9946041703224182,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.0760203897953033,25.315427780151367,25.0,197.7981109619141,-3638.44482421875,27.682626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3138427734375,303.1592712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.16796875,18000.0,0.0,0.0,0.0209831800311803,0.0,0.0,0.0,0.0,1.0,0.0009581943158991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937143713235855,0.0955435186624527,-0.0018291452433913,0.0,2.1295260012266223e-05,0.0,0.0,3.686600208282471,0.0,0.0,0.0,0.2692926526069641,4.0,0.0,1.0
284100,292.1959533691406,297.1499938964844,293.1499938964844,0.0091772079467773,-602.1366577148438,301.14849853515625,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8531494140625,297.1499938964844,293.1499938964844,0.0145111782476305,-793.7742919921875,303.8537292480469,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1690979003906,297.1499938964844,293.1499938964844,0.0096011776477098,-480.9300537109375,301.4376525878906,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0959777832031,297.1499938964844,293.1499938964844,0.0106991017237305,-691.0438842773438,302.1148376464844,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5570068359375,297.1499938964844,293.1499938964844,0.0054251500405371,-2044.7467041015625,297.7027282714844,0.5422417521476746,0.050000000745058,0.229126363992691,291.3719177246094,291.1499938964844,270.3210754394531,269.9205627441406,283.1522216796875,292.55548095703125,290.35748291015625,1.0,0.1513481438159942,1.0,1.0,0.994388997554779,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.0621751546859741,25.285076141357425,25.0,51.951053619384766,-3483.15771484375,27.6563663482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7604064941406,302.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.751953125,18000.0,0.0,0.0,0.0287563316524028,0.0,0.0,0.0,0.0,1.0,0.0017640556907281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874843224883079,0.0933662429451942,-0.0058819162659347,0.0,2.9184020604589023e-05,0.0,0.0,3.587154626846313,0.0,0.0,0.0,0.2686298787593841,4.0,0.0,1.0
284160,292.2019958496094,297.1499938964844,293.1499938964844,0.0094067249447107,-611.8277587890625,301.2875061035156,0.5423778891563416,0.050000000745058,0.0458681993186473,291.85797119140625,297.1499938964844,293.1499938964844,0.0151475863531231,-808.051025390625,304.0614013671875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1745300292969,297.1499938964844,293.1499938964844,0.0098548019304871,-488.7699279785156,301.58355712890625,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1017150878906,297.1499938964844,293.1499938964844,0.0110163390636444,-702.4596557617188,302.2742004394531,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5617980957031,297.1499938964844,293.1499938964844,0.0055078351870179,-2074.1240234375,297.7743225097656,0.5423778891563416,0.050000000745058,0.2291211485862732,291.3382873535156,291.1499938964844,270.3277893066406,269.92950439453125,283.1583557128906,292.5603332519531,290.3178405761719,1.0,0.151288703083992,1.0,1.0,0.9941737651824952,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.0529209077358245,25.257658004760746,25.0,-43.49655151367188,-3373.543701171875,27.63264274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2915954589844,301.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.0367066785693168,0.0,0.0,0.0,0.0,1.0,0.0023634526878595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835800841450691,0.0938658192753791,-0.0102857341989874,0.0,3.725261194631457e-05,0.0,0.0,3.597503423690796,0.0,0.0,0.0,0.2683914601802826,4.0,0.0,1.0
284220,292.21368408203125,297.1499938964844,293.1499938964844,0.0098956739529967,-632.07177734375,301.5599060058594,0.5464106202125549,0.050000000745058,0.0458380617201328,291.8780212402344,297.1499938964844,293.1499938964844,0.0261489618569612,-1066.2371826171875,304.1272888183594,0.6083110570907593,0.072518803179264,0.0632996410131454,292.1851806640625,297.1499938964844,293.1499938964844,0.010397826321423,-505.1450805664063,301.8705444335937,0.5464106202125549,0.050000000745058,0.0356518253684043,292.11297607421875,297.1499938964844,293.1499938964844,0.0117030935361981,-726.2901000976562,302.58966064453125,0.5464106202125549,0.050000000745058,0.048269685357809,292.5711975097656,297.1499938964844,293.1499938964844,0.0056765638291835,-2135.368408203125,297.9031066894531,0.5464106202125549,0.050000000745058,0.2289706021547317,291.2423095703125,291.1499938964844,270.3398742675781,269.94549560546875,283.1746520996094,292.5697631835937,290.2123107910156,1.0,0.1514307558536529,1.0,1.0,0.9937432408332824,1.0,-0.5064470171928406,0.2143970727920532,0.2920499742031097,0.0850336104631424,0.0,0.0,0.0466011278331279,24.59554100036621,25.0,-162.5203399658203,-3288.351318359375,28.570465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62353515625,300.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.0522746890783309,0.0,0.0,0.0,0.0,1.0,0.003048260230571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080130361020565,0.0966324582695961,-0.0165020953863859,0.0,5.305216473061592e-05,0.0,0.0,3.697153806686402,0.0,0.0,0.0,0.2684297561645508,4.0,0.0,1.0
284280,292.21368408203125,297.1499938964844,293.1499938964844,0.0098956739529967,-632.07177734375,301.5599060058594,0.5464106202125549,0.050000000745058,0.0458380617201328,291.8780212402344,297.1499938964844,293.1499938964844,0.0261489618569612,-1066.2371826171875,304.1272888183594,0.6083110570907593,0.072518803179264,0.0632996410131454,292.1851806640625,297.1499938964844,293.1499938964844,0.010397826321423,-505.1450805664063,301.8705444335937,0.5464106202125549,0.050000000745058,0.0356518253684043,292.11297607421875,297.1499938964844,293.1499938964844,0.0117030935361981,-726.2901000976562,302.58966064453125,0.5464106202125549,0.050000000745058,0.048269685357809,292.5711975097656,297.1499938964844,293.1499938964844,0.0056765638291835,-2135.368408203125,297.9031066894531,0.5464106202125549,0.050000000745058,0.2289706021547317,291.2423095703125,291.1499938964844,270.3398742675781,269.94549560546875,283.1746520996094,292.5697631835937,290.2123107910156,1.0,0.1514307558536529,1.0,1.0,0.9937432408332824,1.0,-0.5064470171928406,0.2143970727920532,0.2920499742031097,0.0850336104631424,0.0,0.0,0.0466011278331279,24.59554100036621,25.0,-162.5203399658203,-3288.351318359375,28.570465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62353515625,300.8603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.0522746890783309,0.0,0.0,0.0,0.0,1.0,0.003048260230571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080130361020565,0.0966324582695961,-0.0165020953863859,0.0,5.305216473061592e-05,0.0,0.0,3.697153806686402,0.0,0.0,0.0,0.2684297561645508,4.0,0.0,1.0
284340,292.2252502441406,297.1499938964844,293.1499938964844,0.0104513829573988,-654.7988891601562,301.8231201171875,0.5515094995498657,0.050000000745058,0.0458018966019153,291.9371032714844,297.1499938964844,293.1499938964844,0.0470837764441967,-1432.6986083984375,304.1005859375,0.6737926006317139,0.0928192287683487,0.0842596516013145,292.1957702636719,297.1499938964844,293.1499938964844,0.0110192662104964,-523.5214233398438,302.1499938964844,0.5515094995498657,0.050000000745058,0.0356236957013607,292.1241149902344,297.1499938964844,293.1499938964844,0.0125022726133465,-753.0403442382812,302.90106201171875,0.5515094995498657,0.050000000745058,0.0482316017150878,292.5823059082031,297.1499938964844,293.1499938964844,0.0058528948575258,-2202.651123046875,298.00030517578125,0.5515094995498657,0.050000000745058,0.2287899553775787,291.09039306640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1937255859375,292.5805969238281,290.0522155761719,1.0,0.1520181000232696,1.0,1.0,0.9933127760887146,1.0,-0.5312626957893372,0.2247168570756912,0.3065458536148071,0.0903627127408981,0.0,0.0,0.0641286894679069,23.83320617675781,25.0,-226.8967437744141,-3349.763916015625,30.05772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2685852050781,300.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.0667308568954467,0.0,0.0,0.0,0.0,1.0,0.0030503957532346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835364833474159,0.1000686511397361,-0.0165321696549654,0.0,6.772333290427923e-05,0.0,0.0,3.833122491836548,0.0,0.0,0.0,0.2689018547534942,4.0,0.0,1.0
284400,292.2252502441406,297.1499938964844,293.1499938964844,0.0104513829573988,-654.7988891601562,301.8231201171875,0.5515094995498657,0.050000000745058,0.0458018966019153,291.9371032714844,297.1499938964844,293.1499938964844,0.0470837764441967,-1432.6986083984375,304.1005859375,0.6737926006317139,0.0928192287683487,0.0842596516013145,292.1957702636719,297.1499938964844,293.1499938964844,0.0110192662104964,-523.5214233398438,302.1499938964844,0.5515094995498657,0.050000000745058,0.0356236957013607,292.1241149902344,297.1499938964844,293.1499938964844,0.0125022726133465,-753.0403442382812,302.90106201171875,0.5515094995498657,0.050000000745058,0.0482316017150878,292.5823059082031,297.1499938964844,293.1499938964844,0.0058528948575258,-2202.651123046875,298.00030517578125,0.5515094995498657,0.050000000745058,0.2287899553775787,291.09039306640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1937255859375,292.5805969238281,290.0522155761719,1.0,0.1520181000232696,1.0,1.0,0.9933127760887146,1.0,-0.5312626957893372,0.2247168570756912,0.3065458536148071,0.0903627127408981,0.0,0.0,0.0641286894679069,23.83320617675781,25.0,-226.8967437744141,-3349.763916015625,30.05772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2685852050781,300.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.0667308568954467,0.0,0.0,0.0,0.0,1.0,0.0030503957532346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835364833474159,0.1000686511397361,-0.0165321696549654,0.0,6.772333290427923e-05,0.0,0.0,3.833122491836548,0.0,0.0,0.0,0.2689018547534942,4.0,0.0,1.0
284460,292.2375183105469,297.1499938964844,293.1499938964844,0.0110370870679616,-676.8432006835938,302.0885925292969,0.5548596978187561,0.050000000745058,0.0457792095839977,292.0085754394531,297.1499938964844,293.1499938964844,0.0630987808108329,-1721.4517822265625,304.0906982421875,0.7198220491409302,0.1090674251317977,0.1003311574459075,292.2071838378906,297.1499938964844,293.1499938964844,0.0116792377084493,-541.3565673828125,302.4317626953125,0.5548596978187561,0.050000000745058,0.0356060527265071,292.1357727050781,297.1499938964844,293.1499938964844,0.0133670251816511,-779.0532836914062,303.2154846191406,0.5548596978187561,0.050000000745058,0.0482077151536941,292.5959777832031,297.1499938964844,293.1499938964844,0.0060245702043175,-2266.345458984375,298.0945739746094,0.5548596978187561,0.050000000745058,0.2286766320466995,290.9477233886719,291.1499938964844,270.35797119140625,269.9692077636719,283.2088317871094,292.593994140625,289.92486572265625,1.0,0.1528141647577285,1.0,1.0,0.9930886626243592,1.0,-0.550337553024292,0.2326944172382354,0.3176431357860565,0.0944297164678573,0.0,0.0,0.1012928783893585,23.38533592224121,25.0,-172.6462860107422,-3544.30029296875,31.36187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1464233398437,301.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.951171875,18000.0,0.0,0.0,0.0797860845923423,0.0,0.0,0.0,0.0,1.0,0.0022130778525024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951404869556427,0.1042315065860748,-0.0090910186991095,0.0,8.097273530438542e-05,0.0,0.0,4.00974178314209,0.0,0.0,0.0,0.2698378264904022,4.0,0.0,1.0
284520,292.2375183105469,297.1499938964844,293.1499938964844,0.0110370870679616,-676.8432006835938,302.0885925292969,0.5548596978187561,0.050000000745058,0.0457792095839977,292.0085754394531,297.1499938964844,293.1499938964844,0.0630987808108329,-1721.4517822265625,304.0906982421875,0.7198220491409302,0.1090674251317977,0.1003311574459075,292.2071838378906,297.1499938964844,293.1499938964844,0.0116792377084493,-541.3565673828125,302.4317626953125,0.5548596978187561,0.050000000745058,0.0356060527265071,292.1357727050781,297.1499938964844,293.1499938964844,0.0133670251816511,-779.0532836914062,303.2154846191406,0.5548596978187561,0.050000000745058,0.0482077151536941,292.5959777832031,297.1499938964844,293.1499938964844,0.0060245702043175,-2266.345458984375,298.0945739746094,0.5548596978187561,0.050000000745058,0.2286766320466995,290.9477233886719,291.1499938964844,270.35797119140625,269.9692077636719,283.2088317871094,292.593994140625,289.92486572265625,1.0,0.1528141647577285,1.0,1.0,0.9930886626243592,1.0,-0.550337553024292,0.2326944172382354,0.3176431357860565,0.0944297164678573,0.0,0.0,0.1012928783893585,23.38533592224121,25.0,-172.6462860107422,-3544.30029296875,31.36187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1464233398437,301.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.951171875,18000.0,0.0,0.0,0.0797860845923423,0.0,0.0,0.0,0.0,1.0,0.0022130778525024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951404869556427,0.1042315065860748,-0.0090910186991095,0.0,8.097273530438542e-05,0.0,0.0,4.00974178314209,0.0,0.0,0.0,0.2698378264904022,4.0,0.0,1.0
284580,292.25103759765625,297.1499938964844,293.1499938964844,0.0115940812975168,-694.78857421875,302.3634338378906,0.5572991967201233,0.050000000745058,0.0457631833851337,292.0807800292969,297.1499938964844,293.1499938964844,0.0760260075330734,-1967.156982421875,304.0890808105469,0.7522028088569641,0.1233498528599739,0.1142444685101509,292.2198791503906,297.1499938964844,293.1499938964844,0.0123130483552813,-555.92626953125,302.72125244140625,0.5572991967201233,0.050000000745058,0.0355935879051685,292.1483459472656,297.1499938964844,293.1499938964844,0.014215575531125,-800.4224853515625,303.5341186523437,0.5572991967201233,0.050000000745058,0.0481908358633518,292.61163330078125,297.1499938964844,293.1499938964844,0.0061733722686767,-2315.6279296875,298.2181701660156,0.5572991967201233,0.050000000745058,0.2285965681076049,290.8864440917969,291.1499938964844,270.36376953125,269.9775390625,283.22216796875,292.6094970703125,289.88458251953125,1.0,0.1537482589483261,1.0,1.0,0.9928645491600036,1.0,-0.5668846368789673,0.2396464645862579,0.3272381722927093,0.0979425832629203,0.0,0.0,0.1415529251098632,23.095447540283203,25.0,-53.3524055480957,-3818.474853515625,32.61988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1787109375,301.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.525390625,18000.0,0.0,0.0,0.091452956199646,0.0,0.0,0.0,0.0,1.0,6.565924559254199e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111413650214672,0.1114371344447135,-2.347845838812645e-05,0.0,9.281312668463217e-05,0.0,0.0,4.314513206481934,0.0,0.0,0.0,0.2713481187820434,4.0,0.0,1.0
284640,292.25103759765625,297.1499938964844,293.1499938964844,0.0115940812975168,-694.78857421875,302.3634338378906,0.5572991967201233,0.050000000745058,0.0457631833851337,292.0807800292969,297.1499938964844,293.1499938964844,0.0760260075330734,-1967.156982421875,304.0890808105469,0.7522028088569641,0.1233498528599739,0.1142444685101509,292.2198791503906,297.1499938964844,293.1499938964844,0.0123130483552813,-555.92626953125,302.72125244140625,0.5572991967201233,0.050000000745058,0.0355935879051685,292.1483459472656,297.1499938964844,293.1499938964844,0.014215575531125,-800.4224853515625,303.5341186523437,0.5572991967201233,0.050000000745058,0.0481908358633518,292.61163330078125,297.1499938964844,293.1499938964844,0.0061733722686767,-2315.6279296875,298.2181701660156,0.5572991967201233,0.050000000745058,0.2285965681076049,290.8864440917969,291.1499938964844,270.36376953125,269.9775390625,283.22216796875,292.6094970703125,289.88458251953125,1.0,0.1537482589483261,1.0,1.0,0.9928645491600036,1.0,-0.5668846368789673,0.2396464645862579,0.3272381722927093,0.0979425832629203,0.0,0.0,0.1415529251098632,23.095447540283203,25.0,-53.3524055480957,-3818.474853515625,32.61988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1787109375,301.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.525390625,18000.0,0.0,0.0,0.091452956199646,0.0,0.0,0.0,0.0,1.0,6.565924559254199e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111413650214672,0.1114371344447135,-2.347845838812645e-05,0.0,9.281312668463217e-05,0.0,0.0,4.314513206481934,0.0,0.0,0.0,0.2713481187820434,4.0,0.0,1.0
