time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25830078125,297.1499938964844,293.1499938964844,0.0118536613881587,-701.9649658203125,302.5030822753906,0.5582663416862488,0.050000000745058,0.0457569360733032,292.1163024902344,297.1499938964844,293.1499938964844,0.0816215872764587,-2075.902099609375,304.0899963378906,0.7668354511260986,0.1299159228801727,0.1206258907914161,292.2267150878906,297.1499938964844,293.1499938964844,0.0126109309494495,-561.78125,302.8674621582031,0.5582663416862488,0.050000000745058,0.035588726401329,292.1549987792969,297.1499938964844,293.1499938964844,0.0146211357787251,-809.0687255859375,303.693115234375,0.5582663416862488,0.050000000745058,0.0481842570006847,292.6200256347656,297.1499938964844,293.1499938964844,0.0062375678680837,-2334.11328125,298.2923278808594,0.5582663416862488,0.050000000745058,0.228565365076065,290.890869140625,291.1499938964844,270.36590576171875,269.9809265136719,283.22833251953125,292.6178283691406,289.8983459472656,1.0,0.1542510688304901,1.0,1.0,0.992752492427826,1.0,-0.5744844079017639,0.2428492158651352,0.3316352069377899,0.0995515659451484,0.0,0.0,0.1585034281015396,22.992435455322266,25.0,9.731888771057127,-3960.568115234375,33.23924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2358093261719,302.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17945.154296875,18000.0,0.0,0.0,0.0967707335948944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196234375238418,0.1196276694536209,-4.2293659134884365e-06,0.0,9.820998820941897e-05,0.0,0.0,4.650482177734375,0.0,0.0,0.0,0.2725696861743927,4.0,0.0,1.0
284760,292.2658386230469,297.1499938964844,293.1499938964844,0.0121002243831753,-708.0630493164062,302.6428527832031,0.5590872764587402,0.050000000745058,0.0457516759634017,292.1513366699219,297.1499938964844,293.1499938964844,0.0867312848567962,-2175.748779296875,304.09161376953125,0.7805624008178711,0.1361283808946609,0.126664325594902,292.2337951660156,297.1499938964844,293.1499938964844,0.0128956735134124,-566.7810668945312,303.0133361816406,0.5590872764587402,0.050000000745058,0.0355846360325813,292.161865234375,297.1499938964844,293.1499938964844,0.0150132272392511,-816.4976806640625,303.8507385253906,0.5590872764587402,0.050000000745058,0.0481787174940109,292.62872314453125,297.1499938964844,293.1499938964844,0.0062952460721135,-2348.88818359375,298.373046875,0.5590872764587402,0.050000000745058,0.2285390943288803,290.9155578613281,291.1499938964844,270.3675842285156,269.9837951660156,283.2342529296875,292.62646484375,289.9303894042969,1.0,0.1547703891992569,1.0,1.0,0.9926759600639344,1.0,-0.5816819071769714,0.2458875030279159,0.3357943892478943,0.1010723933577537,0.0,0.0,0.1717563867568969,22.91269493103028,25.0,65.40677642822266,-4092.021240234375,33.85139083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3143920898437,302.5592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.296875,18000.0,0.0,0.0,0.1017373278737068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269036084413528,0.1269078552722931,-4.241574060870335e-06,0.0,0.0001032504587783,0.0,0.0,4.955294132232666,0.0,0.0,0.0,0.2737256288528442,4.0,0.0,1.0
284820,292.2817077636719,297.1499938964844,293.1499938964844,0.0125667601823806,-718.0223388671875,302.9185485839844,0.5603892207145691,0.050000000745058,0.0457434169948101,292.2185974121094,297.1499938964844,293.1499938964844,0.0958755686879158,-2354.19189453125,304.0958557128906,0.8052504062652588,0.1477843225002288,0.1379120200872421,292.2486877441406,297.1499938964844,293.1499938964844,0.0134394625201821,-575.0115966796875,303.30047607421875,0.5603892207145691,0.050000000745058,0.0355782136321067,292.1761169433594,297.1499938964844,293.1499938964844,0.0173640456050634,-857.038818359375,304.1430053710937,0.560462474822998,0.0509374588727951,0.0481852516531944,292.6466979980469,297.1499938964844,293.1499938964844,0.0063956244848668,-2370.5595703125,298.5443725585937,0.5603892207145691,0.050000000745058,0.2284978479146957,291.0047607421875,291.1499938964844,270.3695983886719,269.9881591796875,283.2452392578125,292.6444091796875,290.0260925292969,1.0,0.1558428853750229,1.0,1.0,0.992522954940796,1.0,-0.5951209664344788,0.2515766024589538,0.3435443937778473,0.1039023101329803,0.0,0.0,0.1855703592300415,22.80600547790528,25.0,133.15780639648438,-4290.556640625,35.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52880859375,302.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.1105318292975425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362504959106445,0.1362547576427459,-4.262498805474024e-06,0.0,0.0001121757595683,0.0,0.0,5.357645511627197,0.0,0.0,0.0,0.2753297090530395,4.0,0.0,1.0
284880,292.2817077636719,297.1499938964844,293.1499938964844,0.0125667601823806,-718.0223388671875,302.9185485839844,0.5603892207145691,0.050000000745058,0.0457434169948101,292.2185974121094,297.1499938964844,293.1499938964844,0.0958755686879158,-2354.19189453125,304.0958557128906,0.8052504062652588,0.1477843225002288,0.1379120200872421,292.2486877441406,297.1499938964844,293.1499938964844,0.0134394625201821,-575.0115966796875,303.30047607421875,0.5603892207145691,0.050000000745058,0.0355782136321067,292.1761169433594,297.1499938964844,293.1499938964844,0.0173640456050634,-857.038818359375,304.1430053710937,0.560462474822998,0.0509374588727951,0.0481852516531944,292.6466979980469,297.1499938964844,293.1499938964844,0.0063956244848668,-2370.5595703125,298.5443725585937,0.5603892207145691,0.050000000745058,0.2284978479146957,291.0047607421875,291.1499938964844,270.3695983886719,269.9881591796875,283.2452392578125,292.6444091796875,290.0260925292969,1.0,0.1558428853750229,1.0,1.0,0.992522954940796,1.0,-0.5951209664344788,0.2515766024589538,0.3435443937778473,0.1039023101329803,0.0,0.0,0.1855703592300415,22.80600547790528,25.0,133.15780639648438,-4290.556640625,35.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52880859375,302.9947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.685546875,18000.0,0.0,0.0,0.1105318292975425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362504959106445,0.1362547576427459,-4.262498805474024e-06,0.0,0.0001121757595683,0.0,0.0,5.357645511627197,0.0,0.0,0.0,0.2753297090530395,4.0,0.0,1.0
284940,292.2981262207031,297.1499938964844,293.1499938964844,0.013028266839683,-727.0775756835938,303.183837890625,0.5664039850234985,0.050000000745058,0.0457067228853702,292.2847900390625,297.1499938964844,293.1499938964844,0.103982076048851,-2510.5224609375,304.10040283203125,0.8305760622024536,0.1579704582691192,0.1479604095220565,292.26434326171875,297.1499938964844,293.1499938964844,0.013981856405735,-582.5116577148438,303.57666015625,0.5664039850234985,0.050000000745058,0.0355496741831302,292.20233154296875,297.1499938964844,293.1499938964844,0.0262752752751112,-1069.6136474609375,304.12945556640625,0.6261588931083679,0.0703577324748039,0.063160516321659,292.6653747558594,297.1499938964844,293.1499938964844,0.0064820894040167,-2387.821044921875,298.70733642578125,0.5664039850234985,0.050000000745058,0.2283145487308502,291.0978088378906,291.1499938964844,270.3699951171875,269.9907531738281,283.2509765625,292.6630859375,290.1098327636719,1.0,0.1572516709566116,1.0,1.0,0.9923698902130128,1.0,-0.6248505711555481,0.2643049657344818,0.3605456352233886,0.1099492460489273,0.0,0.0,0.1859098523855209,22.07877922058105,25.0,106.84192657470705,-4440.78369140625,37.32380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8179626464844,303.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1175691485404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379421651363372,0.1379464417695999,-4.271675607014913e-06,0.0,0.000119317737699,0.0,0.0,5.437859058380127,0.0,0.0,0.0,0.2757317721843719,4.0,0.0,1.0
285000,292.2981262207031,297.1499938964844,293.1499938964844,0.013028266839683,-727.0775756835938,303.183837890625,0.5664039850234985,0.050000000745058,0.0457067228853702,292.2847900390625,297.1499938964844,293.1499938964844,0.103982076048851,-2510.5224609375,304.10040283203125,0.8305760622024536,0.1579704582691192,0.1479604095220565,292.26434326171875,297.1499938964844,293.1499938964844,0.013981856405735,-582.5116577148438,303.57666015625,0.5664039850234985,0.050000000745058,0.0355496741831302,292.20233154296875,297.1499938964844,293.1499938964844,0.0262752752751112,-1069.6136474609375,304.12945556640625,0.6261588931083679,0.0703577324748039,0.063160516321659,292.6653747558594,297.1499938964844,293.1499938964844,0.0064820894040167,-2387.821044921875,298.70733642578125,0.5664039850234985,0.050000000745058,0.2283145487308502,291.0978088378906,291.1499938964844,270.3699951171875,269.9907531738281,283.2509765625,292.6630859375,290.1098327636719,1.0,0.1572516709566116,1.0,1.0,0.9923698902130128,1.0,-0.6248505711555481,0.2643049657344818,0.3605456352233886,0.1099492460489273,0.0,0.0,0.1859098523855209,22.07877922058105,25.0,106.84192657470705,-4440.78369140625,37.32380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8179626464844,303.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1175691485404968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379421651363372,0.1379464417695999,-4.271675607014913e-06,0.0,0.000119317737699,0.0,0.0,5.437859058380127,0.0,0.0,0.0,0.2757317721843719,4.0,0.0,1.0
285060,292.31475830078125,297.1499938964844,293.1499938964844,0.0135706160217523,-738.958251953125,303.4356384277344,0.571187436580658,0.050000000745058,0.0456789471209049,292.3512268066406,297.1499938964844,293.1499938964844,0.1111381128430366,-2646.936279296875,304.10498046875,0.8506802320480347,0.1664206832647323,0.1562554240226745,292.2806091308594,297.1499938964844,293.1499938964844,0.0146207045763731,-592.257568359375,303.8402709960937,0.571187436580658,0.050000000745058,0.0355280712246894,292.2498779296875,297.1499938964844,293.1499938964844,0.04046281427145,-1317.439697265625,304.1130676269531,0.675477147102356,0.0847532004117965,0.0777340829372406,292.6854248046875,297.1499938964844,293.1499938964844,0.0065762782469391,-2412.178955078125,298.8334045410156,0.571187436580658,0.050000000745058,0.2281758040189743,291.12994384765625,291.1499938964844,270.368896484375,269.9917907714844,283.254638671875,292.6830749511719,290.1319885253906,1.0,0.1589377671480178,1.0,1.0,0.9922966957092284,1.0,-0.6520704030990601,0.2760352492332458,0.3760351240634918,0.1154508739709854,0.0,0.0,0.1858496069908142,21.572439193725582,25.0,41.673316955566406,-4563.1259765625,39.67377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1675720214844,303.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1227177307009697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376007050275802,0.1376049816608429,-4.272296791896224e-06,0.0,0.000124542901176,0.0,0.0,5.4247236251831055,0.0,0.0,0.0,0.2757149040699005,4.0,0.0,1.0
285120,292.31475830078125,297.1499938964844,293.1499938964844,0.0135706160217523,-738.958251953125,303.4356384277344,0.571187436580658,0.050000000745058,0.0456789471209049,292.3512268066406,297.1499938964844,293.1499938964844,0.1111381128430366,-2646.936279296875,304.10498046875,0.8506802320480347,0.1664206832647323,0.1562554240226745,292.2806091308594,297.1499938964844,293.1499938964844,0.0146207045763731,-592.257568359375,303.8402709960937,0.571187436580658,0.050000000745058,0.0355280712246894,292.2498779296875,297.1499938964844,293.1499938964844,0.04046281427145,-1317.439697265625,304.1130676269531,0.675477147102356,0.0847532004117965,0.0777340829372406,292.6854248046875,297.1499938964844,293.1499938964844,0.0065762782469391,-2412.178955078125,298.8334045410156,0.571187436580658,0.050000000745058,0.2281758040189743,291.12994384765625,291.1499938964844,270.368896484375,269.9917907714844,283.254638671875,292.6830749511719,290.1319885253906,1.0,0.1589377671480178,1.0,1.0,0.9922966957092284,1.0,-0.6520704030990601,0.2760352492332458,0.3760351240634918,0.1154508739709854,0.0,0.0,0.1858496069908142,21.572439193725582,25.0,41.673316955566406,-4563.1259765625,39.67377471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1675720214844,303.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1227177307009697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376007050275802,0.1376049816608429,-4.272296791896224e-06,0.0,0.000124542901176,0.0,0.0,5.4247236251831055,0.0,0.0,0.0,0.2757149040699005,4.0,0.0,1.0
285180,292.3318786621094,297.1499938964844,293.1499938964844,0.0141628934070467,-751.7652587890625,303.6781921386719,0.5742071270942688,0.050000000745058,0.045661985874176,292.4140625,297.1499938964844,293.1499938964844,0.1176621094346046,-2769.864990234375,304.1091003417969,0.8672839999198914,0.1739084720611572,0.1635221242904663,292.2973937988281,297.1499938964844,293.1499938964844,0.0153234032914042,-602.754638671875,304.0953063964844,0.5742071270942688,0.050000000745058,0.0355148799717426,292.30352783203125,297.1499938964844,293.1499938964844,0.0519083514809608,-1515.544921875,304.10650634765625,0.713263988494873,0.0966843143105506,0.0894916728138923,292.7066345214844,297.1499938964844,293.1499938964844,0.0066707911901175,-2438.242919921875,298.9380187988281,0.5742071270942688,0.050000000745058,0.2280910760164261,291.1355285644531,291.1499938964844,270.3665466308594,269.9913635253906,283.25787353515625,292.7042541503906,290.135986328125,1.0,0.1607410460710525,1.0,1.0,0.9922235012054444,1.0,-0.6747645139694214,0.2858833074569702,0.3888811767101288,0.1199874579906463,0.0,0.0,0.1873196065425872,21.31807327270508,25.0,10.801186561584473,-4693.3251953125,41.91513442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5513916015625,303.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.1260445713996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382747888565063,0.1382790654897689,-4.272978003427852e-06,0.0,0.0001279192074434,0.0,0.0,5.45304536819458,0.0,0.0,0.0,0.2758167684078216,4.0,0.0,1.0
285240,292.3318786621094,297.1499938964844,293.1499938964844,0.0141628934070467,-751.7652587890625,303.6781921386719,0.5742071270942688,0.050000000745058,0.045661985874176,292.4140625,297.1499938964844,293.1499938964844,0.1176621094346046,-2769.864990234375,304.1091003417969,0.8672839999198914,0.1739084720611572,0.1635221242904663,292.2973937988281,297.1499938964844,293.1499938964844,0.0153234032914042,-602.754638671875,304.0953063964844,0.5742071270942688,0.050000000745058,0.0355148799717426,292.30352783203125,297.1499938964844,293.1499938964844,0.0519083514809608,-1515.544921875,304.10650634765625,0.713263988494873,0.0966843143105506,0.0894916728138923,292.7066345214844,297.1499938964844,293.1499938964844,0.0066707911901175,-2438.242919921875,298.9380187988281,0.5742071270942688,0.050000000745058,0.2280910760164261,291.1355285644531,291.1499938964844,270.3665466308594,269.9913635253906,283.25787353515625,292.7042541503906,290.135986328125,1.0,0.1607410460710525,1.0,1.0,0.9922235012054444,1.0,-0.6747645139694214,0.2858833074569702,0.3888811767101288,0.1199874579906463,0.0,0.0,0.1873196065425872,21.31807327270508,25.0,10.801186561584473,-4693.3251953125,41.91513442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5513916015625,303.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.302734375,18000.0,0.0,0.0,0.1260445713996887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382747888565063,0.1382790654897689,-4.272978003427852e-06,0.0,0.0001279192074434,0.0,0.0,5.45304536819458,0.0,0.0,0.0,0.2758167684078216,4.0,0.0,1.0
285300,292.3406066894531,297.1499938964844,293.1499938964844,0.0144690088927745,-758.1098022460938,303.7966003417969,0.5758214592933655,0.050000000745058,0.0456531047821044,292.4440612792969,297.1499938964844,293.1499938964844,0.1207054853439331,-2826.69921875,304.11102294921875,0.8753041625022888,0.1773400455713272,0.1668610870838165,292.3061218261719,297.1499938964844,293.1499938964844,0.0163320191204547,-623.1812133789062,304.1455078125,0.5834408402442932,0.0553276352584362,0.0366985276341438,292.3304748535156,297.1499938964844,293.1499938964844,0.0569117181003093,-1604.6939697265625,304.1053161621094,0.7279500365257263,0.102114550769329,0.0947661772370338,292.7174987792969,297.1499938964844,293.1499938964844,0.0067157144658267,-2450.664794921875,298.98602294921875,0.5758214592933655,0.050000000745058,0.228046715259552,291.1361694335937,291.1499938964844,270.36492919921875,269.9906921386719,283.2587280273437,292.7151184082031,290.13623046875,1.0,0.1616841256618499,1.0,1.0,0.9921869039535522,1.0,-0.6864563822746277,0.2909913957118988,0.3954649567604065,0.1222826093435287,0.0,0.0,0.1881697326898574,21.183576583862305,25.0,2.806185483932495,-4761.09130859375,43.10422134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74517822265625,303.5640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1271087378263473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138708010315895,0.1387122869491577,-4.27362328991876e-06,0.0,0.0001289992069359,0.0,0.0,5.471519470214844,0.0,0.0,0.0,0.2758861184120178,4.0,0.0,1.0
285360,292.3494567871094,297.1499938964844,293.1499938964844,0.0147805856540799,-764.4119873046875,303.9131164550781,0.578938901424408,0.050000000745058,0.045636311173439,292.47412109375,297.1499938964844,293.1499938964844,0.1235456317663192,-2879.4658203125,304.1129455566406,0.8848774433135986,0.1803778558969497,0.1699157357215881,292.3199157714844,297.1499938964844,293.1499938964844,0.0213811881840229,-713.3554077148438,304.1371154785156,0.6164841055870056,0.0633152946829795,0.0420296005904674,292.3569030761719,297.1499938964844,293.1499938964844,0.0615932680666446,-1689.806396484375,304.1049499511719,0.7428362965583801,0.1073056608438491,0.0997730270028114,292.728515625,297.1499938964844,293.1499938964844,0.0067578060552477,-2462.499267578125,299.0306091308594,0.578938901424408,0.050000000745058,0.2279628217220306,291.1340026855469,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7261657714844,290.1318359375,1.0,0.1627274602651596,1.0,1.0,0.9922162890434264,1.0,-0.7024075984954834,0.2979819476604461,0.4044256806373596,0.1253992468118667,0.0,0.0,0.189420536160469,20.876548767089844,25.0,-11.694807052612305,-4840.216796875,44.62175369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9344482421875,303.6495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.127834603190422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392370015382766,0.1392412781715393,-4.274365437595407e-06,0.0,0.0001297358685405,0.0,0.0,5.494035243988037,0.0,0.0,0.0,0.2759719789028168,4.0,0.0,1.0
285420,292.367431640625,297.1499938964844,293.1499938964844,0.0154532101005315,-777.8925170898438,304.1408996582031,0.5836386680603027,0.050000000745058,0.0456117503345012,292.5340270996094,297.1499938964844,293.1499938964844,0.1284592747688293,-2970.255859375,304.1170959472656,0.9001571536064148,0.1853549480438232,0.1749127656221389,292.3617858886719,297.1499938964844,293.1499938964844,0.0327326171100139,-874.498779296875,304.1226501464844,0.6628493070602417,0.0758797973394393,0.0514735244214534,292.4076538085937,297.1499938964844,293.1499938964844,0.070312924683094,-1852.8592529296875,304.10546875,0.7702245712280273,0.117106907069683,0.1092029139399528,292.7513122558594,297.1499938964844,293.1499938964844,0.006841876078397,-2487.63671875,299.1044616699219,0.5836386680603027,0.050000000745058,0.2278401404619217,291.1103210449219,291.1499938964844,270.35858154296875,269.9869079589844,283.25408935546875,292.7489624023437,290.1061706542969,1.0,0.1649464964866638,1.0,1.0,0.9922751188278198,1.0,-0.7308803200721741,0.3105217516422272,0.4203585684299469,0.1309330463409423,0.0,0.0,0.1961336582899093,20.476757049560547,25.0,-31.3924503326416,-5014.8876953125,47.62532424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2817077636719,303.8553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.17578125,18000.0,0.0,0.0,0.1285114884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421017497777938,0.1421060264110565,-4.277479547454277e-06,0.0,0.0001304228208027,0.0,0.0,5.615075588226318,0.0,0.0,0.0,0.2764192819595337,4.0,0.0,1.0
285480,292.367431640625,297.1499938964844,293.1499938964844,0.0154532101005315,-777.8925170898438,304.1408996582031,0.5836386680603027,0.050000000745058,0.0456117503345012,292.5340270996094,297.1499938964844,293.1499938964844,0.1284592747688293,-2970.255859375,304.1170959472656,0.9001571536064148,0.1853549480438232,0.1749127656221389,292.3617858886719,297.1499938964844,293.1499938964844,0.0327326171100139,-874.498779296875,304.1226501464844,0.6628493070602417,0.0758797973394393,0.0514735244214534,292.4076538085937,297.1499938964844,293.1499938964844,0.070312924683094,-1852.8592529296875,304.10546875,0.7702245712280273,0.117106907069683,0.1092029139399528,292.7513122558594,297.1499938964844,293.1499938964844,0.006841876078397,-2487.63671875,299.1044616699219,0.5836386680603027,0.050000000745058,0.2278401404619217,291.1103210449219,291.1499938964844,270.35858154296875,269.9869079589844,283.25408935546875,292.7489624023437,290.1061706542969,1.0,0.1649464964866638,1.0,1.0,0.9922751188278198,1.0,-0.7308803200721741,0.3105217516422272,0.4203585684299469,0.1309330463409423,0.0,0.0,0.1961336582899093,20.476757049560547,25.0,-31.3924503326416,-5014.8876953125,47.62532424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2817077636719,303.8553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.17578125,18000.0,0.0,0.0,0.1285114884376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421017497777938,0.1421060264110565,-4.277479547454277e-06,0.0,0.0001304228208027,0.0,0.0,5.615075588226318,0.0,0.0,0.0,0.2764192819595337,4.0,0.0,1.0
285540,292.39581298828125,297.1499938964844,293.1499938964844,0.0223739445209503,-938.0110473632812,304.1360168457031,0.630976140499115,0.0636864900588989,0.0550715364515781,292.591552734375,297.1499938964844,293.1499938964844,0.1323455870151519,-3041.308837890625,304.1216125488281,0.918450653553009,0.1892896443605423,0.1787639558315277,292.4084167480469,297.1499938964844,293.1499938964844,0.0429206825792789,-1004.3914794921876,304.11492919921875,0.7041626572608948,0.0863968580961227,0.0590677447617054,292.45562744140625,297.1499938964844,293.1499938964844,0.0781821459531784,-2004.1480712890625,304.1072082519531,0.7997488379478455,0.1261852234601974,0.1179222166538238,292.7752990722656,297.1499938964844,293.1499938964844,0.0069126784801483,-2508.62109375,299.1681823730469,0.5910886526107788,0.050000000745058,0.227654829621315,291.08856201171875,291.1499938964844,270.3533630371094,269.9831848144531,283.2460327148437,292.7729187011719,290.0841979980469,1.0,0.1674637794494629,1.0,1.0,0.9923338890075684,1.0,-0.7662083506584167,0.3262174427509308,0.4399909377098083,0.1376841068267822,0.0,0.0,0.2057699710130691,19.80890464782715,25.0,-36.12092971801758,-5233.78369140625,51.35577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5620422363281,304.0643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.591796875,18000.0,0.0,0.0,0.1285923570394516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471149921417236,0.1471192836761474,-4.284805072529707e-06,0.0,0.0001305048936046,0.0,0.0,5.830414295196533,0.0,0.0,0.0,0.2772294878959656,4.0,0.0,1.0
285600,292.39581298828125,297.1499938964844,293.1499938964844,0.0223739445209503,-938.0110473632812,304.1360168457031,0.630976140499115,0.0636864900588989,0.0550715364515781,292.591552734375,297.1499938964844,293.1499938964844,0.1323455870151519,-3041.308837890625,304.1216125488281,0.918450653553009,0.1892896443605423,0.1787639558315277,292.4084167480469,297.1499938964844,293.1499938964844,0.0429206825792789,-1004.3914794921876,304.11492919921875,0.7041626572608948,0.0863968580961227,0.0590677447617054,292.45562744140625,297.1499938964844,293.1499938964844,0.0781821459531784,-2004.1480712890625,304.1072082519531,0.7997488379478455,0.1261852234601974,0.1179222166538238,292.7752990722656,297.1499938964844,293.1499938964844,0.0069126784801483,-2508.62109375,299.1681823730469,0.5910886526107788,0.050000000745058,0.227654829621315,291.08856201171875,291.1499938964844,270.3533630371094,269.9831848144531,283.2460327148437,292.7729187011719,290.0841979980469,1.0,0.1674637794494629,1.0,1.0,0.9923338890075684,1.0,-0.7662083506584167,0.3262174427509308,0.4399909377098083,0.1376841068267822,0.0,0.0,0.2057699710130691,19.80890464782715,25.0,-36.12092971801758,-5233.78369140625,51.35577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5620422363281,304.0643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.591796875,18000.0,0.0,0.0,0.1285923570394516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471149921417236,0.1471192836761474,-4.284805072529707e-06,0.0,0.0001305048936046,0.0,0.0,5.830414295196533,0.0,0.0,0.0,0.2772294878959656,4.0,0.0,1.0
285660,292.4431457519531,297.1499938964844,293.1499938964844,0.031086292117834,-1097.4619140625,304.1263122558594,0.671109676361084,0.0732140988111496,0.0643789693713188,292.6370544433594,297.1499938964844,293.1499938964844,0.1366905272006988,-3120.75634765625,304.1237487792969,0.9377205967903136,0.1941936016082763,0.183059424161911,292.4543151855469,297.1499938964844,293.1499938964844,0.0520306788384914,-1121.382080078125,304.1115417480469,0.7362287640571594,0.0958798825740814,0.0658368617296218,292.5009155273437,297.1499938964844,293.1499938964844,0.0854202955961227,-2145.809814453125,304.10943603515625,0.8251559138298035,0.1345887184143066,0.1259976327419281,292.8005676269531,297.1499938964844,293.1499938964844,0.0069749574176967,-2527.6416015625,299.2179870605469,0.5976488590240479,0.050000000745058,0.2274996638298034,291.0611267089844,291.1499938964844,270.3475341796875,269.97869873046875,283.23760986328125,292.7981872558594,290.0583801269531,1.0,0.1702552735805511,1.0,1.0,0.9925647377967834,1.0,-0.8001642227172852,0.3413950502872467,0.4587691724300384,0.144154742360115,0.0,0.0,0.2195482403039932,19.297283172607425,25.0,-31.725133895874023,-5478.88330078125,55.349266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497863769531,304.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.685546875,18000.0,0.0,0.0,0.1286593228578567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154554933309555,0.15455923974514,-4.296067345421761e-06,0.0,0.0001305728510487,0.0,0.0,6.153299808502197,0.0,0.0,0.0,0.2784568965435028,4.0,0.0,1.0
285720,292.4431457519531,297.1499938964844,293.1499938964844,0.031086292117834,-1097.4619140625,304.1263122558594,0.671109676361084,0.0732140988111496,0.0643789693713188,292.6370544433594,297.1499938964844,293.1499938964844,0.1366905272006988,-3120.75634765625,304.1237487792969,0.9377205967903136,0.1941936016082763,0.183059424161911,292.4543151855469,297.1499938964844,293.1499938964844,0.0520306788384914,-1121.382080078125,304.1115417480469,0.7362287640571594,0.0958798825740814,0.0658368617296218,292.5009155273437,297.1499938964844,293.1499938964844,0.0854202955961227,-2145.809814453125,304.10943603515625,0.8251559138298035,0.1345887184143066,0.1259976327419281,292.8005676269531,297.1499938964844,293.1499938964844,0.0069749574176967,-2527.6416015625,299.2179870605469,0.5976488590240479,0.050000000745058,0.2274996638298034,291.0611267089844,291.1499938964844,270.3475341796875,269.97869873046875,283.23760986328125,292.7981872558594,290.0583801269531,1.0,0.1702552735805511,1.0,1.0,0.9925647377967834,1.0,-0.8001642227172852,0.3413950502872467,0.4587691724300384,0.144154742360115,0.0,0.0,0.2195482403039932,19.297283172607425,25.0,-31.725133895874023,-5478.88330078125,55.349266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497863769531,304.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.685546875,18000.0,0.0,0.0,0.1286593228578567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154554933309555,0.15455923974514,-4.296067345421761e-06,0.0,0.0001305728510487,0.0,0.0,6.153299808502197,0.0,0.0,0.0,0.2784568965435028,4.0,0.0,1.0
285780,292.4925537109375,297.1499938964844,293.1499938964844,0.0387114398181438,-1223.1463623046875,304.12158203125,0.7031048536300659,0.0811030566692352,0.0717245712876319,292.67510986328125,297.1499938964844,293.1499938964844,0.1414332687854766,-3206.732666015625,304.12457275390625,0.9553030133247375,0.1994655877351761,0.1879963129758834,292.4984436035156,297.1499938964844,293.1499938964844,0.0600254610180854,-1227.278564453125,304.111083984375,0.7633157968521118,0.1045550256967544,0.0720188319683075,292.54376220703125,297.1499938964844,293.1499938964844,0.0919654220342636,-2274.510986328125,304.112060546875,0.846294641494751,0.1423468887805938,0.133462056517601,292.8266296386719,297.1499938964844,293.1499938964844,0.0070226239040493,-2540.924560546875,299.2640075683594,0.602690577507019,0.050000000745058,0.2273849993944168,291.052490234375,291.1499938964844,270.3412780761719,269.9735717773437,283.2305603027344,292.82427978515625,290.0525817871094,1.0,0.1731979548931121,1.0,1.0,0.9927955269813538,1.0,-0.8311459422111511,0.3553208410739898,0.4758250713348388,0.1500504910945892,0.0,0.0,0.2333292961120605,18.98073387145996,25.0,-10.58065414428711,-5722.61083984375,59.42744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374328613281,304.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.51171875,18000.0,0.0,0.0,0.1291768550872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631782054901123,0.1631825268268585,-4.311521934141638e-06,0.0,0.000131098087877,0.0,0.0,6.535408973693848,0.0,0.0,0.0,0.2799363434314728,4.0,0.0,1.0
285840,292.4925537109375,297.1499938964844,293.1499938964844,0.0387114398181438,-1223.1463623046875,304.12158203125,0.7031048536300659,0.0811030566692352,0.0717245712876319,292.67510986328125,297.1499938964844,293.1499938964844,0.1414332687854766,-3206.732666015625,304.12457275390625,0.9553030133247375,0.1994655877351761,0.1879963129758834,292.4984436035156,297.1499938964844,293.1499938964844,0.0600254610180854,-1227.278564453125,304.111083984375,0.7633157968521118,0.1045550256967544,0.0720188319683075,292.54376220703125,297.1499938964844,293.1499938964844,0.0919654220342636,-2274.510986328125,304.112060546875,0.846294641494751,0.1423468887805938,0.133462056517601,292.8266296386719,297.1499938964844,293.1499938964844,0.0070226239040493,-2540.924560546875,299.2640075683594,0.602690577507019,0.050000000745058,0.2273849993944168,291.052490234375,291.1499938964844,270.3412780761719,269.9735717773437,283.2305603027344,292.82427978515625,290.0525817871094,1.0,0.1731979548931121,1.0,1.0,0.9927955269813538,1.0,-0.8311459422111511,0.3553208410739898,0.4758250713348388,0.1500504910945892,0.0,0.0,0.2333292961120605,18.98073387145996,25.0,-10.58065414428711,-5722.61083984375,59.42744445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374328613281,304.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.51171875,18000.0,0.0,0.0,0.1291768550872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631782054901123,0.1631825268268585,-4.311521934141638e-06,0.0,0.000131098087877,0.0,0.0,6.535408973693848,0.0,0.0,0.0,0.2799363434314728,4.0,0.0,1.0
285900,292.5166320800781,297.1499938964844,293.1499938964844,0.0421953089535236,-1279.634765625,304.12042236328125,0.7163746356964111,0.0847033262252807,0.0750475898385047,292.69268798828125,297.1499938964844,293.1499938964844,0.1437403708696365,-3248.243408203125,304.125,0.9628242254257202,0.2020244151353836,0.1904370486736297,292.5197448730469,297.1499938964844,293.1499938964844,0.0636660307645797,-1276.6060791015625,304.1115417480469,0.7759429216384888,0.1086216792464256,0.0749158412218093,292.5642395019531,297.1499938964844,293.1499938964844,0.0950193926692009,-2334.454833984375,304.1134033203125,0.8560341596603394,0.1459974199533462,0.1369756907224655,292.8398132324219,297.1499938964844,293.1499938964844,0.0070413574576377,-2545.782958984375,299.2850952148437,0.6047283411026001,0.050000000745058,0.2273396849632263,291.0531616210937,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.83746337890625,290.0536804199219,1.0,0.1747037470340728,1.0,1.0,0.9929109811782836,1.0,-0.8457030057907104,0.3618854284286499,0.4838176071643829,0.1528274416923523,0.0,0.0,0.2397263348102569,18.88012886047364,25.0,-3.08194899559021,-5834.16650390625,61.49446868896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,304.50592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.494140625,18000.0,0.0,0.0,0.1296887695789337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673610210418701,0.1673653423786163,-4.319667368690716e-06,0.0,0.0001316176058026,0.0,0.0,6.7235870361328125,0.0,0.0,0.0,0.2806766033172607,4.0,0.0,1.0
285960,292.54010009765625,297.1499938964844,293.1499938964844,0.0454775430262088,-1333.0130615234375,304.1198425292969,0.7275022268295288,0.0881140828132629,0.0781919956207275,292.7096252441406,297.1499938964844,293.1499938964844,0.1459739357233047,-3288.2548828125,304.12548828125,0.9694323539733888,0.2044918686151504,0.1928038895130157,292.54052734375,297.1499938964844,293.1499938964844,0.0671047940850257,-1323.8394775390625,304.1123046875,0.7878165245056152,0.1125218197703361,0.0776945799589157,292.58416748046875,297.1499938964844,293.1499938964844,0.0979557111859321,-2391.892333984375,304.1147155761719,0.8652409315109253,0.1495052725076675,0.1403530091047287,292.85302734375,297.1499938964844,293.1499938964844,0.0070575741119682,-2549.871337890625,299.3041687011719,0.6064620018005371,0.050000000745058,0.2273015528917312,291.05499267578125,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8507385253906,290.0557556152344,1.0,0.1762213408946991,1.0,1.0,0.9930821657180786,1.0,-0.859660267829895,0.3681890964508056,0.4914712011814117,0.1554972529411316,0.0,0.0,0.2458795756101608,18.813682556152344,25.0,2.0058023929595947,-5939.49853515625,63.572792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392333984375,304.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.638671875,18000.0,0.0,0.0,0.1303819268941879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714695394039154,0.1714738607406616,-4.327833721617935e-06,0.0,0.0001323210744885,0.0,0.0,6.909923076629639,0.0,0.0,0.0,0.2814127802848816,4.0,0.0,1.0
286020,292.585205078125,297.1499938964844,293.1499938964844,0.0514507219195365,-1431.416259765625,304.1199951171875,0.7467021942138672,0.0944126099348068,0.0839968174695968,292.7418212890625,297.1499938964844,293.1499938964844,0.1501780450344085,-3363.10595703125,304.12664794921875,0.9800729155540466,0.2091144919395446,0.1972567439079284,292.58056640625,297.1499938964844,293.1499938964844,0.0734386518597602,-1412.34765625,304.11431884765625,0.8088663816452026,0.1198378875851631,0.0829107761383056,292.62225341796875,297.1499938964844,293.1499938964844,0.103511281311512,-2499.676025390625,304.1171875,0.8818734288215637,0.1561050415039062,0.1467117071151733,292.87969970703125,297.1499938964844,293.1499938964844,0.007082253228873,-2555.835693359375,299.3353881835937,0.6090514659881592,0.050000000745058,0.2272452563047409,291.0604858398437,291.1499938964844,270.328125,269.96209716796875,283.2210388183594,292.87744140625,290.0614318847656,1.0,0.1792628467082977,1.0,1.0,0.9934245347976683,1.0,-0.8857961893081665,0.380016028881073,0.5057801604270935,0.16053107380867,0.0,0.0,0.2574611902236938,18.77431869506836,25.0,7.32496166229248,-6133.03369140625,67.73827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,304.602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0859375,18000.0,0.0,0.0,0.1323260068893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794780492782592,0.1794823855161667,-4.344165063230321e-06,0.0,0.0001342940813628,0.0,0.0,7.27744197845459,0.0,0.0,0.0,0.2828708589076996,4.0,0.0,1.0
286080,292.585205078125,297.1499938964844,293.1499938964844,0.0514507219195365,-1431.416259765625,304.1199951171875,0.7467021942138672,0.0944126099348068,0.0839968174695968,292.7418212890625,297.1499938964844,293.1499938964844,0.1501780450344085,-3363.10595703125,304.12664794921875,0.9800729155540466,0.2091144919395446,0.1972567439079284,292.58056640625,297.1499938964844,293.1499938964844,0.0734386518597602,-1412.34765625,304.11431884765625,0.8088663816452026,0.1198378875851631,0.0829107761383056,292.62225341796875,297.1499938964844,293.1499938964844,0.103511281311512,-2499.676025390625,304.1171875,0.8818734288215637,0.1561050415039062,0.1467117071151733,292.87969970703125,297.1499938964844,293.1499938964844,0.007082253228873,-2555.835693359375,299.3353881835937,0.6090514659881592,0.050000000745058,0.2272452563047409,291.0604858398437,291.1499938964844,270.328125,269.96209716796875,283.2210388183594,292.87744140625,290.0614318847656,1.0,0.1792628467082977,1.0,1.0,0.9934245347976683,1.0,-0.8857961893081665,0.380016028881073,0.5057801604270935,0.16053107380867,0.0,0.0,0.2574611902236938,18.77431869506836,25.0,7.32496166229248,-6133.03369140625,67.73827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7797241210937,304.602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0859375,18000.0,0.0,0.0,0.1323260068893432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794780492782592,0.1794823855161667,-4.344165063230321e-06,0.0,0.0001342940813628,0.0,0.0,7.27744197845459,0.0,0.0,0.0,0.2828708589076996,4.0,0.0,1.0
286140,292.627685546875,297.1499938964844,293.1499938964844,0.0567178018391132,-1520.0701904296875,304.1212158203125,0.7633157968521118,0.1000952720642089,0.0892315655946731,292.7720031738281,297.1499938964844,293.1499938964844,0.154032289981842,-3431.225830078125,304.1280212402344,0.9878680109977722,0.2133282124996185,0.2013246417045593,292.6185607910156,297.1499938964844,293.1499938964844,0.0791445299983024,-1493.4930419921875,304.11669921875,0.825366199016571,0.1265503317117691,0.0876995101571083,292.658203125,297.1499938964844,293.1499938964844,0.1086803898215293,-2598.7890625,304.1195068359375,0.8960407376289368,0.1621846705675125,0.1525737047195434,292.90625,297.1499938964844,293.1499938964844,0.0070986207574605,-2559.5478515625,299.3578491210937,0.6106077432632446,0.050000000745058,0.2272116690874099,291.0667419433594,291.1499938964844,270.32159423828125,269.9560546875,283.21881103515625,292.9040832519531,290.0676574707031,1.0,0.1822713315486908,1.0,1.0,0.9937669634819032,1.0,-0.909704089164734,0.3908534348011017,0.5188506841659546,0.1651936322450637,0.0,0.0,0.2681407928466797,18.83945655822754,25.0,8.750076293945312,-6306.3837890625,71.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,304.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7265625,18000.0,0.0,0.0,0.1349666714668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871819794178009,0.1871863454580307,-4.360407274361933e-06,0.0,0.000136974020279,0.0,0.0,7.636547088623047,0.0,0.0,0.0,0.2843030989170074,4.0,0.0,1.0
286200,292.627685546875,297.1499938964844,293.1499938964844,0.0567178018391132,-1520.0701904296875,304.1212158203125,0.7633157968521118,0.1000952720642089,0.0892315655946731,292.7720031738281,297.1499938964844,293.1499938964844,0.154032289981842,-3431.225830078125,304.1280212402344,0.9878680109977722,0.2133282124996185,0.2013246417045593,292.6185607910156,297.1499938964844,293.1499938964844,0.0791445299983024,-1493.4930419921875,304.11669921875,0.825366199016571,0.1265503317117691,0.0876995101571083,292.658203125,297.1499938964844,293.1499938964844,0.1086803898215293,-2598.7890625,304.1195068359375,0.8960407376289368,0.1621846705675125,0.1525737047195434,292.90625,297.1499938964844,293.1499938964844,0.0070986207574605,-2559.5478515625,299.3578491210937,0.6106077432632446,0.050000000745058,0.2272116690874099,291.0667419433594,291.1499938964844,270.32159423828125,269.9560546875,283.21881103515625,292.9040832519531,290.0676574707031,1.0,0.1822713315486908,1.0,1.0,0.9937669634819032,1.0,-0.909704089164734,0.3908534348011017,0.5188506841659546,0.1651936322450637,0.0,0.0,0.2681407928466797,18.83945655822754,25.0,8.750076293945312,-6306.3837890625,71.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825561523437,304.6202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7265625,18000.0,0.0,0.0,0.1349666714668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871819794178009,0.1871863454580307,-4.360407274361933e-06,0.0,0.000136974020279,0.0,0.0,7.636547088623047,0.0,0.0,0.0,0.2843030989170074,4.0,0.0,1.0
286260,292.6675109863281,297.1499938964844,293.1499938964844,0.061394102871418,-1600.3751220703125,304.1230163574219,0.7776175141334534,0.1052479892969131,0.0939747020602226,292.80029296875,297.1499938964844,293.1499938964844,0.1575626581907272,-3493.228271484375,304.12945556640625,0.9935431480407716,0.2171649038791656,0.2050314843654632,292.6544494628906,297.1499938964844,293.1499938964844,0.0843313783407211,-1568.0977783203125,304.119140625,0.8389703035354614,0.1327302604913711,0.092104822397232,292.6919250488281,297.1499938964844,293.1499938964844,0.1134941205382347,-2690.13232421875,304.12164306640625,0.908064305782318,0.1677952259778976,0.1579819321632385,292.9319152832031,297.1499938964844,293.1499938964844,0.0071088839322328,-2561.685791015625,299.3733825683594,0.6113334894180298,0.050000000745058,0.2271958440542221,291.07275390625,291.1499938964844,270.3153076171875,269.9500427246094,283.21783447265625,292.9299011230469,290.0736083984375,1.0,0.1852079927921295,1.0,1.0,0.9941188097000122,1.0,-0.9316053986549376,0.4007886946201324,0.5308167338371277,0.1695328205823898,0.0,0.0,0.2780301868915558,18.98416328430176,25.0,8.596466064453125,-6463.66845703125,75.9731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568115234375,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.37890625,18000.0,0.0,0.0,0.1382097452878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945937722921371,0.1945981383323669,-4.376508059067419e-06,0.0,0.0001402653142577,0.0,0.0,7.987323760986328,0.0,0.0,0.0,0.2857081890106201,4.0,0.0,1.0
286320,292.6675109863281,297.1499938964844,293.1499938964844,0.061394102871418,-1600.3751220703125,304.1230163574219,0.7776175141334534,0.1052479892969131,0.0939747020602226,292.80029296875,297.1499938964844,293.1499938964844,0.1575626581907272,-3493.228271484375,304.12945556640625,0.9935431480407716,0.2171649038791656,0.2050314843654632,292.6544494628906,297.1499938964844,293.1499938964844,0.0843313783407211,-1568.0977783203125,304.119140625,0.8389703035354614,0.1327302604913711,0.092104822397232,292.6919250488281,297.1499938964844,293.1499938964844,0.1134941205382347,-2690.13232421875,304.12164306640625,0.908064305782318,0.1677952259778976,0.1579819321632385,292.9319152832031,297.1499938964844,293.1499938964844,0.0071088839322328,-2561.685791015625,299.3733825683594,0.6113334894180298,0.050000000745058,0.2271958440542221,291.07275390625,291.1499938964844,270.3153076171875,269.9500427246094,283.21783447265625,292.9299011230469,290.0736083984375,1.0,0.1852079927921295,1.0,1.0,0.9941188097000122,1.0,-0.9316053986549376,0.4007886946201324,0.5308167338371277,0.1695328205823898,0.0,0.0,0.2780301868915558,18.98416328430176,25.0,8.596466064453125,-6463.66845703125,75.9731674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568115234375,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.37890625,18000.0,0.0,0.0,0.1382097452878952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945937722921371,0.1945981383323669,-4.376508059067419e-06,0.0,0.0001402653142577,0.0,0.0,7.987323760986328,0.0,0.0,0.0,0.2857081890106201,4.0,0.0,1.0
286380,292.7046203613281,297.1499938964844,293.1499938964844,0.0655718818306922,-1673.3876953125,304.12506103515625,0.7891124486923218,0.1099399551749229,0.098292127251625,292.8263854980469,297.1499938964844,293.1499938964844,0.1601285338401794,-3537.1279296875,304.13214111328125,0.996180295944214,0.2207225263118744,0.2076232582330703,292.6881408691406,297.1499938964844,293.1499938964844,0.0890928730368614,-1636.9827880859375,304.1214904785156,0.8500653505325317,0.1384491622447967,0.0961783304810524,292.7235107421875,297.1499938964844,293.1499938964844,0.1179836615920066,-2774.529052734375,304.12359619140625,0.9180947542190552,0.1729909181594848,0.1629890501499176,292.95611572265625,297.1499938964844,293.1499938964844,0.0071154339239001,-2562.856201171875,299.3841247558594,0.610916018486023,0.050000000745058,0.2272041738033294,291.078857421875,291.1499938964844,270.3094482421875,269.9442443847656,283.2181701660156,292.95428466796875,290.079833984375,1.0,0.1880280673503875,1.0,1.0,0.9944705963134766,1.0,-0.950888454914093,0.4095329046249389,0.541355550289154,0.1734295934438705,0.0,0.0,0.2871146202087402,19.23509407043457,25.0,9.27320957183838,-6606.0947265625,79.90264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4530639648437,304.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3046875,18000.0,0.0,0.0,0.1419222354888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016849666833877,0.2016893625259399,-4.392423306853743e-06,0.0,0.000144033023389,0.0,0.0,8.328068733215332,0.0,0.0,0.0,0.2870785593986511,4.0,0.0,1.0
