time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7046203613281,297.1499938964844,293.1499938964844,0.0655718818306922,-1673.3876953125,304.12506103515625,0.7891124486923218,0.1099399551749229,0.098292127251625,292.8263854980469,297.1499938964844,293.1499938964844,0.1601285338401794,-3537.1279296875,304.13214111328125,0.996180295944214,0.2207225263118744,0.2076232582330703,292.6881408691406,297.1499938964844,293.1499938964844,0.0890928730368614,-1636.9827880859375,304.1214904785156,0.8500653505325317,0.1384491622447967,0.0961783304810524,292.7235107421875,297.1499938964844,293.1499938964844,0.1179836615920066,-2774.529052734375,304.12359619140625,0.9180947542190552,0.1729909181594848,0.1629890501499176,292.95611572265625,297.1499938964844,293.1499938964844,0.0071154339239001,-2562.856201171875,299.3841247558594,0.610916018486023,0.050000000745058,0.2272041738033294,291.078857421875,291.1499938964844,270.3094482421875,269.9442443847656,283.2181701660156,292.95428466796875,290.079833984375,1.0,0.1880280673503875,1.0,1.0,0.9944705963134766,1.0,-0.950888454914093,0.4095329046249389,0.541355550289154,0.1734295934438705,0.0,0.0,0.2871146202087402,19.23509407043457,25.0,9.27320957183838,-6606.0947265625,79.90264129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4530639648437,304.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3046875,18000.0,0.0,0.0,0.1419222354888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016849666833877,0.2016893625259399,-4.392423306853743e-06,0.0,0.000144033023389,0.0,0.0,8.328068733215332,0.0,0.0,0.0,0.2870785593986511,4.0,0.0,1.0
286500,292.72216796875,297.1499938964844,293.1499938964844,0.0674943998456001,-1707.359130859375,304.1260986328125,0.7931041717529297,0.112135425209999,0.10031408816576,292.8374938964844,297.1499938964844,293.1499938964844,0.160137191414833,-3537.001708984375,304.1353759765625,0.99483984708786,0.2226378768682479,0.2076719105243683,292.7041320800781,297.1499938964844,293.1499938964844,0.0913324952125549,-1669.41015625,304.1225891113281,0.853985607624054,0.1411589086055755,0.0981090515851974,292.7384948730469,297.1499938964844,293.1499938964844,0.1201069504022598,-2814.158203125,304.1245422363281,0.9212191700935364,0.1754510998725891,0.1653619855642318,292.96746826171875,297.1499938964844,293.1499938964844,0.0071180299855768,-2563.141845703125,299.3887939453125,0.609718382358551,0.050000000745058,0.2272293269634246,291.0832824707031,291.1499938964844,270.3067321777344,269.9414367675781,283.2193298339844,292.9657287597656,290.08477783203125,1.0,0.189354658126831,1.0,1.0,0.9946465492248536,1.0,-0.9584941864013672,0.4129814803600311,0.5455127358436584,0.1749826222658157,0.0,0.0,0.2911280393600464,19.4520320892334,25.0,12.366928100585938,-6668.38037109375,81.69137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3999938964844,304.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17968.55859375,18000.0,0.0,0.0,0.1439016759395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050068527460098,0.205011248588562,-4.400217221700586e-06,0.0,0.0001460419007344,0.0,0.0,8.48978042602539,0.0,0.0,0.0,0.2877309918403625,4.0,0.0,1.0
286560,292.7390441894531,297.1499938964844,293.1499938964844,0.0693119317293167,-1739.669677734375,304.12713623046875,0.7965512275695801,0.1142386421561241,0.1022515073418617,292.8468933105469,297.1499938964844,293.1499938964844,0.1597983688116073,-3530.280029296875,304.1386413574219,0.992779552936554,0.2247537523508072,0.2073260247707367,292.71954345703125,297.1499938964844,293.1499938964844,0.0934827774763107,-1700.5081787109375,304.1236572265625,0.8574324250221252,0.1437774896621704,0.099974624812603,292.7529296875,297.1499938964844,293.1499938964844,0.1221460402011871,-2852.032958984375,304.1254577636719,0.9238221645355223,0.1778258830308914,0.1676529794931411,292.97833251953125,297.1499938964844,293.1499938964844,0.0071196593344211,-2563.02783203125,299.3935852050781,0.6083381175994873,0.050000000745058,0.2272586226463318,291.0894775390625,291.1499938964844,270.3041687011719,269.93878173828125,283.2206726074219,292.9766845703125,290.0912170410156,1.0,0.1906228065490722,1.0,1.0,0.9948261380195618,1.0,-0.9654228687286376,0.4161218404769897,0.549301028251648,0.1764079928398132,0.0,0.0,0.294547975063324,19.684246063232425,25.0,15.217031478881836,-6723.78173828125,83.39373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3525085449219,304.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.18359375,18000.0,0.0,0.0,0.1459252387285232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079703211784362,0.2079747319221496,-4.407594133226667e-06,0.0,0.0001480955688748,0.0,0.0,8.635655403137207,0.0,0.0,0.0,0.2883234918117523,4.0,0.0,1.0
286620,292.7708740234375,297.1499938964844,293.1499938964844,0.072687529027462,-1800.2027587890625,304.1291198730469,0.8022447228431702,0.1181904450058937,0.1058910116553306,292.8609313964844,297.1499938964844,293.1499938964844,0.1583663672208786,-3503.599609375,304.144775390625,0.9871549606323242,0.2295734584331512,0.2058576047420501,292.74871826171875,297.1499938964844,293.1499938964844,0.0975754782557487,-1759.5421142578125,304.1256103515625,0.8633025884628296,0.1487642973661422,0.1035254299640655,292.7802734375,297.1499938964844,293.1499938964844,0.1260286122560501,-2923.75048828125,304.1271667480469,0.927941620349884,0.1823381334543228,0.1720048487186432,292.99835205078125,297.1499938964844,293.1499938964844,0.007121848873794,-2562.527099609375,299.402099609375,0.6052991151809692,0.050000000745058,0.2273240834474563,291.1021728515625,291.1499938964844,270.2996826171875,269.9338073730469,283.22381591796875,292.99688720703125,290.10369873046875,1.0,0.1929790377616882,1.0,1.0,0.995185375213623,1.0,-0.9775912165641784,0.4216336607933044,0.555957555770874,0.1789367645978927,0.0,0.0,0.3000608384609222,20.16850852966309,25.0,16.545795440673828,-6816.677734375,86.56134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28106689453125,304.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.265625,18000.0,0.0,0.0,0.1499834060668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127966880798339,0.2128011137247085,-4.420189270604169e-06,0.0,0.0001522140955785,0.0,0.0,8.876052856445312,0.0,0.0,0.0,0.2893089652061462,4.0,0.0,1.0
286680,292.7708740234375,297.1499938964844,293.1499938964844,0.072687529027462,-1800.2027587890625,304.1291198730469,0.8022447228431702,0.1181904450058937,0.1058910116553306,292.8609313964844,297.1499938964844,293.1499938964844,0.1583663672208786,-3503.599609375,304.144775390625,0.9871549606323242,0.2295734584331512,0.2058576047420501,292.74871826171875,297.1499938964844,293.1499938964844,0.0975754782557487,-1759.5421142578125,304.1256103515625,0.8633025884628296,0.1487642973661422,0.1035254299640655,292.7802734375,297.1499938964844,293.1499938964844,0.1260286122560501,-2923.75048828125,304.1271667480469,0.927941620349884,0.1823381334543228,0.1720048487186432,292.99835205078125,297.1499938964844,293.1499938964844,0.007121848873794,-2562.527099609375,299.402099609375,0.6052991151809692,0.050000000745058,0.2273240834474563,291.1021728515625,291.1499938964844,270.2996826171875,269.9338073730469,283.22381591796875,292.99688720703125,290.10369873046875,1.0,0.1929790377616882,1.0,1.0,0.995185375213623,1.0,-0.9775912165641784,0.4216336607933044,0.555957555770874,0.1789367645978927,0.0,0.0,0.3000608384609222,20.16850852966309,25.0,16.545795440673828,-6816.677734375,86.56134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28106689453125,304.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.265625,18000.0,0.0,0.0,0.1499834060668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127966880798339,0.2128011137247085,-4.420189270604169e-06,0.0,0.0001522140955785,0.0,0.0,8.876052856445312,0.0,0.0,0.0,0.2893089652061462,4.0,0.0,1.0
286740,292.80029296875,297.1499938964844,293.1499938964844,0.0757674351334571,-1856.0162353515625,304.1309509277344,0.8088639974594116,0.1218287125229835,0.1092354953289032,292.8714599609375,297.1499938964844,293.1499938964844,0.1584800332784652,-3503.060546875,304.1461181640625,0.9851933121681212,0.2347623854875564,0.2058061510324478,292.7757568359375,297.1499938964844,293.1499938964844,0.101444274187088,-1815.0291748046875,304.1272888183594,0.8704619407653809,0.1534444242715835,0.1068513393402099,292.8056640625,297.1499938964844,293.1499938964844,0.1296929568052292,-2991.02978515625,304.128662109375,0.93389892578125,0.1865567564964294,0.1760658621788025,293.0162658691406,297.1499938964844,293.1499938964844,0.0071225091814994,-2561.868408203125,299.4085388183594,0.6038164496421814,0.050000000745058,0.2273563295602798,291.11199951171875,291.1499938964844,270.296142578125,269.92950439453125,283.2260131835937,293.0149841308594,290.1127319335937,1.0,0.1951671987771988,1.0,1.0,0.9955446720123292,1.0,-0.990776002407074,0.4276012480258941,0.5631747245788574,0.1817225813865661,0.0,0.0,0.3044070303440094,20.488943099975582,25.0,11.779661178588867,-6903.2841796875,89.69776153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24615478515625,304.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.1538896560668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165773808956146,0.2165818214416504,-4.430149147083284e-06,0.0,0.0001561784301884,0.0,0.0,9.066073417663574,0.0,0.0,0.0,0.2900900244712829,4.0,0.0,1.0
286800,292.80029296875,297.1499938964844,293.1499938964844,0.0757674351334571,-1856.0162353515625,304.1309509277344,0.8088639974594116,0.1218287125229835,0.1092354953289032,292.8714599609375,297.1499938964844,293.1499938964844,0.1584800332784652,-3503.060546875,304.1461181640625,0.9851933121681212,0.2347623854875564,0.2058061510324478,292.7757568359375,297.1499938964844,293.1499938964844,0.101444274187088,-1815.0291748046875,304.1272888183594,0.8704619407653809,0.1534444242715835,0.1068513393402099,292.8056640625,297.1499938964844,293.1499938964844,0.1296929568052292,-2991.02978515625,304.128662109375,0.93389892578125,0.1865567564964294,0.1760658621788025,293.0162658691406,297.1499938964844,293.1499938964844,0.0071225091814994,-2561.868408203125,299.4085388183594,0.6038164496421814,0.050000000745058,0.2273563295602798,291.11199951171875,291.1499938964844,270.296142578125,269.92950439453125,283.2260131835937,293.0149841308594,290.1127319335937,1.0,0.1951671987771988,1.0,1.0,0.9955446720123292,1.0,-0.990776002407074,0.4276012480258941,0.5631747245788574,0.1817225813865661,0.0,0.0,0.3044070303440094,20.488943099975582,25.0,11.779661178588867,-6903.2841796875,89.69776153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24615478515625,304.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.1538896560668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165773808956146,0.2165818214416504,-4.430149147083284e-06,0.0,0.0001561784301884,0.0,0.0,9.066073417663574,0.0,0.0,0.0,0.2900900244712829,4.0,0.0,1.0
286860,292.8274230957031,297.1499938964844,293.1499938964844,0.078609712421894,-1908.00390625,304.132568359375,0.8151229619979858,0.1251802295446396,0.1123138666152954,292.88287353515625,297.1499938964844,293.1499938964844,0.1593668311834335,-3520.7978515625,304.1459045410156,0.9857406616210938,0.2395066320896148,0.2070549875497818,292.8008117675781,297.1499938964844,293.1499938964844,0.1051451712846756,-1867.7537841796875,304.1286926269531,0.8777669072151184,0.1578449010848999,0.1099751740694046,292.82916259765625,297.1499938964844,293.1499938964844,0.1331925243139267,-3054.98828125,304.12994384765625,0.9401355981826782,0.1905079334974289,0.1798648089170456,293.03228759765625,297.1499938964844,293.1499938964844,0.0071236765943467,-2561.853759765625,299.4118347167969,0.602936327457428,0.050000000745058,0.2273754626512527,291.1158447265625,291.1499938964844,270.2936706542969,269.9260559082031,283.2279052734375,293.0311584472656,290.11639404296875,1.0,0.1972411125898361,1.0,1.0,0.9958598017692566,1.0,-1.00397527217865,0.4335633218288421,0.5704119205474854,0.184579536318779,0.0,0.0,0.3086884915828705,20.74258804321289,25.0,7.013281345367432,-6994.42431640625,92.85531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2446594238281,304.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.353515625,18000.0,0.0,0.0,0.1575324535369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201711982488632,0.220175638794899,-4.438902578840498e-06,0.0,0.0001598754170117,0.0,0.0,9.24653434753418,0.0,0.0,0.0,0.2908244132995605,4.0,0.0,1.0
286920,292.8274230957031,297.1499938964844,293.1499938964844,0.078609712421894,-1908.00390625,304.132568359375,0.8151229619979858,0.1251802295446396,0.1123138666152954,292.88287353515625,297.1499938964844,293.1499938964844,0.1593668311834335,-3520.7978515625,304.1459045410156,0.9857406616210938,0.2395066320896148,0.2070549875497818,292.8008117675781,297.1499938964844,293.1499938964844,0.1051451712846756,-1867.7537841796875,304.1286926269531,0.8777669072151184,0.1578449010848999,0.1099751740694046,292.82916259765625,297.1499938964844,293.1499938964844,0.1331925243139267,-3054.98828125,304.12994384765625,0.9401355981826782,0.1905079334974289,0.1798648089170456,293.03228759765625,297.1499938964844,293.1499938964844,0.0071236765943467,-2561.853759765625,299.4118347167969,0.602936327457428,0.050000000745058,0.2273754626512527,291.1158447265625,291.1499938964844,270.2936706542969,269.9260559082031,283.2279052734375,293.0311584472656,290.11639404296875,1.0,0.1972411125898361,1.0,1.0,0.9958598017692566,1.0,-1.00397527217865,0.4335633218288421,0.5704119205474854,0.184579536318779,0.0,0.0,0.3086884915828705,20.74258804321289,25.0,7.013281345367432,-6994.42431640625,92.85531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2446594238281,304.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.353515625,18000.0,0.0,0.0,0.1575324535369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201711982488632,0.220175638794899,-4.438902578840498e-06,0.0,0.0001598754170117,0.0,0.0,9.24653434753418,0.0,0.0,0.0,0.2908244132995605,4.0,0.0,1.0
286980,292.8525695800781,297.1499938964844,293.1499938964844,0.0811952799558639,-1955.5587158203125,304.1340637207031,0.8206146955490112,0.1282553076744079,0.1151419728994369,292.8948059082031,297.1499938964844,293.1499938964844,0.160362035036087,-3538.264404296875,304.1455993652344,0.9862152934074402,0.2438526898622512,0.2081605792045593,292.82403564453125,297.1499938964844,293.1499938964844,0.1086342856287956,-1917.0706787109373,304.1299743652344,0.8845880627632141,0.1619752496480941,0.1129089891910553,292.8510131835937,297.1499938964844,293.1499938964844,0.1364708989858627,-3114.530517578125,304.13116455078125,0.9458422660827636,0.1942036002874374,0.1834199428558349,293.04669189453125,297.1499938964844,293.1499938964844,0.0071233445778489,-2561.3447265625,299.41436767578125,0.6021561026573181,0.050000000745058,0.2273925095796585,291.12060546875,291.1499938964844,270.2925109863281,269.923583984375,283.2301330566406,293.0456848144531,290.12127685546875,1.0,0.1992017477750778,1.0,1.0,0.996174931526184,1.0,-1.016505479812622,0.439212292432785,0.5772932171821594,0.1873494386672973,0.0,0.0,0.3122989237308502,20.97998237609864,25.0,6.777345657348633,-7084.38818359375,95.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2696838378906,304.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.1608601957559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234188020229339,0.2234232425689697,-4.447246283234563e-06,0.0,0.0001632526546018,0.0,0.0,9.411511421203612,0.0,0.0,0.0,0.2914967536926269,4.0,0.0,1.0
287040,292.8525695800781,297.1499938964844,293.1499938964844,0.0811952799558639,-1955.5587158203125,304.1340637207031,0.8206146955490112,0.1282553076744079,0.1151419728994369,292.8948059082031,297.1499938964844,293.1499938964844,0.160362035036087,-3538.264404296875,304.1455993652344,0.9862152934074402,0.2438526898622512,0.2081605792045593,292.82403564453125,297.1499938964844,293.1499938964844,0.1086342856287956,-1917.0706787109373,304.1299743652344,0.8845880627632141,0.1619752496480941,0.1129089891910553,292.8510131835937,297.1499938964844,293.1499938964844,0.1364708989858627,-3114.530517578125,304.13116455078125,0.9458422660827636,0.1942036002874374,0.1834199428558349,293.04669189453125,297.1499938964844,293.1499938964844,0.0071233445778489,-2561.3447265625,299.41436767578125,0.6021561026573181,0.050000000745058,0.2273925095796585,291.12060546875,291.1499938964844,270.2925109863281,269.923583984375,283.2301330566406,293.0456848144531,290.12127685546875,1.0,0.1992017477750778,1.0,1.0,0.996174931526184,1.0,-1.016505479812622,0.439212292432785,0.5772932171821594,0.1873494386672973,0.0,0.0,0.3122989237308502,20.97998237609864,25.0,6.777345657348633,-7084.38818359375,95.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2696838378906,304.69049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.1608601957559585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234188020229339,0.2234232425689697,-4.447246283234563e-06,0.0,0.0001632526546018,0.0,0.0,9.411511421203612,0.0,0.0,0.0,0.2914967536926269,4.0,0.0,1.0
287100,292.86444091796875,297.1499938964844,293.1499938964844,0.0823973044753074,-1977.73876953125,304.134765625,0.8230841755867004,0.1296909898519516,0.1164637356996536,292.9008178710937,297.1499938964844,293.1499938964844,0.1608567982912063,-3546.92822265625,304.1455078125,0.9864479899406432,0.2459039241075515,0.2087106108665466,292.8350524902344,297.1499938964844,293.1499938964844,0.1103012338280677,-1940.504150390625,304.1305847167969,0.8877719044685364,0.1639403253793716,0.1143054887652397,292.86138916015625,297.1499938964844,293.1499938964844,0.1380306631326675,-3142.738037109375,304.1317443847656,0.9484468698501588,0.1959574222564697,0.185107871890068,293.0533752441406,297.1499938964844,293.1499938964844,0.0071226297877728,-2560.93603515625,299.41522216796875,0.6017676591873169,0.050000000745058,0.2274010181427002,291.1231384277344,291.1499938964844,270.29248046875,269.9227600097656,283.2314453125,293.05242919921875,290.123779296875,1.0,0.2001395225524902,1.0,1.0,0.9963324666023254,1.0,-1.0224645137786863,0.4418947398662567,0.5805696845054626,0.1886869966983795,0.0,0.0,0.3138357102870941,21.09606170654297,25.0,6.774318218231201,-7127.021484375,97.35321044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2908020019531,304.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65234375,18000.0,0.0,0.0,0.1623889803886413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248177677392959,0.2248222231864929,-4.450980213732692e-06,0.0,0.0001648041652515,0.0,0.0,9.483173370361328,0.0,0.0,0.0,0.2917907536029815,4.0,0.0,1.0
287160,292.8758850097656,297.1499938964844,293.1499938964844,0.0835419446229934,-1998.8958740234373,304.1354675292969,0.8253901600837708,0.1310605406761169,0.1177256479859352,292.9068298339844,297.1499938964844,293.1499938964844,0.1613510251045227,-3555.57275390625,304.1454162597656,0.9866777658462524,0.247883066534996,0.2092591077089309,292.845703125,297.1499938964844,293.1499938964844,0.1119177341461181,-1963.15185546875,304.13116455078125,0.8908083438873291,0.1658400446176529,0.1156560778617858,292.8713684082031,297.1499938964844,293.1499938964844,0.1395393759012222,-3169.950927734375,304.13232421875,0.9508937001228333,0.1976500898599624,0.1867375969886779,293.05975341796875,297.1499938964844,293.1499938964844,0.0071215890347957,-2560.44384765625,299.4157409667969,0.6013799905776978,0.050000000745058,0.2274095565080642,291.1256408691406,291.1499938964844,270.2928161621094,269.9222412109375,283.23291015625,293.058837890625,290.12628173828125,1.0,0.2010495811700821,1.0,1.0,0.996511161327362,1.0,-1.0282248258590698,0.4444847404956817,0.5837401151657104,0.189992144703865,0.0,0.0,0.3152087330818176,21.21041679382324,43.0,6.800010681152344,-7168.18994140625,98.79070281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31689453125,304.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.955078125,18000.0,0.0,0.0,0.1638204455375671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260820567607879,0.2260865122079849,-4.454394456843147e-06,0.0,0.0001662569411564,0.0,0.0,9.548179626464844,0.0,0.0,0.0,0.2920577228069305,4.0,0.0,1.0
287220,292.8978576660156,297.1499938964844,293.1499938964844,0.0858415588736534,-2041.8297119140625,304.1364440917969,0.8125422596931458,0.133544921875,0.1201094612479209,292.9353942871094,297.1499938964844,293.1499938964844,0.1837494969367981,-3953.51171875,304.1083679199219,0.9966010451316832,0.2483373135328292,0.2331632226705551,292.8662109375,297.1499938964844,293.1499938964844,0.1152260079979896,-2009.57861328125,304.13189697265625,0.8764516115188599,0.1693892776966095,0.1182508319616317,292.8906555175781,297.1499938964844,293.1499938964844,0.1426805108785629,-3226.857177734375,304.1329345703125,0.9318748116493224,0.2008000314235687,0.1898659616708755,293.0721130371094,297.1499938964844,293.1499938964844,0.0071345218457281,-2565.738525390625,299.4078369140625,0.5859764218330383,0.050000000745058,0.227773442864418,291.1121520996094,291.1499938964844,270.29473876953125,269.9222412109375,283.2262878417969,293.0712585449219,290.1070556640625,1.0,0.2105990648269653,1.0,1.0,0.9968684315681458,1.0,-1.066859245300293,0.4619072079658508,0.6049520969390869,0.1988608837127685,0.0,0.0,0.3205304443836212,23.62354278564453,46.0,-31.27935791015625,-7335.05517578125,111.80450439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37335205078125,304.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53125,18000.0,0.0,0.0,0.1664721518754959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293736636638641,0.2293781191110611,-4.460910531633999e-06,0.0,0.0001689480704953,0.0,0.0,9.71323299407959,0.0,0.0,0.0,0.2927378416061401,4.0,0.0,1.0
287280,292.8978576660156,297.1499938964844,293.1499938964844,0.0858415588736534,-2041.8297119140625,304.1364440917969,0.8125422596931458,0.133544921875,0.1201094612479209,292.9353942871094,297.1499938964844,293.1499938964844,0.1837494969367981,-3953.51171875,304.1083679199219,0.9966010451316832,0.2483373135328292,0.2331632226705551,292.8662109375,297.1499938964844,293.1499938964844,0.1152260079979896,-2009.57861328125,304.13189697265625,0.8764516115188599,0.1693892776966095,0.1182508319616317,292.8906555175781,297.1499938964844,293.1499938964844,0.1426805108785629,-3226.857177734375,304.1329345703125,0.9318748116493224,0.2008000314235687,0.1898659616708755,293.0721130371094,297.1499938964844,293.1499938964844,0.0071345218457281,-2565.738525390625,299.4078369140625,0.5859764218330383,0.050000000745058,0.227773442864418,291.1121520996094,291.1499938964844,270.29473876953125,269.9222412109375,283.2262878417969,293.0712585449219,290.1070556640625,1.0,0.2105990648269653,1.0,1.0,0.9968684315681458,1.0,-1.066859245300293,0.4619072079658508,0.6049520969390869,0.1988608837127685,0.0,0.0,0.3205304443836212,23.62354278564453,46.0,-31.27935791015625,-7335.05517578125,111.80450439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37335205078125,304.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.53125,18000.0,0.0,0.0,0.1664721518754959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293736636638641,0.2293781191110611,-4.460910531633999e-06,0.0,0.0001689480704953,0.0,0.0,9.71323299407959,0.0,0.0,0.0,0.2927378416061401,4.0,0.0,1.0
287340,292.9183959960937,297.1499938964844,293.1499938964844,0.0879790484905242,-2081.77294921875,304.137451171875,0.7811104655265808,0.1357707679271698,0.1223388016223907,292.97772216796875,297.1499938964844,293.1499938964844,0.1845651566982269,-3962.20947265625,304.1216735839844,0.9569714069366456,0.2451360076665878,0.2331005334854126,292.8854064941406,297.1499938964844,293.1499938964844,0.118392489850521,-2053.6865234375,304.1327209472656,0.8442941904067993,0.1726839393377304,0.1207290664315223,292.9085998535156,297.1499938964844,293.1499938964844,0.1456875950098037,-3280.97900390625,304.1336975097656,0.8921005725860596,0.2037283480167389,0.1928640604019165,293.08416748046875,297.1499938964844,293.1499938964844,0.0071679130196571,-2576.697021484375,299.39508056640625,0.555745005607605,0.050000000745058,0.2286358475685119,291.094970703125,291.1499938964844,270.2984313964844,269.9237060546875,283.23162841796875,293.0833435058594,290.099365234375,1.0,0.2192151099443435,1.0,1.0,0.9972257018089294,1.0,-1.077292799949646,0.4665077030658722,0.6107851266860962,0.2015605270862579,0.0,0.0,0.3301748931407928,28.364730834960938,49.0,6.144465446472168,-7513.42724609375,122.93111419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40264892578125,304.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.41015625,18000.0,0.0,0.0,0.1692173480987548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385477274656295,0.2385521978139877,-4.479543349589221e-06,0.0,0.0001717340928735,0.0,0.0,10.179210662841797,0.0,0.0,0.0,0.2945593893527984,4.0,0.0,1.0
287400,292.9183959960937,297.1499938964844,293.1499938964844,0.0879790484905242,-2081.77294921875,304.137451171875,0.7811104655265808,0.1357707679271698,0.1223388016223907,292.97772216796875,297.1499938964844,293.1499938964844,0.1845651566982269,-3962.20947265625,304.1216735839844,0.9569714069366456,0.2451360076665878,0.2331005334854126,292.8854064941406,297.1499938964844,293.1499938964844,0.118392489850521,-2053.6865234375,304.1327209472656,0.8442941904067993,0.1726839393377304,0.1207290664315223,292.9085998535156,297.1499938964844,293.1499938964844,0.1456875950098037,-3280.97900390625,304.1336975097656,0.8921005725860596,0.2037283480167389,0.1928640604019165,293.08416748046875,297.1499938964844,293.1499938964844,0.0071679130196571,-2576.697021484375,299.39508056640625,0.555745005607605,0.050000000745058,0.2286358475685119,291.094970703125,291.1499938964844,270.2984313964844,269.9237060546875,283.23162841796875,293.0833435058594,290.099365234375,1.0,0.2192151099443435,1.0,1.0,0.9972257018089294,1.0,-1.077292799949646,0.4665077030658722,0.6107851266860962,0.2015605270862579,0.0,0.0,0.3301748931407928,28.364730834960938,49.0,6.144465446472168,-7513.42724609375,122.93111419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40264892578125,304.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.41015625,18000.0,0.0,0.0,0.1692173480987548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385477274656295,0.2385521978139877,-4.479543349589221e-06,0.0,0.0001717340928735,0.0,0.0,10.179210662841797,0.0,0.0,0.0,0.2945593893527984,4.0,0.0,1.0
287460,292.9378967285156,297.1499938964844,293.1499938964844,0.089571326971054,-2110.963134765625,304.1389465332031,0.7592470049858093,0.1376819759607315,0.1242856159806251,293.0012512207031,297.1499938964844,293.1499938964844,0.1837562173604965,-3945.454833984375,304.1322326660156,0.9201440811157228,0.2447119802236557,0.2324026077985763,292.90380859375,297.1499938964844,293.1499938964844,0.1209209561347961,-2088.181396484375,304.1342468261719,0.8229573965072632,0.1756585091352462,0.1229858547449112,292.9257507324219,297.1499938964844,293.1499938964844,0.1479784846305847,-3321.2451171875,304.1352844238281,0.8663436770439148,0.2063665986061096,0.1955942064523697,293.0957946777344,297.1499938964844,293.1499938964844,0.0071787456981837,-2577.97705078125,299.3961181640625,0.53391033411026,0.050000000745058,0.229449838399887,291.123779296875,291.1499938964844,270.3041381835937,269.9267883300781,283.2381591796875,293.09503173828125,290.1249694824219,1.0,0.2270944267511367,1.0,1.0,0.9977509379386902,1.0,-1.0857540369033811,0.4702856540679931,0.6154683232307434,0.2036150097846985,0.0,0.0,0.3313720822334289,32.81853485107422,52.0,19.77049827575684,-7574.39697265625,133.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42578125,304.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1719363927841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407368272542953,0.2407413125038147,-4.491992058319738e-06,0.0,0.0001744935725582,0.0,0.0,10.308961868286133,0.0,0.0,0.0,0.2951561212539673,4.0,0.0,1.0
287520,292.9378967285156,297.1499938964844,293.1499938964844,0.089571326971054,-2110.963134765625,304.1389465332031,0.7592470049858093,0.1376819759607315,0.1242856159806251,293.0012512207031,297.1499938964844,293.1499938964844,0.1837562173604965,-3945.454833984375,304.1322326660156,0.9201440811157228,0.2447119802236557,0.2324026077985763,292.90380859375,297.1499938964844,293.1499938964844,0.1209209561347961,-2088.181396484375,304.1342468261719,0.8229573965072632,0.1756585091352462,0.1229858547449112,292.9257507324219,297.1499938964844,293.1499938964844,0.1479784846305847,-3321.2451171875,304.1352844238281,0.8663436770439148,0.2063665986061096,0.1955942064523697,293.0957946777344,297.1499938964844,293.1499938964844,0.0071787456981837,-2577.97705078125,299.3961181640625,0.53391033411026,0.050000000745058,0.229449838399887,291.123779296875,291.1499938964844,270.3041381835937,269.9267883300781,283.2381591796875,293.09503173828125,290.1249694824219,1.0,0.2270944267511367,1.0,1.0,0.9977509379386902,1.0,-1.0857540369033811,0.4702856540679931,0.6154683232307434,0.2036150097846985,0.0,0.0,0.3313720822334289,32.81853485107422,52.0,19.77049827575684,-7574.39697265625,133.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42578125,304.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.19921875,18000.0,0.0,0.0,0.1719363927841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407368272542953,0.2407413125038147,-4.491992058319738e-06,0.0,0.0001744935725582,0.0,0.0,10.308961868286133,0.0,0.0,0.0,0.2951561212539673,4.0,0.0,1.0
287580,292.9561462402344,297.1499938964844,293.1499938964844,0.0910724177956581,-2138.7529296875,304.14013671875,0.7434836626052856,0.1393501311540603,0.1259886920452118,293.0177917480469,297.1499938964844,293.1499938964844,0.1841927170753479,-3951.513671875,304.1373596191406,0.8948674201965332,0.2451166659593582,0.2328192889690399,292.921142578125,297.1499938964844,293.1499938964844,0.1233950331807136,-2122.02783203125,304.1353759765625,0.8066562414169312,0.1783799231052398,0.1250461339950561,292.9419250488281,297.1499938964844,293.1499938964844,0.1502593159675598,-3361.5849609375,304.1363830566406,0.8477612137794495,0.2087676972150802,0.1980760991573333,293.1065368652344,297.1499938964844,293.1499938964844,0.0071931802667677,-2581.881103515625,299.38818359375,0.5180143117904663,0.050000000745058,0.2302146106958389,291.1322937011719,291.1499938964844,270.3119506835937,269.9316711425781,283.2450256347656,293.1058349609375,290.1333923339844,1.0,0.2343946099281311,1.0,1.0,0.9982761740684508,1.0,-1.09466814994812,0.4742648005485534,0.6204032897949219,0.2058001458644867,0.0,0.0,0.3331671357154846,37.016719818115234,40.0,14.892003059387209,-7635.115234375,143.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4721984863281,304.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.974609375,18000.0,0.0,0.0,0.174281820654869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424543499946594,0.2424588501453399,-4.497135250858264e-06,0.0,0.0001768738875398,0.0,0.0,10.401123046875,0.0,0.0,0.0,0.2955438196659088,4.0,0.0,1.0
287640,292.9561462402344,297.1499938964844,293.1499938964844,0.0910724177956581,-2138.7529296875,304.14013671875,0.7434836626052856,0.1393501311540603,0.1259886920452118,293.0177917480469,297.1499938964844,293.1499938964844,0.1841927170753479,-3951.513671875,304.1373596191406,0.8948674201965332,0.2451166659593582,0.2328192889690399,292.921142578125,297.1499938964844,293.1499938964844,0.1233950331807136,-2122.02783203125,304.1353759765625,0.8066562414169312,0.1783799231052398,0.1250461339950561,292.9419250488281,297.1499938964844,293.1499938964844,0.1502593159675598,-3361.5849609375,304.1363830566406,0.8477612137794495,0.2087676972150802,0.1980760991573333,293.1065368652344,297.1499938964844,293.1499938964844,0.0071931802667677,-2581.881103515625,299.38818359375,0.5180143117904663,0.050000000745058,0.2302146106958389,291.1322937011719,291.1499938964844,270.3119506835937,269.9316711425781,283.2450256347656,293.1058349609375,290.1333923339844,1.0,0.2343946099281311,1.0,1.0,0.9982761740684508,1.0,-1.09466814994812,0.4742648005485534,0.6204032897949219,0.2058001458644867,0.0,0.0,0.3331671357154846,37.016719818115234,40.0,14.892003059387209,-7635.115234375,143.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4721984863281,304.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.974609375,18000.0,0.0,0.0,0.174281820654869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424543499946594,0.2424588501453399,-4.497135250858264e-06,0.0,0.0001768738875398,0.0,0.0,10.401123046875,0.0,0.0,0.0,0.2955438196659088,4.0,0.0,1.0
287700,292.9647827148437,297.1499938964844,293.1499938964844,0.091709941625595,-2150.52197265625,304.1407775878906,0.7419717311859131,0.1401121318340301,0.1267182230949401,293.0248413085937,297.1499938964844,293.1499938964844,0.1844564378261566,-3955.484619140625,304.13916015625,0.8914793729782104,0.2454053610563278,0.2331007272005081,292.9293518066406,297.1499938964844,293.1499938964844,0.1245127692818641,-2137.24267578125,304.135986328125,0.8053329586982727,0.1796641647815704,0.1259788274765014,292.9495849609375,297.1499938964844,293.1499938964844,0.1512778252363205,-3379.5107421875,304.13702392578125,0.845960259437561,0.2098956853151321,0.1991895139217376,293.1115417480469,297.1499938964844,293.1499938964844,0.0071902684867382,-2580.853759765625,299.38397216796875,0.5156742930412292,0.050000000745058,0.2303445637226104,291.13690185546875,291.1499938964844,270.31671142578125,269.9348449707031,283.24884033203125,293.1108703613281,290.13787841796875,1.0,0.2355511039495468,1.0,1.0,0.9985387921333312,1.0,-1.0984939336776731,0.4759694635868072,0.6225244998931885,0.2067474424839019,0.0,0.0,0.3335793614387512,37.76071548461914,40.0,13.70076847076416,-7660.48681640625,145.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50164794921875,304.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1753141433000564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430031895637512,0.2430076897144317,-4.499155238590902e-06,0.0,0.0001779215672286,0.0,0.0,10.43146800994873,0.0,0.0,0.0,0.2956714630126953,4.0,0.0,1.0
287760,292.9730224609375,297.1499938964844,293.1499938964844,0.0922868028283119,-2161.163818359375,304.1413879394531,0.7443184852600098,0.140841469168663,0.1273776441812515,293.0313720703125,297.1499938964844,293.1499938964844,0.1847061216831207,-3959.29736328125,304.14068603515625,0.8933205008506775,0.2457098364830017,0.23337022960186,292.9372253417969,297.1499938964844,293.1499938964844,0.1255655288696289,-2151.542724609375,304.1366271972656,0.8085400462150574,0.1809109449386596,0.1268539279699325,292.9569702148437,297.1499938964844,293.1499938964844,0.152230367064476,-3396.244873046875,304.1376342773437,0.848685622215271,0.2109876722097396,0.2002266496419906,293.1162414550781,297.1499938964844,293.1499938964844,0.0071803927421569,-2577.83154296875,299.3794860839844,0.5165966153144836,0.050000000745058,0.2302925586700439,291.1410217285156,291.1499938964844,270.32208251953125,269.9385070800781,283.2528686523437,293.1156311035156,290.14190673828125,1.0,0.2354312390089035,1.0,1.0,0.9987398982048036,1.0,-1.101842164993286,0.4774626195430755,0.6243795156478882,0.2075778543949127,0.0,0.0,0.3337595164775848,37.52732849121094,28.0,12.385817527770996,-7681.63427734375,146.2528533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5351867675781,304.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1762420386075973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432964295148849,0.2433009296655655,-4.50049856226542e-06,0.0,0.0001788632653187,0.0,0.0,10.448280334472656,0.0,0.0,0.0,0.2957452833652496,4.0,0.0,1.0
287820,292.9883728027344,297.1499938964844,293.1499938964844,0.0933002606034278,-2179.847900390625,304.142578125,0.7584667205810547,0.1422100216150283,0.1285330802202224,293.043212890625,297.1499938964844,293.1499938964844,0.1851319372653961,-3965.847412109375,304.14306640625,0.9095326066017152,0.2463092803955078,0.2338350862264633,292.9520263671875,297.1499938964844,293.1499938964844,0.1275197714567184,-2178.019287109375,304.1378173828125,0.8247215151786804,0.1833038479089737,0.1284689605236053,292.97076416015625,297.1499938964844,293.1499938964844,0.1539826542139053,-3426.96630859375,304.1388244628906,0.865216851234436,0.2130764126777649,0.2021227478981018,293.1249084472656,297.1499938964844,293.1499938964844,0.0071457610465586,-2567.528564453125,299.36981201171875,0.5263350605964661,0.050000000745058,0.2297905385494232,291.14801025390625,291.1499938964844,270.334716796875,269.94744873046875,283.2616577148437,293.1243591308594,290.1487121582031,1.0,0.2319536209106445,1.0,1.0,0.9991421103477478,1.0,-1.1073992252349854,0.4799387454986572,0.6274604201316833,0.2089602798223495,0.0,0.0,0.3335455954074859,34.92133331298828,25.0,9.96384620666504,-7714.64013671875,142.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6137390136719,305.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.1777629107236862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433050870895385,0.2433095872402191,-4.501460352912545e-06,0.0,0.0001804067578632,0.0,0.0,10.450809478759766,0.0,0.0,0.0,0.295764148235321,4.0,0.0,1.0
287880,292.9883728027344,297.1499938964844,293.1499938964844,0.0933002606034278,-2179.847900390625,304.142578125,0.7584667205810547,0.1422100216150283,0.1285330802202224,293.043212890625,297.1499938964844,293.1499938964844,0.1851319372653961,-3965.847412109375,304.14306640625,0.9095326066017152,0.2463092803955078,0.2338350862264633,292.9520263671875,297.1499938964844,293.1499938964844,0.1275197714567184,-2178.019287109375,304.1378173828125,0.8247215151786804,0.1833038479089737,0.1284689605236053,292.97076416015625,297.1499938964844,293.1499938964844,0.1539826542139053,-3426.96630859375,304.1388244628906,0.865216851234436,0.2130764126777649,0.2021227478981018,293.1249084472656,297.1499938964844,293.1499938964844,0.0071457610465586,-2567.528564453125,299.36981201171875,0.5263350605964661,0.050000000745058,0.2297905385494232,291.14801025390625,291.1499938964844,270.334716796875,269.94744873046875,283.2616577148437,293.1243591308594,290.1487121582031,1.0,0.2319536209106445,1.0,1.0,0.9991421103477478,1.0,-1.1073992252349854,0.4799387454986572,0.6274604201316833,0.2089602798223495,0.0,0.0,0.3335455954074859,34.92133331298828,25.0,9.96384620666504,-7714.64013671875,142.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6137390136719,305.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.158203125,18000.0,0.0,0.0,0.1777629107236862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433050870895385,0.2433095872402191,-4.501460352912545e-06,0.0,0.0001804067578632,0.0,0.0,10.450809478759766,0.0,0.0,0.0,0.295764148235321,4.0,0.0,1.0
287940,293.0024108886719,297.1499938964844,293.1499938964844,0.0942195579409599,-2196.819091796875,304.1435241699219,0.7755181789398193,0.1434543579816818,0.1295734047889709,293.0539245605469,297.1499938964844,293.1499938964844,0.1855127513408661,-3971.8369140625,304.14471435546875,0.9308401942253112,0.2468462437391281,0.2342478185892105,292.96563720703125,297.1499938964844,293.1499938964844,0.129369169473648,-2203.029052734375,304.1387939453125,0.8430308699607849,0.1855553388595581,0.1299835741519928,292.9835205078125,297.1499938964844,293.1499938964844,0.1556342095136642,-3455.906494140625,304.1398010253906,0.8851062059402466,0.2150337845087051,0.2038915753364563,293.1325378417969,297.1499938964844,293.1499938964844,0.0071104071103036,-2557.14697265625,299.35919189453125,0.5385276079177856,0.050000000745058,0.2292580902576446,291.1531677246094,291.1499938964844,270.3500061035156,269.95867919921875,283.2711486816406,293.132080078125,290.153564453125,1.0,0.2284813970327377,1.0,1.0,0.9995443820953368,1.0,-1.1124452352523804,0.4821882545948028,0.6302570104598999,0.2102141082286834,0.0,0.0,0.3327527344226837,32.146461486816406,25.0,6.98171329498291,-7739.39697265625,138.95774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,305.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1788226962089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426982671022415,0.242702767252922,-4.500547220231965e-06,0.0,0.0001814823044696,0.0,0.0,10.420135498046877,0.0,0.0,0.0,0.2956456243991852,4.0,0.0,1.0
288000,293.0024108886719,297.1499938964844,293.1499938964844,0.0942195579409599,-2196.819091796875,304.1435241699219,0.7755181789398193,0.1434543579816818,0.1295734047889709,293.0539245605469,297.1499938964844,293.1499938964844,0.1855127513408661,-3971.8369140625,304.14471435546875,0.9308401942253112,0.2468462437391281,0.2342478185892105,292.96563720703125,297.1499938964844,293.1499938964844,0.129369169473648,-2203.029052734375,304.1387939453125,0.8430308699607849,0.1855553388595581,0.1299835741519928,292.9835205078125,297.1499938964844,293.1499938964844,0.1556342095136642,-3455.906494140625,304.1398010253906,0.8851062059402466,0.2150337845087051,0.2038915753364563,293.1325378417969,297.1499938964844,293.1499938964844,0.0071104071103036,-2557.14697265625,299.35919189453125,0.5385276079177856,0.050000000745058,0.2292580902576446,291.1531677246094,291.1499938964844,270.3500061035156,269.95867919921875,283.2711486816406,293.132080078125,290.153564453125,1.0,0.2284813970327377,1.0,1.0,0.9995443820953368,1.0,-1.1124452352523804,0.4821882545948028,0.6302570104598999,0.2102141082286834,0.0,0.0,0.3327527344226837,32.146461486816406,25.0,6.98171329498291,-7739.39697265625,138.95774841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70440673828125,305.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1788226962089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426982671022415,0.242702767252922,-4.500547220231965e-06,0.0,0.0001814823044696,0.0,0.0,10.420135498046877,0.0,0.0,0.0,0.2956456243991852,4.0,0.0,1.0
288060,293.01617431640625,297.1499938964844,293.1499938964844,0.0949940904974937,-2211.111083984375,304.1443786621094,0.7900638580322266,0.1444086581468582,0.1304375678300857,293.06451416015625,297.1499938964844,293.1499938964844,0.1857719123363495,-3975.870361328125,304.14605712890625,0.948397159576416,0.2471303194761276,0.2345163375139236,292.97918701171875,297.1499938964844,293.1499938964844,0.1310485601425171,-2225.676025390625,304.1397399902344,0.8590074181556702,0.1874805092811584,0.1313405036926269,292.9962158203125,297.1499938964844,293.1499938964844,0.1571206003427505,-3481.898681640625,304.1407165527344,0.9021016955375672,0.2166754305362701,0.2054576575756073,293.14031982421875,297.1499938964844,293.1499938964844,0.0070773139595985,-2547.68603515625,299.3448486328125,0.5489070415496826,0.050000000745058,0.2288674563169479,291.1561889648437,291.1499938964844,270.366943359375,269.9712829589844,283.2815856933594,293.1397705078125,290.156494140625,1.0,0.2260143309831619,0.9997954368591307,0.9997954368591307,0.99972665309906,1.0,-1.1168447732925415,0.4841495156288147,0.6326952576637268,0.2113135904073715,0.0,0.0,0.3317162990570068,30.120317459106445,25.0,4.689856052398682,-7759.17041015625,136.27867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017272949219,305.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.179437980055809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418081313371658,0.2418126314878463,-4.49852859674138e-06,0.0,0.000182106741704,0.0,0.0,10.37370491027832,0.0,0.0,0.0,0.2954592108726501,4.0,0.0,1.0
288120,293.01617431640625,297.1499938964844,293.1499938964844,0.0949940904974937,-2211.111083984375,304.1443786621094,0.7900638580322266,0.1444086581468582,0.1304375678300857,293.06451416015625,297.1499938964844,293.1499938964844,0.1857719123363495,-3975.870361328125,304.14605712890625,0.948397159576416,0.2471303194761276,0.2345163375139236,292.97918701171875,297.1499938964844,293.1499938964844,0.1310485601425171,-2225.676025390625,304.1397399902344,0.8590074181556702,0.1874805092811584,0.1313405036926269,292.9962158203125,297.1499938964844,293.1499938964844,0.1571206003427505,-3481.898681640625,304.1407165527344,0.9021016955375672,0.2166754305362701,0.2054576575756073,293.14031982421875,297.1499938964844,293.1499938964844,0.0070773139595985,-2547.68603515625,299.3448486328125,0.5489070415496826,0.050000000745058,0.2288674563169479,291.1561889648437,291.1499938964844,270.366943359375,269.9712829589844,283.2815856933594,293.1397705078125,290.156494140625,1.0,0.2260143309831619,0.9997954368591307,0.9997954368591307,0.99972665309906,1.0,-1.1168447732925415,0.4841495156288147,0.6326952576637268,0.2113135904073715,0.0,0.0,0.3317162990570068,30.120317459106445,25.0,4.689856052398682,-7759.17041015625,136.27867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017272949219,305.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.179437980055809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418081313371658,0.2418126314878463,-4.49852859674138e-06,0.0,0.000182106741704,0.0,0.0,10.37370491027832,0.0,0.0,0.0,0.2954592108726501,4.0,0.0,1.0
