time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0297546386719,297.1499938964844,293.1499938964844,0.0955086797475814,-2220.5322265625,304.1453857421875,0.8012887835502625,0.1450412422418594,0.131013810634613,293.0753479003906,297.1499938964844,293.1499938964844,0.1857455223798751,-3975.05029296875,304.1473999023437,0.9609745144844056,0.2471046298742294,0.2344988733530044,292.9929504394531,297.1499938964844,293.1499938964844,0.1324053704738617,-2243.86376953125,304.1408996582031,0.8719714283943176,0.1890198737382888,0.132433071732521,293.0092163085937,297.1499938964844,293.1499938964844,0.1582771837711334,-3501.979248046875,304.14190673828125,0.9162381291389464,0.2179374098777771,0.2066725641489029,293.14898681640625,297.1499938964844,293.1499938964844,0.0070434836670756,-2538.129150390625,299.32537841796875,0.5570628643035889,0.050000000745058,0.228591650724411,291.1591796875,291.1499938964844,270.3844299316406,269.9843444824219,283.2931823730469,293.1483764648437,290.1595458984375,1.0,0.2242327183485031,0.9995908737182616,0.9995908737182616,0.9999088644981384,1.0,-1.1199544668197632,0.4855322539806366,0.634422242641449,0.2120924890041351,0.0,0.0,0.3302913308143616,28.690034866333008,25.0,4.243206024169922,-7770.46142578125,134.37466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900390625,305.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.1796461343765258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406127303838729,0.2406172305345535,-4.495776920521166e-06,0.0,0.0001823179918574,0.0,0.0,10.31138038635254,0.0,0.0,0.0,0.2952073216438293,4.0,0.0,1.0
288240,293.0297546386719,297.1499938964844,293.1499938964844,0.0955086797475814,-2220.5322265625,304.1453857421875,0.8012887835502625,0.1450412422418594,0.131013810634613,293.0753479003906,297.1499938964844,293.1499938964844,0.1857455223798751,-3975.05029296875,304.1473999023437,0.9609745144844056,0.2471046298742294,0.2344988733530044,292.9929504394531,297.1499938964844,293.1499938964844,0.1324053704738617,-2243.86376953125,304.1408996582031,0.8719714283943176,0.1890198737382888,0.132433071732521,293.0092163085937,297.1499938964844,293.1499938964844,0.1582771837711334,-3501.979248046875,304.14190673828125,0.9162381291389464,0.2179374098777771,0.2066725641489029,293.14898681640625,297.1499938964844,293.1499938964844,0.0070434836670756,-2538.129150390625,299.32537841796875,0.5570628643035889,0.050000000745058,0.228591650724411,291.1591796875,291.1499938964844,270.3844299316406,269.9843444824219,283.2931823730469,293.1483764648437,290.1595458984375,1.0,0.2242327183485031,0.9995908737182616,0.9995908737182616,0.9999088644981384,1.0,-1.1199544668197632,0.4855322539806366,0.634422242641449,0.2120924890041351,0.0,0.0,0.3302913308143616,28.690034866333008,25.0,4.243206024169922,-7770.46142578125,134.37466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900390625,305.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.1796461343765258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406127303838729,0.2406172305345535,-4.495776920521166e-06,0.0,0.0001823179918574,0.0,0.0,10.31138038635254,0.0,0.0,0.0,0.2952073216438293,4.0,0.0,1.0
288300,293.0363464355469,297.1499938964844,293.1499938964844,0.0956952273845672,-2223.92626953125,304.1459045410156,0.8058434724807739,0.1452707350254058,0.1312233805656433,293.08062744140625,297.1499938964844,293.1499938964844,0.185653269290924,-3973.311767578125,304.1480407714844,0.9657735228538512,0.2470085024833679,0.2344105839729309,292.9997253417969,297.1499938964844,293.1499938964844,0.1329874098300933,-2251.638427734375,304.1415100097656,0.877438485622406,0.1896773129701614,0.1329004168510437,293.015625,297.1499938964844,293.1499938964844,0.1587577164173126,-3510.285400390625,304.1424865722656,0.9224084615707396,0.2184595763683319,0.2071759402751922,293.1535339355469,297.1499938964844,293.1499938964844,0.0070261084474623,-2533.261962890625,299.3138732910156,0.5604181289672852,0.050000000745058,0.2284848839044571,291.1606140136719,291.1499938964844,270.3933410644531,269.9909973144531,283.2992858886719,293.1529235839844,290.1609191894531,1.0,0.2235372364521026,0.9994885921478271,0.9994885921478271,1.0,1.0,-1.121137261390686,0.48605677485466,0.6350804567337036,0.2123887687921524,0.0,0.0,0.3294402062892914,28.136127471923828,25.0,3.915121078491211,-7772.5439453125,133.6285858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,305.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.265625,18000.0,0.0,0.0,0.1796087622642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398769706487655,0.2398814707994461,-4.494054337556008e-06,0.0,0.0001822800550144,0.0,0.0,10.273024559020996,0.0,0.0,0.0,0.2950525879859924,4.0,0.0,1.0
288360,293.0427551269531,297.1499938964844,293.1499938964844,0.0958433449268341,-2226.60986328125,304.1463623046875,0.8096996545791626,0.1454500705003738,0.1313891559839248,293.0858459472656,297.1499938964844,293.1499938964844,0.1855201125144958,-3970.893310546875,304.1486511230469,0.969751238822937,0.2468656748533249,0.2342791408300399,293.00640869140625,297.1499938964844,293.1499938964844,0.1335150897502899,-2258.675537109375,304.14208984375,0.8822733759880066,0.1902686059474945,0.1333222538232803,293.02197265625,297.1499938964844,293.1499938964844,0.1591844707727432,-3517.646484375,304.14306640625,0.927857220172882,0.2189188003540039,0.2076204419136047,293.1581726074219,297.1499938964844,293.1499938964844,0.0070083849132061,-2528.331787109375,299.30126953125,0.563338577747345,0.050000000745058,0.2283948063850402,291.16180419921875,291.1499938964844,270.40240478515625,269.99774169921875,283.3055725097656,293.15753173828125,290.1620483398437,1.0,0.222945749759674,0.9992995858192444,0.9992995858192444,1.0,1.0,-1.122110366821289,0.48648801445961,0.6356223225593567,0.212633341550827,0.0,0.0,0.3285307586193084,27.66853141784668,25.0,3.467644691467285,-7772.68212890625,132.9907989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,305.2301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9609375,18000.0,0.0,0.0,0.1794831901788711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390777319669723,0.2390822321176529,-4.492127573030302e-06,0.0,0.0001821526093408,0.0,0.0,10.231297492980955,0.0,0.0,0.0,0.2948838770389557,4.0,0.0,1.0
288420,293.0550537109375,297.1499938964844,293.1499938964844,0.096035286784172,-2230.051025390625,304.1472473144531,0.8155934810638428,0.1456731259822845,0.1316022872924804,293.0958557128906,297.1499938964844,293.1499938964844,0.1851454079151153,-3964.255615234375,304.14971923828125,0.9756819009780884,0.2464557290077209,0.2339023053646087,293.0193786621094,297.1499938964844,293.1499938964844,0.1344210654497146,-2270.728759765625,304.1432189941406,0.8902071714401245,0.1912703663110733,0.1340416520833969,293.0342712402344,297.1499938964844,293.1499938964844,0.1598921865224838,-3529.81591796875,304.1441955566406,0.9366540312767028,0.2196670770645141,0.2083511054515838,293.1676025390625,297.1499938964844,293.1499938964844,0.0069718756712973,-2518.255126953125,299.27294921875,0.5680261850357056,0.050000000745058,0.2282553762197494,291.16363525390625,291.1499938964844,270.4208374023437,270.01153564453125,283.31854248046875,293.1669616699219,290.1637878417969,1.0,0.2220094352960586,0.9989214539527892,0.9989214539527892,1.0,1.0,-1.1234872341156006,0.4870950579643249,0.6363922357559204,0.2129799574613571,0.0,0.0,0.3265834450721741,26.943092346191406,25.0,2.5075788497924805,-7767.8916015625,131.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08837890625,305.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.1789933145046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373526841402053,0.2373571693897247,-4.487859769142233e-06,0.0,0.0001816554577089,0.0,0.0,10.141204833984377,0.0,0.0,0.0,0.2945184409618377,4.0,0.0,1.0
288480,293.0550537109375,297.1499938964844,293.1499938964844,0.096035286784172,-2230.051025390625,304.1472473144531,0.8155934810638428,0.1456731259822845,0.1316022872924804,293.0958557128906,297.1499938964844,293.1499938964844,0.1851454079151153,-3964.255615234375,304.14971923828125,0.9756819009780884,0.2464557290077209,0.2339023053646087,293.0193786621094,297.1499938964844,293.1499938964844,0.1344210654497146,-2270.728759765625,304.1432189941406,0.8902071714401245,0.1912703663110733,0.1340416520833969,293.0342712402344,297.1499938964844,293.1499938964844,0.1598921865224838,-3529.81591796875,304.1441955566406,0.9366540312767028,0.2196670770645141,0.2083511054515838,293.1676025390625,297.1499938964844,293.1499938964844,0.0069718756712973,-2518.255126953125,299.27294921875,0.5680261850357056,0.050000000745058,0.2282553762197494,291.16363525390625,291.1499938964844,270.4208374023437,270.01153564453125,283.31854248046875,293.1669616699219,290.1637878417969,1.0,0.2220094352960586,0.9989214539527892,0.9989214539527892,1.0,1.0,-1.1234872341156006,0.4870950579643249,0.6363922357559204,0.2129799574613571,0.0,0.0,0.3265834450721741,26.943092346191406,25.0,2.5075788497924805,-7767.8916015625,131.96437072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08837890625,305.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.1789933145046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373526841402053,0.2373571693897247,-4.487859769142233e-06,0.0,0.0001816554577089,0.0,0.0,10.141204833984377,0.0,0.0,0.0,0.2945184409618377,4.0,0.0,1.0
288540,293.06658935546875,297.1499938964844,293.1499938964844,0.0961023941636085,-2231.188720703125,304.1480712890625,0.8196064829826355,0.1457341164350509,0.1316737234592437,293.1053771972656,297.1499938964844,293.1499938964844,0.1846425384283065,-3955.48583984375,304.150634765625,0.979491889476776,0.2458977699279785,0.2333902716636657,293.0318298339844,297.1499938964844,293.1499938964844,0.1351457983255386,-2280.3408203125,304.1442565917969,0.8961039781570435,0.1920538395643234,0.1346109807491302,293.0460205078125,297.1499938964844,293.1499938964844,0.1604246497154235,-3538.92724609375,304.1452331542969,0.942977249622345,0.2202110886573791,0.2088920623064041,293.1771240234375,297.1499938964844,293.1499938964844,0.0069338427856564,-2507.834716796875,299.24090576171875,0.5714111924171448,0.050000000745058,0.2281583845615387,291.16473388671875,291.1499938964844,270.439697265625,270.025634765625,283.3319702148437,293.1764831542969,290.1648254394531,1.0,0.2213172912597656,0.998543381690979,0.998543381690979,1.0,1.0,-1.124174952507019,0.4873925745487213,0.6367823481559753,0.2131538391113281,0.0,0.0,0.3245359659194946,26.434803009033203,25.0,1.5568686723709106,-7757.091796875,131.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,305.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.1782326847314834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355265021324157,0.2355309873819351,-4.483257271203911e-06,0.0,0.0001808835222618,0.0,0.0,10.045966148376465,0.0,0.0,0.0,0.2941312789916992,4.0,0.0,1.0
288600,293.06658935546875,297.1499938964844,293.1499938964844,0.0961023941636085,-2231.188720703125,304.1480712890625,0.8196064829826355,0.1457341164350509,0.1316737234592437,293.1053771972656,297.1499938964844,293.1499938964844,0.1846425384283065,-3955.48583984375,304.150634765625,0.979491889476776,0.2458977699279785,0.2333902716636657,293.0318298339844,297.1499938964844,293.1499938964844,0.1351457983255386,-2280.3408203125,304.1442565917969,0.8961039781570435,0.1920538395643234,0.1346109807491302,293.0460205078125,297.1499938964844,293.1499938964844,0.1604246497154235,-3538.92724609375,304.1452331542969,0.942977249622345,0.2202110886573791,0.2088920623064041,293.1771240234375,297.1499938964844,293.1499938964844,0.0069338427856564,-2507.834716796875,299.24090576171875,0.5714111924171448,0.050000000745058,0.2281583845615387,291.16473388671875,291.1499938964844,270.439697265625,270.025634765625,283.3319702148437,293.1764831542969,290.1648254394531,1.0,0.2213172912597656,0.998543381690979,0.998543381690979,1.0,1.0,-1.124174952507019,0.4873925745487213,0.6367823481559753,0.2131538391113281,0.0,0.0,0.3245359659194946,26.434803009033203,25.0,1.5568686723709106,-7757.091796875,131.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719055175781,305.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3359375,18000.0,0.0,0.0,0.1782326847314834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355265021324157,0.2355309873819351,-4.483257271203911e-06,0.0,0.0001808835222618,0.0,0.0,10.045966148376465,0.0,0.0,0.0,0.2941312789916992,4.0,0.0,1.0
288660,293.0774230957031,297.1499938964844,293.1499938964844,0.0960573181509971,-2230.25732421875,304.1487731933594,0.822158932685852,0.1456507295370102,0.1316182166337967,293.1143493652344,297.1499938964844,293.1499938964844,0.184023842215538,-3944.78125,304.1514587402344,0.9817072749137878,0.2452065348625183,0.2327561229467392,293.043701171875,297.1499938964844,293.1499938964844,0.135705217719078,-2287.734375,304.1452331542969,0.9002938270568848,0.1926402598619461,0.1350443661212921,293.0572509765625,297.1499938964844,293.1499938964844,0.1607976704835891,-3545.262451171875,304.1462097167969,0.9472878575325012,0.2205708622932434,0.2092615365982055,293.18658447265625,297.1499938964844,293.1499938964844,0.0068942015059292,-2497.016357421875,299.2055053710937,0.5737503170967102,0.050000000745058,0.2280930429697036,291.1652526855469,291.1499938964844,270.4589538574219,270.0400085449219,283.3457336425781,293.1859741210937,290.165283203125,1.0,0.2207914739847183,0.9981874823570251,0.9981874823570251,1.0,1.0,-1.1242326498031616,0.4874075055122375,0.6368251442909241,0.2131704837083816,0.0,0.0,0.3224615156650543,26.087034225463867,25.0,0.7451730370521545,-7741.17333984375,130.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454528808594,305.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1772595793008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336723655462265,0.2336768358945846,-4.478533810470253e-06,0.0,0.0001798959419829,0.0,0.0,9.949492454528809,0.0,0.0,0.0,0.2937385737895965,4.0,0.0,1.0
288720,293.0774230957031,297.1499938964844,293.1499938964844,0.0960573181509971,-2230.25732421875,304.1487731933594,0.822158932685852,0.1456507295370102,0.1316182166337967,293.1143493652344,297.1499938964844,293.1499938964844,0.184023842215538,-3944.78125,304.1514587402344,0.9817072749137878,0.2452065348625183,0.2327561229467392,293.043701171875,297.1499938964844,293.1499938964844,0.135705217719078,-2287.734375,304.1452331542969,0.9002938270568848,0.1926402598619461,0.1350443661212921,293.0572509765625,297.1499938964844,293.1499938964844,0.1607976704835891,-3545.262451171875,304.1462097167969,0.9472878575325012,0.2205708622932434,0.2092615365982055,293.18658447265625,297.1499938964844,293.1499938964844,0.0068942015059292,-2497.016357421875,299.2055053710937,0.5737503170967102,0.050000000745058,0.2280930429697036,291.1652526855469,291.1499938964844,270.4589538574219,270.0400085449219,283.3457336425781,293.1859741210937,290.165283203125,1.0,0.2207914739847183,0.9981874823570251,0.9981874823570251,1.0,1.0,-1.1242326498031616,0.4874075055122375,0.6368251442909241,0.2131704837083816,0.0,0.0,0.3224615156650543,26.087034225463867,25.0,0.7451730370521545,-7741.17333984375,130.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454528808594,305.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.419921875,18000.0,0.0,0.0,0.1772595793008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336723655462265,0.2336768358945846,-4.478533810470253e-06,0.0,0.0001798959419829,0.0,0.0,9.949492454528809,0.0,0.0,0.0,0.2937385737895965,4.0,0.0,1.0
288780,293.0875549316406,297.1499938964844,293.1499938964844,0.0959084331989288,-2227.40869140625,304.1494445800781,0.8235328197479248,0.1454355865716934,0.1314461678266525,293.1228332519531,297.1499938964844,293.1499938964844,0.1832957714796066,-3932.238037109375,304.1521911621094,0.9826918840408324,0.2443916201591491,0.2320079058408737,293.05499267578125,297.1499938964844,293.1499938964844,0.1361093372106552,-2293.0478515625,304.1461486816406,0.90306293964386,0.1930443197488784,0.1353514790534973,293.0679016113281,297.1499938964844,293.1499938964844,0.1610204726457595,-3548.984130859375,304.1470947265625,0.949984848499298,0.2207597941160202,0.2094713747501373,293.1959228515625,297.1499938964844,293.1499938964844,0.0068528428673744,-2485.739501953125,299.1669921875,0.575254499912262,0.050000000745058,0.2280517220497131,291.16534423828125,291.1499938964844,270.47857666015625,270.0546875,283.3597717285156,293.1953125,290.16534423828125,1.0,0.2203759551048278,0.9978315830230712,0.9978315830230712,1.0,1.0,-1.123699188232422,0.4871566295623779,0.636542558670044,0.2130396664142608,0.0,0.0,0.3204058408737182,25.85959243774414,25.0,0.142270877957344,-7720.728515625,129.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1761295646429062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318381816148758,0.2318426519632339,-4.473840817809105e-06,0.0,0.0001787491200957,0.0,0.0,9.854342460632324,0.0,0.0,0.0,0.2933509945869446,4.0,0.0,1.0
288840,293.0875549316406,297.1499938964844,293.1499938964844,0.0959084331989288,-2227.40869140625,304.1494445800781,0.8235328197479248,0.1454355865716934,0.1314461678266525,293.1228332519531,297.1499938964844,293.1499938964844,0.1832957714796066,-3932.238037109375,304.1521911621094,0.9826918840408324,0.2443916201591491,0.2320079058408737,293.05499267578125,297.1499938964844,293.1499938964844,0.1361093372106552,-2293.0478515625,304.1461486816406,0.90306293964386,0.1930443197488784,0.1353514790534973,293.0679016113281,297.1499938964844,293.1499938964844,0.1610204726457595,-3548.984130859375,304.1470947265625,0.949984848499298,0.2207597941160202,0.2094713747501373,293.1959228515625,297.1499938964844,293.1499938964844,0.0068528428673744,-2485.739501953125,299.1669921875,0.575254499912262,0.050000000745058,0.2280517220497131,291.16534423828125,291.1499938964844,270.47857666015625,270.0546875,283.3597717285156,293.1953125,290.16534423828125,1.0,0.2203759551048278,0.9978315830230712,0.9978315830230712,1.0,1.0,-1.123699188232422,0.4871566295623779,0.636542558670044,0.2130396664142608,0.0,0.0,0.3204058408737182,25.85959243774414,25.0,0.142270877957344,-7720.728515625,129.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30743408203125,305.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1761295646429062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318381816148758,0.2318426519632339,-4.473840817809105e-06,0.0,0.0001787491200957,0.0,0.0,9.854342460632324,0.0,0.0,0.0,0.2933509945869446,4.0,0.0,1.0
288900,293.09234619140625,297.1499938964844,293.1499938964844,0.0957973301410675,-2225.306640625,304.14971923828125,0.8238499760627747,0.1452821195125579,0.1313192993402481,293.1268615722656,297.1499938964844,293.1499938964844,0.1828923523426056,-3925.30126953125,304.15252685546875,0.9828093647956848,0.243940383195877,0.2315931320190429,293.0603942871094,297.1499938964844,293.1499938964844,0.1362558603286743,-2294.961669921875,304.1465759277344,0.9040054082870485,0.1931820064783096,0.1354602873325348,293.072998046875,297.1499938964844,293.1499938964844,0.1610779464244842,-3549.90673828125,304.14752197265625,0.9508352875709534,0.2207938283681869,0.2095195800065994,293.2005310058594,297.1499938964844,293.1499938964844,0.006831495091319,-2479.9130859375,299.1466369628906,0.5757514238357544,0.050000000745058,0.2280382066965103,291.165283203125,291.1499938964844,270.4884948730469,270.0621032714844,283.36688232421875,293.1999206542969,290.1652526855469,1.0,0.2201958894729614,0.9976536631584167,0.9976536631584167,1.0,1.0,-1.1232213973999023,0.4869362413883209,0.636285126209259,0.2129218578338623,0.0,0.0,0.3193942308425903,25.781118392944336,25.0,-0.0791307985782623,-7708.95751953125,129.67442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,305.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1755225658416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309381067752838,0.2309425771236419,-4.471537067729514e-06,0.0,0.0001781330938683,0.0,0.0,9.807768821716309,0.0,0.0,0.0,0.2931612133979797,4.0,0.0,1.0
288960,293.09698486328125,297.1499938964844,293.1499938964844,0.0956638231873512,-2222.789306640625,304.1500244140625,0.8239628672599792,0.1451006978750229,0.1311676055192947,293.1307983398437,297.1499938964844,293.1499938964844,0.1824644804000854,-3917.94921875,304.15283203125,0.9827226400375366,0.2434621453285217,0.2311533093452453,293.065673828125,297.1499938964844,293.1499938964844,0.1363680362701416,-2296.416015625,304.1470031738281,0.9047017097473145,0.1932801455259323,0.1355416476726532,293.0779724121094,297.1499938964844,293.1499938964844,0.1611019819974899,-3550.247314453125,304.1479187011719,0.9514140486717224,0.2207906395196914,0.2095328718423843,293.205078125,297.1499938964844,293.1499938964844,0.0068097142502665,-2473.959716796875,299.1256408691406,0.5761114954948425,0.050000000745058,0.2280284464359283,291.1651611328125,291.1499938964844,270.4985046386719,270.0695495605469,283.3740234375,293.2044677734375,290.1651306152344,1.0,0.2200277894735336,0.9974847435951232,0.9974847435951232,1.0,1.0,-1.1226134300231934,0.4866573810577392,0.6359559893608093,0.2127720564603805,0.0,0.0,0.3183959126472473,25.72101211547852,28.0,-0.252510130405426,-7696.26123046875,129.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,305.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9765625,18000.0,0.0,0.0,0.1748970448970794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300521582365036,0.2300566136837005,-4.469271971174749e-06,0.0,0.0001774982665665,0.0,0.0,9.762006759643556,0.0,0.0,0.0,0.2929747402667999,4.0,0.0,1.0
289020,293.1058349609375,297.1499938964844,293.1499938964844,0.0953525602817535,-2216.94384765625,304.1505432128906,0.8185943961143494,0.1446520984172821,0.1308143436908722,293.1383056640625,297.1499938964844,293.1499938964844,0.1815621554851532,-3902.4658203125,304.15338134765625,0.9762126803398132,0.2424234896898269,0.2302243709564209,293.0758361816406,297.1499938964844,293.1499938964844,0.1365151107311248,-2298.301025390625,304.1477355957031,0.8992648720741272,0.1933574825525283,0.1356419026851654,293.0875549316406,297.1499938964844,293.1499938964844,0.1610764563083648,-3549.66162109375,304.1486511230469,0.944915533065796,0.2206723541021347,0.2094816267490387,293.2140197753906,297.1499938964844,293.1499938964844,0.006769189145416,-2462.996337890625,299.08154296875,0.5720022916793823,0.050000000745058,0.2281418144702911,291.1646423339844,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.21343994140625,290.16455078125,1.0,0.2208828777074813,0.9971468448638916,0.9971468448638916,1.0,1.0,-1.1212693452835083,0.4860424399375915,0.6352269053459167,0.2124399840831756,0.0,0.0,0.3164724111557007,26.308368682861328,31.0,-0.8008378744125366,-7669.07421875,130.1761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,305.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1736126840114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283390909433365,0.2283435463905334,-4.4648822949966416e-06,0.0,0.0001761948078637,0.0,0.0,9.67371654510498,0.0,0.0,0.0,0.2926150560379028,4.0,0.0,1.0
289080,293.1058349609375,297.1499938964844,293.1499938964844,0.0953525602817535,-2216.94384765625,304.1505432128906,0.8185943961143494,0.1446520984172821,0.1308143436908722,293.1383056640625,297.1499938964844,293.1499938964844,0.1815621554851532,-3902.4658203125,304.15338134765625,0.9762126803398132,0.2424234896898269,0.2302243709564209,293.0758361816406,297.1499938964844,293.1499938964844,0.1365151107311248,-2298.301025390625,304.1477355957031,0.8992648720741272,0.1933574825525283,0.1356419026851654,293.0875549316406,297.1499938964844,293.1499938964844,0.1610764563083648,-3549.66162109375,304.1486511230469,0.944915533065796,0.2206723541021347,0.2094816267490387,293.2140197753906,297.1499938964844,293.1499938964844,0.006769189145416,-2462.996337890625,299.08154296875,0.5720022916793823,0.050000000745058,0.2281418144702911,291.1646423339844,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.21343994140625,290.16455078125,1.0,0.2208828777074813,0.9971468448638916,0.9971468448638916,1.0,1.0,-1.1212693452835083,0.4860424399375915,0.6352269053459167,0.2124399840831756,0.0,0.0,0.3164724111557007,26.308368682861328,31.0,-0.8008378744125366,-7669.07421875,130.1761932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39483642578125,305.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1736126840114593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283390909433365,0.2283435463905334,-4.4648822949966416e-06,0.0,0.0001761948078637,0.0,0.0,9.67371654510498,0.0,0.0,0.0,0.2926150560379028,4.0,0.0,1.0
289140,293.1141052246094,297.1499938964844,293.1499938964844,0.094970516860485,-2209.788818359375,304.1510009765625,0.8085594773292542,0.1440900266170501,0.1303812861442566,293.1454467773437,297.1499938964844,293.1499938964844,0.1805850267410278,-3885.70849609375,304.1539001464844,0.9638234376907348,0.2412756383419037,0.2292160391807556,293.0854797363281,297.1499938964844,293.1499938964844,0.1365484893321991,-2298.670654296875,304.1484375,0.8885574340820312,0.1932787001132965,0.1356501430273056,293.0966796875,297.1499938964844,293.1499938964844,0.1609416753053665,-3547.179931640625,304.1493225097656,0.9320480227470398,0.2204068601131439,0.209314540028572,293.2228088378906,297.1499938964844,293.1499938964844,0.0067304470576345,-2452.60400390625,299.0346984863281,0.5641152858734131,0.050000000745058,0.2283713370561599,291.1637878417969,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.22222900390625,290.1636657714844,1.0,0.2226015329360962,0.99680894613266,0.99680894613266,1.0,1.0,-1.1196242570877075,0.4852913618087768,0.6343328952789307,0.2120355814695358,0.0,0.0,0.3146929442882538,27.51173591613769,34.0,-1.1078678369522097,-7640.2001953125,132.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,305.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.85546875,18000.0,0.0,0.0,0.1723214536905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267574369907379,0.2267618924379348,-4.460794116312172e-06,0.0,0.0001748843642417,0.0,0.0,9.592376708984377,0.0,0.0,0.0,0.2922831773757934,4.0,0.0,1.0
289200,293.1141052246094,297.1499938964844,293.1499938964844,0.094970516860485,-2209.788818359375,304.1510009765625,0.8085594773292542,0.1440900266170501,0.1303812861442566,293.1454467773437,297.1499938964844,293.1499938964844,0.1805850267410278,-3885.70849609375,304.1539001464844,0.9638234376907348,0.2412756383419037,0.2292160391807556,293.0854797363281,297.1499938964844,293.1499938964844,0.1365484893321991,-2298.670654296875,304.1484375,0.8885574340820312,0.1932787001132965,0.1356501430273056,293.0966796875,297.1499938964844,293.1499938964844,0.1609416753053665,-3547.179931640625,304.1493225097656,0.9320480227470398,0.2204068601131439,0.209314540028572,293.2228088378906,297.1499938964844,293.1499938964844,0.0067304470576345,-2452.60400390625,299.0346984863281,0.5641152858734131,0.050000000745058,0.2283713370561599,291.1637878417969,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.22222900390625,290.1636657714844,1.0,0.2226015329360962,0.99680894613266,0.99680894613266,1.0,1.0,-1.1196242570877075,0.4852913618087768,0.6343328952789307,0.2120355814695358,0.0,0.0,0.3146929442882538,27.51173591613769,34.0,-1.1078678369522097,-7640.2001953125,132.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42059326171875,305.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.85546875,18000.0,0.0,0.0,0.1723214536905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267574369907379,0.2267618924379348,-4.460794116312172e-06,0.0,0.0001748843642417,0.0,0.0,9.592376708984377,0.0,0.0,0.0,0.2922831773757934,4.0,0.0,1.0
289260,293.12188720703125,297.1499938964844,293.1499938964844,0.0945159047842025,-2201.28173828125,304.15142822265625,0.7952829003334045,0.1434232890605926,0.1298697143793106,293.15216064453125,297.1499938964844,293.1499938964844,0.1795269250869751,-3867.5537109375,304.15435791015625,0.9469592571258544,0.2400249540805816,0.228127509355545,293.0946655273437,297.1499938964844,293.1499938964844,0.1364659070968628,-2297.4873046875,304.14910888671875,0.8749885559082031,0.1930532902479171,0.1355680227279663,293.1053161621094,297.1499938964844,293.1499938964844,0.1606938391923904,-3542.722412109375,304.14996337890625,0.9156067371368408,0.220002606511116,0.2090328335762024,293.2314147949219,297.1499938964844,293.1499938964844,0.006692374125123,-2442.408935546875,298.9853515625,0.5541249513626099,0.050000000745058,0.2286882251501083,291.1629943847656,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2308349609375,290.1629333496094,1.0,0.2249687165021896,0.9964877367019652,0.9964877367019652,1.0,1.0,-1.117647409439087,0.4843905568122864,0.6332569122314453,0.2115523517131805,0.0,0.0,0.3130112886428833,29.1771297454834,37.0,-1.0657707452774048,-7609.4326171875,134.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43524169921875,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.318359375,18000.0,0.0,0.0,0.1710603088140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252817302942276,0.2252862006425857,-4.457023351278622e-06,0.0,0.0001736044796416,0.0,0.0,9.51679229736328,0.0,0.0,0.0,0.2919749617576599,4.0,0.0,1.0
289320,293.12188720703125,297.1499938964844,293.1499938964844,0.0945159047842025,-2201.28173828125,304.15142822265625,0.7952829003334045,0.1434232890605926,0.1298697143793106,293.15216064453125,297.1499938964844,293.1499938964844,0.1795269250869751,-3867.5537109375,304.15435791015625,0.9469592571258544,0.2400249540805816,0.228127509355545,293.0946655273437,297.1499938964844,293.1499938964844,0.1364659070968628,-2297.4873046875,304.14910888671875,0.8749885559082031,0.1930532902479171,0.1355680227279663,293.1053161621094,297.1499938964844,293.1499938964844,0.1606938391923904,-3542.722412109375,304.14996337890625,0.9156067371368408,0.220002606511116,0.2090328335762024,293.2314147949219,297.1499938964844,293.1499938964844,0.006692374125123,-2442.408935546875,298.9853515625,0.5541249513626099,0.050000000745058,0.2286882251501083,291.1629943847656,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2308349609375,290.1629333496094,1.0,0.2249687165021896,0.9964877367019652,0.9964877367019652,1.0,1.0,-1.117647409439087,0.4843905568122864,0.6332569122314453,0.2115523517131805,0.0,0.0,0.3130112886428833,29.1771297454834,37.0,-1.0657707452774048,-7609.4326171875,134.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43524169921875,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.318359375,18000.0,0.0,0.0,0.1710603088140487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252817302942276,0.2252862006425857,-4.457023351278622e-06,0.0,0.0001736044796416,0.0,0.0,9.51679229736328,0.0,0.0,0.0,0.2919749617576599,4.0,0.0,1.0
289380,293.129150390625,297.1499938964844,293.1499938964844,0.0939918905496597,-2191.47900390625,304.1518249511719,0.7807620763778687,0.1426603943109512,0.129283457994461,293.1585388183594,297.1499938964844,293.1499938964844,0.1783896535634994,-3848.023681640625,304.15478515625,0.927384912967682,0.2386781722307205,0.2269609421491623,293.1033630371094,297.1499938964844,293.1499938964844,0.1362710893154144,-2294.799072265625,304.14971923828125,0.8603424429893494,0.1926904022693634,0.1353989392518997,293.113525390625,297.1499938964844,293.1499938964844,0.1603360474109649,-3536.33935546875,304.15057373046875,0.8989009261131287,0.2194679677486419,0.2086403518915176,293.23980712890625,297.1499938964844,293.1499938964844,0.0066542620770633,-2432.1875,298.9335632324219,0.5432798862457275,0.050000000745058,0.2290730327367782,291.1623840332031,291.1499938964844,270.5808410644531,270.1307983398437,283.4322204589844,293.2392578125,290.1623229980469,1.0,0.2278104275465011,0.9961665868759156,0.9961665868759156,1.0,1.0,-1.115331530570984,0.483335942029953,0.6319955587387085,0.2109895944595337,0.0,0.0,0.3114021122455597,31.20071792602539,40.0,-0.8551419377326965,-7576.71142578125,137.93019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,305.35284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1698557436466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238834947347641,0.2238879352807998,-4.453493602341041e-06,0.0,0.0001723819877952,0.0,0.0,9.44545555114746,0.0,0.0,0.0,0.291684478521347,4.0,0.0,1.0
289440,293.129150390625,297.1499938964844,293.1499938964844,0.0939918905496597,-2191.47900390625,304.1518249511719,0.7807620763778687,0.1426603943109512,0.129283457994461,293.1585388183594,297.1499938964844,293.1499938964844,0.1783896535634994,-3848.023681640625,304.15478515625,0.927384912967682,0.2386781722307205,0.2269609421491623,293.1033630371094,297.1499938964844,293.1499938964844,0.1362710893154144,-2294.799072265625,304.14971923828125,0.8603424429893494,0.1926904022693634,0.1353989392518997,293.113525390625,297.1499938964844,293.1499938964844,0.1603360474109649,-3536.33935546875,304.15057373046875,0.8989009261131287,0.2194679677486419,0.2086403518915176,293.23980712890625,297.1499938964844,293.1499938964844,0.0066542620770633,-2432.1875,298.9335632324219,0.5432798862457275,0.050000000745058,0.2290730327367782,291.1623840332031,291.1499938964844,270.5808410644531,270.1307983398437,283.4322204589844,293.2392578125,290.1623229980469,1.0,0.2278104275465011,0.9961665868759156,0.9961665868759156,1.0,1.0,-1.115331530570984,0.483335942029953,0.6319955587387085,0.2109895944595337,0.0,0.0,0.3114021122455597,31.20071792602539,40.0,-0.8551419377326965,-7576.71142578125,137.93019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,305.35284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1698557436466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238834947347641,0.2238879352807998,-4.453493602341041e-06,0.0,0.0001723819877952,0.0,0.0,9.44545555114746,0.0,0.0,0.0,0.291684478521347,4.0,0.0,1.0
289500,293.1325988769531,297.1499938964844,293.1499938964844,0.0937045738101005,-2186.10400390625,304.1520080566406,0.7734182476997375,0.1422450542449951,0.1289633512496948,293.1615905761719,297.1499938964844,293.1499938964844,0.1777916401624679,-3837.74560546875,304.1549987792969,0.9173526167869568,0.2379705011844635,0.2263490408658981,293.1075439453125,297.1499938964844,293.1499938964844,0.1361323595046997,-2292.899658203125,304.1500244140625,0.8530003428459167,0.1924596726894378,0.1352826356887817,293.11749267578125,297.1499938964844,293.1499938964844,0.160116508603096,-3532.434326171875,304.15087890625,0.8907619118690491,0.2191538512706756,0.208403542637825,293.24395751953125,297.1499938964844,293.1499938964844,0.0066350237466394,-2427.01123046875,298.90679931640625,0.5378250479698181,0.050000000745058,0.2292862981557846,291.16217041015625,291.1499938964844,270.5913391113281,270.1385803222656,283.43963623046875,293.243408203125,290.1621398925781,1.0,0.2293673306703567,0.9960059523582458,0.9960059523582458,1.0,1.0,-1.114045023918152,0.4827502369880676,0.631294846534729,0.2106785774230957,0.0,0.0,0.3106128275394439,32.32224655151367,40.0,-0.6986931562423706,-7559.61669921875,139.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,305.345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1692801862955093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223204493522644,0.2232089340686798,-4.451798758964287e-06,0.0,0.0001717978739179,0.0,0.0,9.410918235778809,0.0,0.0,0.0,0.2915439903736114,4.0,0.0,1.0
289560,293.1359558105469,297.1499938964844,293.1499938964844,0.093401663005352,-2180.43701171875,304.1521911621094,0.7661823034286499,0.1418091207742691,0.1286266595125198,293.16455078125,297.1499938964844,293.1499938964844,0.1771753579378128,-3827.147216796875,304.1552124023437,0.9077221155166626,0.2372418045997619,0.2257193773984909,293.1116027832031,297.1499938964844,293.1499938964844,0.135967880487442,-2290.654296875,304.1503295898437,0.845793604850769,0.192198559641838,0.1351465880870819,293.121337890625,297.1499938964844,293.1499938964844,0.1598716080188751,-3528.083740234375,304.1511535644531,0.882681131362915,0.2188108712434768,0.20814149081707,293.248046875,297.1499938964844,293.1499938964844,0.0066155944950878,-2421.768310546875,298.8794860839844,0.5324737429618835,0.050000000745058,0.2295108884572982,291.1620178222656,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2474975585937,290.1619873046875,1.0,0.2309926152229309,0.995853066444397,0.995853066444397,1.0,1.0,-1.112676978111267,0.4821274876594543,0.6305494904518127,0.2103492319583892,0.0,0.0,0.3098268508911133,33.50318908691406,43.0,-0.527689516544342,-7542.04296875,141.58731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.1687233299016952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225324958562851,0.222536951303482,-4.450135293154744e-06,0.0,0.0001712327357381,0.0,0.0,9.376808166503906,0.0,0.0,0.0,0.2914053797721863,4.0,0.0,1.0
289620,293.14227294921875,297.1499938964844,293.1499938964844,0.0927492901682853,-2168.231201171875,304.1525573730469,0.7522830963134766,0.1408770531415939,0.1279038488864898,293.1701965332031,297.1499938964844,293.1499938964844,0.1758879870176315,-3804.98486328125,304.1556091308594,0.8902907371520996,0.2357225269079208,0.2244066447019577,293.119384765625,297.1499938964844,293.1499938964844,0.1355614960193634,-2285.12109375,304.15087890625,0.831912636756897,0.1915862709283828,0.1348151564598083,293.1286926269531,297.1499938964844,293.1499938964844,0.1593054383993148,-3518.038330078125,304.1517028808594,0.8670006990432739,0.2180393040180206,0.2075413465499878,293.256103515625,297.1499938964844,293.1499938964844,0.0065759941935539,-2411.026611328125,298.8231201171875,0.5222791433334351,0.050000000745058,0.2299898266792297,291.16192626953125,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.25555419921875,290.16192626953125,1.0,0.2344081997871399,0.995547354221344,0.995547354221344,1.0,1.0,-1.109690546989441,0.4807677865028381,0.6289228200912476,0.2096347510814666,0.0,0.0,0.3082473278045654,36.02078628540039,46.0,-0.1613879203796386,-7505.43115234375,145.5426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,305.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1676681935787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211945205926895,0.2211989760398864,-4.446862476470415e-06,0.0,0.0001701619039522,0.0,0.0,9.30909824371338,0.0,0.0,0.0,0.2911306023597717,4.0,0.0,1.0
289680,293.14227294921875,297.1499938964844,293.1499938964844,0.0927492901682853,-2168.231201171875,304.1525573730469,0.7522830963134766,0.1408770531415939,0.1279038488864898,293.1701965332031,297.1499938964844,293.1499938964844,0.1758879870176315,-3804.98486328125,304.1556091308594,0.8902907371520996,0.2357225269079208,0.2244066447019577,293.119384765625,297.1499938964844,293.1499938964844,0.1355614960193634,-2285.12109375,304.15087890625,0.831912636756897,0.1915862709283828,0.1348151564598083,293.1286926269531,297.1499938964844,293.1499938964844,0.1593054383993148,-3518.038330078125,304.1517028808594,0.8670006990432739,0.2180393040180206,0.2075413465499878,293.256103515625,297.1499938964844,293.1499938964844,0.0065759941935539,-2411.026611328125,298.8231201171875,0.5222791433334351,0.050000000745058,0.2299898266792297,291.16192626953125,291.1499938964844,270.623046875,270.1620178222656,283.4620056152344,293.25555419921875,290.16192626953125,1.0,0.2344081997871399,0.995547354221344,0.995547354221344,1.0,1.0,-1.109690546989441,0.4807677865028381,0.6289228200912476,0.2096347510814666,0.0,0.0,0.3082473278045654,36.02078628540039,46.0,-0.1613879203796386,-7505.43115234375,145.5426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,305.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.59375,18000.0,0.0,0.0,0.1676681935787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211945205926895,0.2211989760398864,-4.446862476470415e-06,0.0,0.0001701619039522,0.0,0.0,9.30909824371338,0.0,0.0,0.0,0.2911306023597717,4.0,0.0,1.0
289740,293.148193359375,297.1499938964844,293.1499938964844,0.0920396074652671,-2154.95166015625,304.15289306640625,0.7393901348114014,0.1398720294237136,0.1271203309297561,293.175537109375,297.1499938964844,293.1499938964844,0.1745327860116958,-3781.620849609375,304.156005859375,0.8738776445388794,0.2341275215148925,0.2230276018381118,293.12677001953125,297.1499938964844,293.1499938964844,0.1350585669279098,-2278.2861328125,304.15142822265625,0.8186829090118408,0.1908628493547439,0.1344097405672073,293.1356811523437,297.1499938964844,293.1499938964844,0.1586439609527588,-3506.311279296875,304.1522521972656,0.8523470759391785,0.2171619981527328,0.2068463414907455,293.2639465332031,297.1499938964844,293.1499938964844,0.0065352087840437,-2399.875244140625,298.7646179199219,0.512986421585083,0.050000000745058,0.2305003702640533,291.1620788574219,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.263427734375,290.162109375,1.0,0.2379742115736007,0.9952415823936462,0.9952415823936462,1.0,1.0,-1.1063870191574097,0.4792627990245819,0.6271241903305054,0.2088513225317001,0.0,0.0,0.3066274523735046,38.70316696166992,49.0,0.2114731967449188,-7466.94580078125,149.69900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,305.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1666852235794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219838872551918,0.219843327999115,-4.443597845238401e-06,0.0,0.0001691643119556,0.0,0.0,9.240766525268556,0.0,0.0,0.0,0.2908537685871124,4.0,0.0,1.0
289800,293.148193359375,297.1499938964844,293.1499938964844,0.0920396074652671,-2154.95166015625,304.15289306640625,0.7393901348114014,0.1398720294237136,0.1271203309297561,293.175537109375,297.1499938964844,293.1499938964844,0.1745327860116958,-3781.620849609375,304.156005859375,0.8738776445388794,0.2341275215148925,0.2230276018381118,293.12677001953125,297.1499938964844,293.1499938964844,0.1350585669279098,-2278.2861328125,304.15142822265625,0.8186829090118408,0.1908628493547439,0.1344097405672073,293.1356811523437,297.1499938964844,293.1499938964844,0.1586439609527588,-3506.311279296875,304.1522521972656,0.8523470759391785,0.2171619981527328,0.2068463414907455,293.2639465332031,297.1499938964844,293.1499938964844,0.0065352087840437,-2399.875244140625,298.7646179199219,0.512986421585083,0.050000000745058,0.2305003702640533,291.1620788574219,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.263427734375,290.162109375,1.0,0.2379742115736007,0.9952415823936462,0.9952415823936462,1.0,1.0,-1.1063870191574097,0.4792627990245819,0.6271241903305054,0.2088513225317001,0.0,0.0,0.3066274523735046,38.70316696166992,49.0,0.2114731967449188,-7466.94580078125,149.69900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183654785156,305.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6640625,18000.0,0.0,0.0,0.1666852235794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219838872551918,0.219843327999115,-4.443597845238401e-06,0.0,0.0001691643119556,0.0,0.0,9.240766525268556,0.0,0.0,0.0,0.2908537685871124,4.0,0.0,1.0
289860,293.1536865234375,297.1499938964844,293.1499938964844,0.0912766829133033,-2140.674560546875,304.1531982421875,0.7274163365364075,0.1388002187013626,0.1262803524732589,293.1805725097656,297.1499938964844,293.1499938964844,0.173114389181137,-3757.12890625,304.1563720703125,0.858664333820343,0.2324624508619308,0.2215862423181533,293.1337585449219,297.1499938964844,293.1499938964844,0.1344646364450454,-2270.220947265625,304.1519470214844,0.8055296540260315,0.1900354772806167,0.13393434882164,293.14227294921875,297.1499938964844,293.1499938964844,0.1578925400972366,-3492.99365234375,304.1527404785156,0.8388642072677612,0.2161857336759567,0.206061452627182,293.2716369628906,297.1499938964844,293.1499938964844,0.0064930776134133,-2388.255859375,298.7040405273437,0.5046558976173401,0.050000000745058,0.2310355752706527,291.1625061035156,291.1499938964844,270.6656188964844,270.1933288574219,283.4922180175781,293.2711181640625,290.1625366210937,1.0,0.241630271077156,0.9949538111686708,0.9949538111686708,1.0,1.0,-1.102778673171997,0.4776180684566498,0.6251605153083801,0.2080041766166687,0.0,0.0,0.3049358129501343,41.51348876953125,37.0,0.5599698424339294,-7426.63720703125,153.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,305.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1657636314630508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184384763240814,0.2184429168701172,-4.44027318735607e-06,0.0,0.0001682290167082,0.0,0.0,9.170449256896973,0.0,0.0,0.0,0.2905694246292114,4.0,0.0,1.0
