time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1536865234375,297.1499938964844,293.1499938964844,0.0912766829133033,-2140.674560546875,304.1531982421875,0.7274163365364075,0.1388002187013626,0.1262803524732589,293.1805725097656,297.1499938964844,293.1499938964844,0.173114389181137,-3757.12890625,304.1563720703125,0.858664333820343,0.2324624508619308,0.2215862423181533,293.1337585449219,297.1499938964844,293.1499938964844,0.1344646364450454,-2270.220947265625,304.1519470214844,0.8055296540260315,0.1900354772806167,0.13393434882164,293.14227294921875,297.1499938964844,293.1499938964844,0.1578925400972366,-3492.99365234375,304.1527404785156,0.8388642072677612,0.2161857336759567,0.206061452627182,293.2716369628906,297.1499938964844,293.1499938964844,0.0064930776134133,-2388.255859375,298.7040405273437,0.5046558976173401,0.050000000745058,0.2310355752706527,291.1625061035156,291.1499938964844,270.6656188964844,270.1933288574219,283.4922180175781,293.2711181640625,290.1625366210937,1.0,0.241630271077156,0.9949538111686708,0.9949538111686708,1.0,1.0,-1.102778673171997,0.4776180684566498,0.6251605153083801,0.2080041766166687,0.0,0.0,0.3049358129501343,41.51348876953125,37.0,0.5599698424339294,-7426.63720703125,153.9847869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4057312011719,305.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1657636314630508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184384763240814,0.2184429168701172,-4.44027318735607e-06,0.0,0.0001682290167082,0.0,0.0,9.170449256896973,0.0,0.0,0.0,0.2905694246292114,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0903522744774818,-2123.34130859375,304.1536560058594,0.727706789970398,0.1376983523368835,0.1252703666687011,293.1851501464844,297.1499938964844,293.1499938964844,0.1715017855167389,-3729.166748046875,304.1569519042969,0.859214186668396,0.2307546436786651,0.2199577391147613,293.1402282714844,297.1499938964844,293.1499938964844,0.1336598098278045,-2259.26123046875,304.15264892578125,0.8067814111709595,0.1891359239816665,0.1332990378141403,293.1484069824219,297.1499938964844,293.1499938964844,0.1569243371486663,-3475.7763671875,304.1534423828125,0.8400442600250244,0.215139165520668,0.2050630301237106,293.2790832519531,297.1499938964844,293.1499938964844,0.0064277867786586,-2369.203857421875,298.6420593261719,0.5062971115112305,0.050000000745058,0.2309236824512481,291.16412353515625,291.1499938964844,270.6869506835937,270.2089233398437,283.5079650878906,293.278564453125,290.1644592285156,1.0,0.2395959198474884,0.9946660995483398,0.9946660995483398,1.0,1.0,-1.0975172519683838,0.4752196073532104,0.6222977042198181,0.2067849785089492,0.0,0.0,0.302979052066803,40.84918594360352,25.0,2.780674457550049,-7380.2451171875,151.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.1648837178945541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169086784124374,0.216913104057312,-4.4367970986058936e-06,0.0,0.0001673360093263,0.0,0.0,9.094143867492676,0.0,0.0,0.0,0.2902612090110779,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0903522744774818,-2123.34130859375,304.1536560058594,0.727706789970398,0.1376983523368835,0.1252703666687011,293.1851501464844,297.1499938964844,293.1499938964844,0.1715017855167389,-3729.166748046875,304.1569519042969,0.859214186668396,0.2307546436786651,0.2199577391147613,293.1402282714844,297.1499938964844,293.1499938964844,0.1336598098278045,-2259.26123046875,304.15264892578125,0.8067814111709595,0.1891359239816665,0.1332990378141403,293.1484069824219,297.1499938964844,293.1499938964844,0.1569243371486663,-3475.7763671875,304.1534423828125,0.8400442600250244,0.215139165520668,0.2050630301237106,293.2790832519531,297.1499938964844,293.1499938964844,0.0064277867786586,-2369.203857421875,298.6420593261719,0.5062971115112305,0.050000000745058,0.2309236824512481,291.16412353515625,291.1499938964844,270.6869506835937,270.2089233398437,283.5079650878906,293.278564453125,290.1644592285156,1.0,0.2395959198474884,0.9946660995483398,0.9946660995483398,1.0,1.0,-1.0975172519683838,0.4752196073532104,0.6222977042198181,0.2067849785089492,0.0,0.0,0.302979052066803,40.84918594360352,25.0,2.780674457550049,-7380.2451171875,151.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,305.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.1648837178945541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169086784124374,0.216913104057312,-4.4367970986058936e-06,0.0,0.0001673360093263,0.0,0.0,9.094143867492676,0.0,0.0,0.0,0.2902612090110779,4.0,0.0,1.0
290100,293.160888671875,297.1499938964844,293.1499938964844,0.0898469537496566,-2113.85791015625,304.1539306640625,0.7319284081459045,0.1371524631977081,0.1247247457504272,293.187255859375,297.1499938964844,293.1499938964844,0.1706356704235077,-3714.111328125,304.1572570800781,0.8646867275238037,0.2298975437879562,0.2190930545330047,293.1431884765625,297.1499938964844,293.1499938964844,0.1331932842731475,-2252.899169921875,304.15301513671875,0.8122448325157166,0.1886733770370483,0.1329373270273208,293.1512451171875,297.1499938964844,293.1499938964844,0.1563724279403686,-3465.946044921875,304.15380859375,0.845492959022522,0.2146028131246566,0.2045039385557174,293.2826538085937,297.1499938964844,293.1499938964844,0.0063877031207084,-2357.214111328125,298.6108703613281,0.5104557275772095,0.050000000745058,0.230654701590538,291.16583251953125,291.1499938964844,270.6976013183594,270.2167053222656,283.5160217285156,293.2821655273437,290.1662292480469,1.0,0.2369867861270904,0.994522213935852,0.994522213935852,1.0,1.0,-1.094396710395813,0.4737973511219024,0.6205993890762329,0.2060656249523162,0.0,0.0,0.3017508089542389,39.3737907409668,25.0,3.807372093200684,-7353.07275390625,147.68667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389404296875,305.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.779296875,18000.0,0.0,0.0,0.1644453704357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159650176763534,0.215969443321228,-4.434798938746098e-06,0.0,0.0001668911427259,0.0,0.0,9.047463417053224,0.0,0.0,0.0,0.2900745570659637,4.0,0.0,1.0
290160,293.1629333496094,297.1499938964844,293.1499938964844,0.0893248319625854,-2104.064208984375,304.1541442871094,0.7387091517448425,0.1366100162267685,0.1241607517004013,293.189208984375,297.1499938964844,293.1499938964844,0.1697469651699066,-3698.652099609375,304.1575622558594,0.8735044598579407,0.2290395945310592,0.2182045429944992,293.1460266113281,297.1499938964844,293.1499938964844,0.1326991915702819,-2246.16259765625,304.1533508300781,0.8204044103622437,0.1882035583257675,0.1325535327196121,293.1539306640625,297.1499938964844,293.1499938964844,0.1557919979095459,-3455.609130859375,304.1541748046875,0.8540983200073242,0.214059367775917,0.2039149850606918,293.2861328125,297.1499938964844,293.1499938964844,0.006344009656459,-2344.03466796875,298.5793151855469,0.5168678760528564,0.050000000745058,0.2302776873111724,291.1675720214844,291.1499938964844,270.708251953125,270.2244567871094,283.5241394042969,293.28564453125,290.1679382324219,1.0,0.2334840446710586,0.9943959712982178,0.9943959712982178,1.0,1.0,-1.0910334587097168,0.4722641706466675,0.6187692880630493,0.205295443534851,0.0,0.0,0.3004034161567688,37.31887435913086,25.0,4.29441499710083,-7323.72216796875,142.96339416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865966796875,305.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.818359375,18000.0,0.0,0.0,0.1639976799488067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149082273244857,0.2149126529693603,-4.4325274757284205e-06,0.0,0.0001664367882767,0.0,0.0,8.99521255493164,0.0,0.0,0.0,0.2898659706115722,4.0,0.0,1.0
290220,293.166748046875,297.1499938964844,293.1499938964844,0.0883261188864708,-2085.369873046875,304.1544189453125,0.7482990622520447,0.1355088353157043,0.12307870388031,293.19287109375,297.1499938964844,293.1499938964844,0.168020099401474,-3668.62939453125,304.15789794921875,0.885994017124176,0.2273041903972625,0.2164691388607025,293.1513671875,297.1499938964844,293.1499938964844,0.1317385882139206,-2233.08984375,304.1538391113281,0.8317291140556335,0.1872237622737884,0.1318027526140213,293.1589660644531,297.1499938964844,293.1499938964844,0.1546622961759567,-3435.528564453125,304.1546630859375,0.8665927648544312,0.2129353433847427,0.2027617692947387,293.2928466796875,297.1499938964844,293.1499938964844,0.0062645701691508,-2320.119140625,298.5148010253906,0.5266616940498352,0.050000000745058,0.2297755926847458,291.17022705078125,291.1499938964844,270.7294921875,270.2398986816406,283.54010009765625,293.2923889160156,290.1703491210937,1.0,0.228871077299118,0.9941434860229492,0.9941434860229492,1.0,1.0,-1.0847634077072144,0.4694029986858368,0.6153604388237,0.2038723081350326,0.0,0.0,0.297510027885437,34.560115814208984,25.0,3.1853508949279785,-7263.79296875,136.21080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,305.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1630519032478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125859558582306,0.2125903815031051,-4.427355179359438e-06,0.0,0.0001654769439483,0.0,0.0,8.880379676818848,0.0,0.0,0.0,0.289406269788742,4.0,0.0,1.0
290280,293.166748046875,297.1499938964844,293.1499938964844,0.0883261188864708,-2085.369873046875,304.1544189453125,0.7482990622520447,0.1355088353157043,0.12307870388031,293.19287109375,297.1499938964844,293.1499938964844,0.168020099401474,-3668.62939453125,304.15789794921875,0.885994017124176,0.2273041903972625,0.2164691388607025,293.1513671875,297.1499938964844,293.1499938964844,0.1317385882139206,-2233.08984375,304.1538391113281,0.8317291140556335,0.1872237622737884,0.1318027526140213,293.1589660644531,297.1499938964844,293.1499938964844,0.1546622961759567,-3435.528564453125,304.1546630859375,0.8665927648544312,0.2129353433847427,0.2027617692947387,293.2928466796875,297.1499938964844,293.1499938964844,0.0062645701691508,-2320.119140625,298.5148010253906,0.5266616940498352,0.050000000745058,0.2297755926847458,291.17022705078125,291.1499938964844,270.7294921875,270.2398986816406,283.54010009765625,293.2923889160156,290.1703491210937,1.0,0.228871077299118,0.9941434860229492,0.9941434860229492,1.0,1.0,-1.0847634077072144,0.4694029986858368,0.6153604388237,0.2038723081350326,0.0,0.0,0.297510027885437,34.560115814208984,25.0,3.1853508949279785,-7263.79296875,136.21080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,305.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1630519032478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125859558582306,0.2125903815031051,-4.427355179359438e-06,0.0,0.0001654769439483,0.0,0.0,8.880379676818848,0.0,0.0,0.0,0.289406269788742,4.0,0.0,1.0
290340,293.1703186035156,297.1499938964844,293.1499938964844,0.0873280093073844,-2066.724853515625,304.15460205078125,0.755483090877533,0.1343601495027542,0.1219872161746025,293.1963195800781,297.1499938964844,293.1499938964844,0.1663058400154113,-3638.809326171875,304.1581115722656,0.8953084945678711,0.225522831082344,0.2147247642278671,293.1563720703125,297.1499938964844,293.1499938964844,0.1307606548070907,-2219.794677734375,304.1541748046875,0.8402760624885559,0.1861709356307983,0.1310260891914367,293.1637268066406,297.1499938964844,293.1499938964844,0.153521180152893,-3415.264892578125,304.1549987792969,0.8761862516403198,0.2117432653903961,0.201578289270401,293.2992858886719,297.1499938964844,293.1499938964844,0.0061894711107015,-2297.52001953125,298.44793701171875,0.5346369743347168,0.050000000745058,0.2294190973043441,291.1713256835937,291.1499938964844,270.75067138671875,270.25518798828125,283.5559997558594,293.2988586425781,290.1714172363281,1.0,0.2251951992511749,0.9938910007476808,0.9938910007476808,1.0,1.0,-1.078579068183899,0.4665749669075012,0.6120041012763977,0.2024917751550674,0.0,0.0,0.2945872545242309,32.58054733276367,25.0,1.9003320932388303,-7204.92431640625,130.98301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,305.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.1620231419801712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102265954017639,0.2102310210466385,-4.421879566507414e-06,0.0,0.0001644329022383,0.0,0.0,8.76377010345459,0.0,0.0,0.0,0.2889366447925567,4.0,0.0,1.0
290400,293.1703186035156,297.1499938964844,293.1499938964844,0.0873280093073844,-2066.724853515625,304.15460205078125,0.755483090877533,0.1343601495027542,0.1219872161746025,293.1963195800781,297.1499938964844,293.1499938964844,0.1663058400154113,-3638.809326171875,304.1581115722656,0.8953084945678711,0.225522831082344,0.2147247642278671,293.1563720703125,297.1499938964844,293.1499938964844,0.1307606548070907,-2219.794677734375,304.1541748046875,0.8402760624885559,0.1861709356307983,0.1310260891914367,293.1637268066406,297.1499938964844,293.1499938964844,0.153521180152893,-3415.264892578125,304.1549987792969,0.8761862516403198,0.2117432653903961,0.201578289270401,293.2992858886719,297.1499938964844,293.1499938964844,0.0061894711107015,-2297.52001953125,298.44793701171875,0.5346369743347168,0.050000000745058,0.2294190973043441,291.1713256835937,291.1499938964844,270.75067138671875,270.25518798828125,283.5559997558594,293.2988586425781,290.1714172363281,1.0,0.2251951992511749,0.9938910007476808,0.9938910007476808,1.0,1.0,-1.078579068183899,0.4665749669075012,0.6120041012763977,0.2024917751550674,0.0,0.0,0.2945872545242309,32.58054733276367,25.0,1.9003320932388303,-7204.92431640625,130.98301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936767578125,305.2043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.1620231419801712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102265954017639,0.2102310210466385,-4.421879566507414e-06,0.0,0.0001644329022383,0.0,0.0,8.76377010345459,0.0,0.0,0.0,0.2889366447925567,4.0,0.0,1.0
290460,293.1736755371094,297.1499938964844,293.1499938964844,0.0863087251782417,-2047.704345703125,304.15478515625,0.7607060670852661,0.133163645863533,0.1208715438842773,293.1995544433594,297.1499938964844,293.1499938964844,0.1645724326372146,-3608.599609375,304.1582946777344,0.9020883440971376,0.2236919999122619,0.2129541337490081,293.1611328125,297.1499938964844,293.1499938964844,0.1297401785850525,-2205.9091796875,304.15447998046875,0.8467023968696594,0.1850444674491882,0.1302126795053482,293.1682434082031,297.1499938964844,293.1499938964844,0.1523398607969284,-3394.268798828125,304.1553039550781,0.8834030032157898,0.2104810327291488,0.2003487050533294,293.3055725097656,297.1499938964844,293.1499938964844,0.0061166291125118,-2275.49658203125,298.3792724609375,0.5410815477371216,0.050000000745058,0.2291584014892578,291.1722106933594,291.1499938964844,270.771728515625,270.27032470703125,283.5718688964844,293.3051452636719,290.1722717285156,1.0,0.22223961353302,0.9936733245849608,0.9936733245849608,1.0,1.0,-1.0723497867584229,0.4637223780155182,0.6086273789405823,0.2011221349239349,0.0,0.0,0.2915650904178619,31.11259651184082,25.0,1.2836204767227173,-7146.2060546875,126.73321533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,305.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.435546875,18000.0,0.0,0.0,0.1609065532684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078244984149933,0.2078289091587066,-4.416361662151758e-06,0.0,0.0001632997009437,0.0,0.0,8.645658493041992,0.0,0.0,0.0,0.2884611785411834,4.0,0.0,1.0
290520,293.1736755371094,297.1499938964844,293.1499938964844,0.0863087251782417,-2047.704345703125,304.15478515625,0.7607060670852661,0.133163645863533,0.1208715438842773,293.1995544433594,297.1499938964844,293.1499938964844,0.1645724326372146,-3608.599609375,304.1582946777344,0.9020883440971376,0.2236919999122619,0.2129541337490081,293.1611328125,297.1499938964844,293.1499938964844,0.1297401785850525,-2205.9091796875,304.15447998046875,0.8467023968696594,0.1850444674491882,0.1302126795053482,293.1682434082031,297.1499938964844,293.1499938964844,0.1523398607969284,-3394.268798828125,304.1553039550781,0.8834030032157898,0.2104810327291488,0.2003487050533294,293.3055725097656,297.1499938964844,293.1499938964844,0.0061166291125118,-2275.49658203125,298.3792724609375,0.5410815477371216,0.050000000745058,0.2291584014892578,291.1722106933594,291.1499938964844,270.771728515625,270.27032470703125,283.5718688964844,293.3051452636719,290.1722717285156,1.0,0.22223961353302,0.9936733245849608,0.9936733245849608,1.0,1.0,-1.0723497867584229,0.4637223780155182,0.6086273789405823,0.2011221349239349,0.0,0.0,0.2915650904178619,31.11259651184082,25.0,1.2836204767227173,-7146.2060546875,126.73321533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4055480957031,305.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.435546875,18000.0,0.0,0.0,0.1609065532684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078244984149933,0.2078289091587066,-4.416361662151758e-06,0.0,0.0001632997009437,0.0,0.0,8.645658493041992,0.0,0.0,0.0,0.2884611785411834,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0852658376097679,-2028.265869140625,304.1549072265625,0.7642320990562439,0.1319228857755661,0.1197292581200599,293.2026062011719,297.1499938964844,293.1499938964844,0.1628159433603286,-3577.923583984375,304.1584777832031,0.9068412184715272,0.2218136042356491,0.2111526876688003,293.1656494140625,297.1499938964844,293.1499938964844,0.1286757737398147,-2191.408447265625,304.1547546386719,0.8513160347938538,0.1838486939668655,0.1293610483407974,293.1725158691406,297.1499938964844,293.1499938964844,0.151116132736206,-3372.492919921875,304.15557861328125,0.8885761499404907,0.209152266383171,0.1990701258182525,293.31170654296875,297.1499938964844,293.1499938964844,0.0060450984165072,-2253.750732421875,298.3087463378906,0.5461826920509338,0.050000000745058,0.2289666533470153,291.1728515625,291.1499938964844,270.7926025390625,270.2852783203125,283.5877990722656,293.311279296875,290.1728820800781,1.0,0.219806507229805,0.9934555888175964,0.9934555888175964,1.0,1.0,-1.0660295486450195,0.4608238041400909,0.605205774307251,0.1997521668672561,0.0,0.0,0.2884752452373504,30.012371063232425,25.0,0.9383358359336852,-7087.24755859375,123.17349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206848144531,305.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51171875,18000.0,0.0,0.0,0.1597032397985458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053886353969574,0.2053930461406707,-4.410800556797767e-06,0.0,0.0001620784896658,0.0,0.0,8.526463508605957,0.0,0.0,0.0,0.2879818379878998,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0852658376097679,-2028.265869140625,304.1549072265625,0.7642320990562439,0.1319228857755661,0.1197292581200599,293.2026062011719,297.1499938964844,293.1499938964844,0.1628159433603286,-3577.923583984375,304.1584777832031,0.9068412184715272,0.2218136042356491,0.2111526876688003,293.1656494140625,297.1499938964844,293.1499938964844,0.1286757737398147,-2191.408447265625,304.1547546386719,0.8513160347938538,0.1838486939668655,0.1293610483407974,293.1725158691406,297.1499938964844,293.1499938964844,0.151116132736206,-3372.492919921875,304.15557861328125,0.8885761499404907,0.209152266383171,0.1990701258182525,293.31170654296875,297.1499938964844,293.1499938964844,0.0060450984165072,-2253.750732421875,298.3087463378906,0.5461826920509338,0.050000000745058,0.2289666533470153,291.1728515625,291.1499938964844,270.7926025390625,270.2852783203125,283.5877990722656,293.311279296875,290.1728820800781,1.0,0.219806507229805,0.9934555888175964,0.9934555888175964,1.0,1.0,-1.0660295486450195,0.4608238041400909,0.605205774307251,0.1997521668672561,0.0,0.0,0.2884752452373504,30.012371063232425,25.0,0.9383358359336852,-7087.24755859375,123.17349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206848144531,305.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51171875,18000.0,0.0,0.0,0.1597032397985458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053886353969574,0.2053930461406707,-4.410800556797767e-06,0.0,0.0001620784896658,0.0,0.0,8.526463508605957,0.0,0.0,0.0,0.2879818379878998,4.0,0.0,1.0
290700,293.1783447265625,297.1499938964844,293.1499938964844,0.0847346261143684,-2018.3736572265625,304.1549987792969,0.7654114961624146,0.131286546587944,0.1191476359963417,293.2041015625,297.1499938964844,293.1499938964844,0.1619276702404022,-3562.38330078125,304.1585388183594,0.9085446000099182,0.2208569645881652,0.2102395743131637,293.16778564453125,297.1499938964844,293.1499938964844,0.128126174211502,-2183.91259765625,304.1549072265625,0.8529972434043884,0.183225467801094,0.1289204955101013,293.174560546875,297.1499938964844,293.1499938964844,0.1504872739315033,-3361.28955078125,304.1557006835937,0.8904649019241333,0.2084635496139526,0.1984118521213531,293.314697265625,297.1499938964844,293.1499938964844,0.0060096252709627,-2242.914794921875,298.2728271484375,0.5482692718505859,0.050000000745058,0.2288915365934372,291.1731262207031,291.1499938964844,270.802978515625,270.29266357421875,283.59576416015625,293.3143005371094,290.1731872558594,1.0,0.2187481969594955,0.9933467507362366,0.9933467507362366,1.0,1.0,-1.0628265142440796,0.4593532085418701,0.6034733057022095,0.1990650594234466,0.0,0.0,0.2869034707546234,29.57285690307617,25.0,0.8552880883216858,-7057.59716796875,121.59751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290466308594,305.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.541015625,18000.0,0.0,0.0,0.1590695232152938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041606456041336,0.2041650563478469,-4.408015229273588e-06,0.0,0.0001614353532204,0.0,0.0,8.466601371765137,0.0,0.0,0.0,0.2877412736415863,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0841969400644302,-2008.367431640625,304.1550598144531,0.7662535905838013,0.1306401938199997,0.118559144437313,293.2055358886719,297.1499938964844,293.1499938964844,0.1610327363014221,-3546.7080078125,304.1585998535156,0.9098333716392516,0.2198892533779144,0.2093182653188705,293.1698913574219,297.1499938964844,293.1499938964844,0.1275652945041656,-2176.2568359375,304.155029296875,0.8543151617050171,0.1825862377882003,0.1284703910350799,293.1765441894531,297.1499938964844,293.1499938964844,0.1498473733663559,-3349.88037109375,304.15582275390625,0.8919523358345032,0.2077594548463821,0.1977412402629852,293.31768798828125,297.1499938964844,293.1499938964844,0.0059742601588368,-2232.074951171875,298.2364196777344,0.5500887036323547,0.050000000745058,0.2288275063037872,291.17340087890625,291.1499938964844,270.81329345703125,270.3000183105469,283.6037292480469,293.3172607421875,290.1734619140625,1.0,0.217774212360382,0.993249773979187,0.993249773979187,1.0,1.0,-1.059592366218567,0.4578675627708435,0.6017248034477234,0.1983762234449386,0.0,0.0,0.2853147387504577,29.19231605529785,25.0,0.7901908159255981,-7027.771484375,120.12887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,305.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1584158390760421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029259800910949,0.2029303908348083,-4.405227628012653e-06,0.0,0.000160771945957,0.0,0.0,8.406566619873047,0.0,0.0,0.0,0.2875001728534698,4.0,0.0,1.0
290820,293.1825866699219,297.1499938964844,293.1499938964844,0.0831019505858421,-1988.0135498046875,304.1552124023437,0.7670410871505737,0.1293189376592636,0.1173614114522934,293.2082824707031,297.1499938964844,293.1499938964844,0.1592230051755905,-3514.95166015625,304.15875244140625,0.911275327205658,0.2179219126701355,0.2074507176876068,293.1739501953125,297.1499938964844,293.1499938964844,0.1264102458953857,-2160.47021484375,304.1552734375,0.855980396270752,0.1812615096569061,0.1275415867567062,293.1803894042969,297.1499938964844,293.1499938964844,0.1485349833965301,-3326.451171875,304.15606689453125,0.8938641548156738,0.2063068747520446,0.1963631361722946,293.3235778808594,297.1499938964844,293.1499938964844,0.0059036826714873,-2210.328857421875,298.1623229980469,0.5530211925506592,0.050000000745058,0.2287270575761795,291.1739196777344,291.1499938964844,270.8337707519531,270.3144836425781,283.6197204589844,293.3231506347656,290.1739501953125,1.0,0.2160355299711227,0.9930557012557985,0.9930557012557985,1.0,1.0,-1.0530239343643188,0.4548473954200744,0.5981765389442444,0.1969911754131317,0.0,0.0,0.2820931375026703,28.577943801879883,25.0,0.679157555103302,-6967.53515625,117.4545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,305.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.157052457332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004420608282089,0.2004464566707611,-4.399653334985487e-06,0.0,0.0001593882770976,0.0,0.0,8.28624439239502,0.0,0.0,0.0,0.2870173752307892,4.0,0.0,1.0
290880,293.1825866699219,297.1499938964844,293.1499938964844,0.0831019505858421,-1988.0135498046875,304.1552124023437,0.7670410871505737,0.1293189376592636,0.1173614114522934,293.2082824707031,297.1499938964844,293.1499938964844,0.1592230051755905,-3514.95166015625,304.15875244140625,0.911275327205658,0.2179219126701355,0.2074507176876068,293.1739501953125,297.1499938964844,293.1499938964844,0.1264102458953857,-2160.47021484375,304.1552734375,0.855980396270752,0.1812615096569061,0.1275415867567062,293.1803894042969,297.1499938964844,293.1499938964844,0.1485349833965301,-3326.451171875,304.15606689453125,0.8938641548156738,0.2063068747520446,0.1963631361722946,293.3235778808594,297.1499938964844,293.1499938964844,0.0059036826714873,-2210.328857421875,298.1623229980469,0.5530211925506592,0.050000000745058,0.2287270575761795,291.1739196777344,291.1499938964844,270.8337707519531,270.3144836425781,283.6197204589844,293.3231506347656,290.1739501953125,1.0,0.2160355299711227,0.9930557012557985,0.9930557012557985,1.0,1.0,-1.0530239343643188,0.4548473954200744,0.5981765389442444,0.1969911754131317,0.0,0.0,0.2820931375026703,28.577943801879883,25.0,0.679157555103302,-6967.53515625,117.4545440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,305.1498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.587890625,18000.0,0.0,0.0,0.157052457332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004420608282089,0.2004464566707611,-4.399653334985487e-06,0.0,0.0001593882770976,0.0,0.0,8.28624439239502,0.0,0.0,0.0,0.2870173752307892,4.0,0.0,1.0
290940,293.1852111816406,297.1499938964844,293.1499938964844,0.0819811448454856,-1967.2156982421875,304.15533447265625,0.7668099999427795,0.1279619038105011,0.116136759519577,293.2109069824219,297.1499938964844,293.1499938964844,0.1573874354362487,-3482.662109375,304.1589050292969,0.911406397819519,0.2159141451120376,0.2055504620075225,293.1777648925781,297.1499938964844,293.1499938964844,0.1252123415470123,-2144.068115234375,304.155517578125,0.8565362691879272,0.17987821996212,0.1265757977962494,293.1840515136719,297.1499938964844,293.1499938964844,0.1471806317567825,-3302.2294921875,304.15631103515625,0.8945704698562622,0.204798087477684,0.1949372142553329,293.329345703125,297.1499938964844,293.1499938964844,0.0058330837637186,-2188.417724609375,298.08648681640625,0.5551564693450928,0.050000000745058,0.2286559343338012,291.17431640625,291.1499938964844,270.85400390625,270.32867431640625,283.6357421875,293.3289489746094,290.1743469238281,1.0,0.2145181894302368,0.9928616881370544,0.9928616881370544,1.0,1.0,-1.0463173389434814,0.4517600536346435,0.5945572853088379,0.195595234632492,0.0,0.0,0.2788206934928894,28.11938667297364,25.0,0.5746792554855347,-6906.47314453125,115.05448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,305.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1556222289800644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979465633630752,0.1979509592056274,-4.394098141347058e-06,0.0,0.0001579367817612,0.0,0.0,8.165966033935547,0.0,0.0,0.0,0.2865352630615234,4.0,0.0,1.0
291000,293.1852111816406,297.1499938964844,293.1499938964844,0.0819811448454856,-1967.2156982421875,304.15533447265625,0.7668099999427795,0.1279619038105011,0.116136759519577,293.2109069824219,297.1499938964844,293.1499938964844,0.1573874354362487,-3482.662109375,304.1589050292969,0.911406397819519,0.2159141451120376,0.2055504620075225,293.1777648925781,297.1499938964844,293.1499938964844,0.1252123415470123,-2144.068115234375,304.155517578125,0.8565362691879272,0.17987821996212,0.1265757977962494,293.1840515136719,297.1499938964844,293.1499938964844,0.1471806317567825,-3302.2294921875,304.15631103515625,0.8945704698562622,0.204798087477684,0.1949372142553329,293.329345703125,297.1499938964844,293.1499938964844,0.0058330837637186,-2188.417724609375,298.08648681640625,0.5551564693450928,0.050000000745058,0.2286559343338012,291.17431640625,291.1499938964844,270.85400390625,270.32867431640625,283.6357421875,293.3289489746094,290.1743469238281,1.0,0.2145181894302368,0.9928616881370544,0.9928616881370544,1.0,1.0,-1.0463173389434814,0.4517600536346435,0.5945572853088379,0.195595234632492,0.0,0.0,0.2788206934928894,28.11938667297364,25.0,0.5746792554855347,-6906.47314453125,115.05448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,305.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1556222289800644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979465633630752,0.1979509592056274,-4.394098141347058e-06,0.0,0.0001579367817612,0.0,0.0,8.165966033935547,0.0,0.0,0.0,0.2865352630615234,4.0,0.0,1.0
291060,293.18768310546875,297.1499938964844,293.1499938964844,0.0808350816369056,-1945.99169921875,304.15545654296875,0.7657566666603088,0.126571774482727,0.1148861721158027,293.21337890625,297.1499938964844,293.1499938964844,0.15552718937397,-3449.854736328125,304.1590270996094,0.9104787111282348,0.2138683944940567,0.2036183625459671,293.181396484375,297.1499938964844,293.1499938964844,0.1239736825227737,-2127.0751953125,304.1557312011719,0.8561902642250061,0.1784399151802063,0.1255743950605392,293.1875,297.1499938964844,293.1499938964844,0.1457863748073578,-3277.24755859375,304.1565246582031,0.8943023681640625,0.2032365351915359,0.1934652775526046,293.33502197265625,297.1499938964844,293.1499938964844,0.0057622645981609,-2166.2734375,298.0088806152344,0.5566545724868774,0.050000000745058,0.2286070585250854,291.1746520996094,291.1499938964844,270.8739318847656,270.3425598144531,283.6517639160156,293.3345947265625,290.1746826171875,1.0,0.2131663411855697,0.9926849007606506,0.9926849007606506,1.0,1.0,-1.039470076560974,0.4486048817634582,0.5908651947975159,0.194188117980957,0.0,0.0,0.2755087614059448,27.778608322143555,25.0,0.4610316455364227,-6844.578125,112.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48895263671875,305.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.498046875,18000.0,0.0,0.0,0.1541359424591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954487711191177,0.1954531520605087,-4.388582510728156e-06,0.0,0.0001564283884363,0.0,0.0,8.04617691040039,0.0,0.0,0.0,0.2860556244850158,4.0,0.0,1.0
291120,293.18768310546875,297.1499938964844,293.1499938964844,0.0808350816369056,-1945.99169921875,304.15545654296875,0.7657566666603088,0.126571774482727,0.1148861721158027,293.21337890625,297.1499938964844,293.1499938964844,0.15552718937397,-3449.854736328125,304.1590270996094,0.9104787111282348,0.2138683944940567,0.2036183625459671,293.181396484375,297.1499938964844,293.1499938964844,0.1239736825227737,-2127.0751953125,304.1557312011719,0.8561902642250061,0.1784399151802063,0.1255743950605392,293.1875,297.1499938964844,293.1499938964844,0.1457863748073578,-3277.24755859375,304.1565246582031,0.8943023681640625,0.2032365351915359,0.1934652775526046,293.33502197265625,297.1499938964844,293.1499938964844,0.0057622645981609,-2166.2734375,298.0088806152344,0.5566545724868774,0.050000000745058,0.2286070585250854,291.1746520996094,291.1499938964844,270.8739318847656,270.3425598144531,283.6517639160156,293.3345947265625,290.1746826171875,1.0,0.2131663411855697,0.9926849007606506,0.9926849007606506,1.0,1.0,-1.039470076560974,0.4486048817634582,0.5908651947975159,0.194188117980957,0.0,0.0,0.2755087614059448,27.778608322143555,25.0,0.4610316455364227,-6844.578125,112.85670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48895263671875,305.1215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.498046875,18000.0,0.0,0.0,0.1541359424591064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954487711191177,0.1954531520605087,-4.388582510728156e-06,0.0,0.0001564283884363,0.0,0.0,8.04617691040039,0.0,0.0,0.0,0.2860556244850158,4.0,0.0,1.0
291180,293.1899719238281,297.1499938964844,293.1499938964844,0.0796644017100334,-1924.361328125,304.1556091308594,0.7640543580055237,0.125151053071022,0.1136108711361885,293.2157287597656,297.1499938964844,293.1499938964844,0.1536434888839721,-3416.54736328125,304.1591491699219,0.9087310433387756,0.2117870151996612,0.2016554921865463,293.184814453125,297.1499938964844,293.1499938964844,0.1226964890956878,-2109.51806640625,304.15594482421875,0.8551274538040161,0.1769500523805618,0.1245389804244041,293.19073486328125,297.1499938964844,293.1499938964844,0.1443543583154678,-3251.53857421875,304.15673828125,0.8932608366012573,0.2016255855560302,0.1919493675231933,293.340576171875,297.1499938964844,293.1499938964844,0.0056910971179604,-2143.848876953125,297.9295959472656,0.5576556324958801,0.050000000745058,0.2285748720169067,291.1749267578125,291.1499938964844,270.8935241699219,270.3561096191406,283.6678161621094,293.3401794433594,290.1749267578125,1.0,0.2119363397359848,0.9925081133842468,0.9925081133842468,1.0,1.0,-1.0324827432632446,0.4453820884227752,0.587100625038147,0.1927693784236908,0.0,0.0,0.2721685469150543,27.5261459350586,25.0,0.3519401252269745,-6781.9033203125,110.80662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5034484863281,305.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.1526056379079818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929582804441452,0.1929626613855362,-4.383126906759571e-06,0.0,0.0001548753207316,0.0,0.0,7.927328109741211,0.0,0.0,0.0,0.2855802774429321,4.0,0.0,1.0
291240,293.1899719238281,297.1499938964844,293.1499938964844,0.0796644017100334,-1924.361328125,304.1556091308594,0.7640543580055237,0.125151053071022,0.1136108711361885,293.2157287597656,297.1499938964844,293.1499938964844,0.1536434888839721,-3416.54736328125,304.1591491699219,0.9087310433387756,0.2117870151996612,0.2016554921865463,293.184814453125,297.1499938964844,293.1499938964844,0.1226964890956878,-2109.51806640625,304.15594482421875,0.8551274538040161,0.1769500523805618,0.1245389804244041,293.19073486328125,297.1499938964844,293.1499938964844,0.1443543583154678,-3251.53857421875,304.15673828125,0.8932608366012573,0.2016255855560302,0.1919493675231933,293.340576171875,297.1499938964844,293.1499938964844,0.0056910971179604,-2143.848876953125,297.9295959472656,0.5576556324958801,0.050000000745058,0.2285748720169067,291.1749267578125,291.1499938964844,270.8935241699219,270.3561096191406,283.6678161621094,293.3401794433594,290.1749267578125,1.0,0.2119363397359848,0.9925081133842468,0.9925081133842468,1.0,1.0,-1.0324827432632446,0.4453820884227752,0.587100625038147,0.1927693784236908,0.0,0.0,0.2721685469150543,27.5261459350586,25.0,0.3519401252269745,-6781.9033203125,110.80662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5034484863281,305.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.388671875,18000.0,0.0,0.0,0.1526056379079818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929582804441452,0.1929626613855362,-4.383126906759571e-06,0.0,0.0001548753207316,0.0,0.0,7.927328109741211,0.0,0.0,0.0,0.2855802774429321,4.0,0.0,1.0
291300,293.1910705566406,297.1499938964844,293.1499938964844,0.0790700167417526,-1913.3995361328125,304.1556701660156,0.7630019187927246,0.1244299635291099,0.1129643321037292,293.21685791015625,297.1499938964844,293.1499938964844,0.1526931971311569,-3399.710693359375,304.1592102050781,0.9076115489006042,0.2107336223125457,0.2006628662347793,293.1864624023437,297.1499938964844,293.1499938964844,0.1220440492033958,-2100.53515625,304.15606689453125,0.8543721437454224,0.1761867552995681,0.1240089908242225,293.1923217773437,297.1499938964844,293.1499938964844,0.1436247825622558,-3238.42041015625,304.1568298339844,0.8924980759620667,0.2008025050163269,0.191175490617752,293.34332275390625,297.1499938964844,293.1499938964844,0.0056553417816758,-2132.5166015625,297.8893127441406,0.5580031871795654,0.050000000745058,0.2285638153553009,291.1750183105469,291.1499938964844,270.9031677246094,270.3627319335937,283.67584228515625,293.3429260253906,290.1750183105469,1.0,0.2113572806119918,0.9924197196960448,0.9924197196960448,1.0,1.0,-1.0289371013641355,0.4437456727027893,0.5851914286613464,0.1920557171106338,0.0,0.0,0.270490288734436,27.42642402648925,25.0,0.3028223216533661,-6750.29248046875,109.8249053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099182128906,305.0971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1518274843692779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917179077863693,0.1917222887277603,-4.380427071737358e-06,0.0,0.0001540856028441,0.0,0.0,7.868356227874756,0.0,0.0,0.0,0.2853446006774902,4.0,0.0,1.0
291360,293.1921081542969,297.1499938964844,293.1499938964844,0.078469730913639,-1902.34375,304.1557312011719,0.7618370056152344,0.1237020194530487,0.1123121157288551,293.21795654296875,297.1499938964844,293.1499938964844,0.1517374962568283,-3382.755126953125,304.1592712402344,0.90636146068573,0.209672063589096,0.1996630132198333,293.18804931640625,297.1499938964844,293.1499938964844,0.1213827729225158,-2091.420166015625,304.1561584472656,0.8534908890724182,0.1754116714000702,0.1234710812568664,293.1938171386719,297.1499938964844,293.1499938964844,0.1428865194320678,-3225.132080078125,304.1569519042969,0.891598641872406,0.1999680995941162,0.1903913915157318,293.3460388183594,297.1499938964844,293.1499938964844,0.0056194681674242,-2121.101318359375,297.8486022949219,0.5582659244537354,0.050000000745058,0.2285554856061935,291.17510986328125,291.1499938964844,270.9127502441406,270.3692932128906,283.683837890625,293.3456420898437,290.17510986328125,1.0,0.2107974141836166,0.992348849773407,0.992348849773407,1.0,1.0,-1.0253574848175049,0.4420932531356811,0.5832642316818237,0.1913395673036575,0.0,0.0,0.2688078582286834,27.341184616088867,25.0,0.257012128829956,-6718.51513671875,108.86639404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,305.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.251953125,18000.0,0.0,0.0,0.1510427296161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904818266630172,0.1904862076044082,-4.377748155093286e-06,0.0,0.0001532891619717,0.0,0.0,7.809731960296631,0.0,0.0,0.0,0.2851104438304901,4.0,0.0,1.0
291420,293.1941223144531,297.1499938964844,293.1499938964844,0.0772519409656524,-1879.963623046875,304.1558532714844,0.7592283487319946,0.1222271397709846,0.1109915152192115,293.22003173828125,297.1499938964844,293.1499938964844,0.1498107612133026,-3348.500732421875,304.1593933105469,0.9035646319389344,0.2075259685516357,0.197642520070076,293.19110107421875,297.1499938964844,293.1499938964844,0.1200351268053054,-2072.812744140625,304.1563415527344,0.851413905620575,0.1738283336162567,0.1223727166652679,293.1967468261719,297.1499938964844,293.1499938964844,0.1413853466510772,-3198.0673828125,304.1571350097656,0.8894569277763367,0.1982675045728683,0.1887939572334289,293.35137939453125,297.1499938964844,293.1499938964844,0.0055473432876169,-2098.0126953125,297.7659912109375,0.5585830211639404,0.050000000745058,0.2285455614328384,291.1752319335937,291.1499938964844,270.9315795898437,270.382080078125,283.6998596191406,293.3510131835937,290.1752319335937,1.0,0.2097231894731521,0.992207169532776,0.992207169532776,1.0,1.0,-1.0180999040603638,0.4387412965297699,0.5793586373329163,0.1898994147777557,0.0,0.0,0.2654331922531128,27.205915451049805,25.0,0.1886045336723327,-6654.5234375,107.00497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52569580078125,305.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1494595259428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880250126123428,0.1880293786525726,-4.372458079160424e-06,0.0,0.0001516824122518,0.0,0.0,7.693637847900391,0.0,0.0,0.0,0.2846471965312958,4.0,0.0,1.0
291480,293.1941223144531,297.1499938964844,293.1499938964844,0.0772519409656524,-1879.963623046875,304.1558532714844,0.7592283487319946,0.1222271397709846,0.1109915152192115,293.22003173828125,297.1499938964844,293.1499938964844,0.1498107612133026,-3348.500732421875,304.1593933105469,0.9035646319389344,0.2075259685516357,0.197642520070076,293.19110107421875,297.1499938964844,293.1499938964844,0.1200351268053054,-2072.812744140625,304.1563415527344,0.851413905620575,0.1738283336162567,0.1223727166652679,293.1967468261719,297.1499938964844,293.1499938964844,0.1413853466510772,-3198.0673828125,304.1571350097656,0.8894569277763367,0.1982675045728683,0.1887939572334289,293.35137939453125,297.1499938964844,293.1499938964844,0.0055473432876169,-2098.0126953125,297.7659912109375,0.5585830211639404,0.050000000745058,0.2285455614328384,291.1752319335937,291.1499938964844,270.9315795898437,270.382080078125,283.6998596191406,293.3510131835937,290.1752319335937,1.0,0.2097231894731521,0.992207169532776,0.992207169532776,1.0,1.0,-1.0180999040603638,0.4387412965297699,0.5793586373329163,0.1898994147777557,0.0,0.0,0.2654331922531128,27.205915451049805,25.0,0.1886045336723327,-6654.5234375,107.00497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52569580078125,305.0693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.091796875,18000.0,0.0,0.0,0.1494595259428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880250126123428,0.1880293786525726,-4.372458079160424e-06,0.0,0.0001516824122518,0.0,0.0,7.693637847900391,0.0,0.0,0.0,0.2846471965312958,4.0,0.0,1.0
291540,293.1960144042969,297.1499938964844,293.1499938964844,0.0760116353631019,-1857.2403564453125,304.1559753417969,0.7563164234161377,0.1207285225391388,0.1096504554152488,293.2220153808594,297.1499938964844,293.1499938964844,0.1478644162416458,-3313.79931640625,304.1595153808594,0.9004601240158081,0.2053506821393966,0.1955953240394592,293.1939697265625,297.1499938964844,293.1499938964844,0.1186554953455925,-2053.718505859375,304.1565246582031,0.8489902019500732,0.1722028702497482,0.1212454661726951,293.1994934082031,297.1499938964844,293.1499938964844,0.1398527026176452,-3170.372314453125,304.1573181152344,0.8869348168373108,0.1965265274047851,0.1871590912342071,293.3566589355469,297.1499938964844,293.1499938964844,0.0054746731184422,-2074.559326171875,297.6817932128906,0.5586747527122498,0.050000000745058,0.2285428196191787,291.17535400390625,291.1499938964844,270.95001220703125,270.3944091796875,283.7158203125,293.35626220703125,290.1753234863281,1.0,0.2086961567401886,0.9920654892921448,0.9920654892921448,1.0,1.0,-1.0107148885726929,0.4353283941745758,0.5753864645957947,0.1884489804506302,0.0,0.0,0.2620455622673034,27.1084098815918,25.0,0.1545422673225402,-6590.00048828125,105.20203399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331726074219,305.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.1478662490844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855895370244979,0.1855939030647277,-4.367262135929195e-06,0.0,0.0001500654470873,0.0,0.0,7.579113006591797,0.0,0.0,0.0,0.2841908037662506,4.0,0.0,1.0
291600,293.1960144042969,297.1499938964844,293.1499938964844,0.0760116353631019,-1857.2403564453125,304.1559753417969,0.7563164234161377,0.1207285225391388,0.1096504554152488,293.2220153808594,297.1499938964844,293.1499938964844,0.1478644162416458,-3313.79931640625,304.1595153808594,0.9004601240158081,0.2053506821393966,0.1955953240394592,293.1939697265625,297.1499938964844,293.1499938964844,0.1186554953455925,-2053.718505859375,304.1565246582031,0.8489902019500732,0.1722028702497482,0.1212454661726951,293.1994934082031,297.1499938964844,293.1499938964844,0.1398527026176452,-3170.372314453125,304.1573181152344,0.8869348168373108,0.1965265274047851,0.1871590912342071,293.3566589355469,297.1499938964844,293.1499938964844,0.0054746731184422,-2074.559326171875,297.6817932128906,0.5586747527122498,0.050000000745058,0.2285428196191787,291.17535400390625,291.1499938964844,270.95001220703125,270.3944091796875,283.7158203125,293.35626220703125,290.1753234863281,1.0,0.2086961567401886,0.9920654892921448,0.9920654892921448,1.0,1.0,-1.0107148885726929,0.4353283941745758,0.5753864645957947,0.1884489804506302,0.0,0.0,0.2620455622673034,27.1084098815918,25.0,0.1545422673225402,-6590.00048828125,105.20203399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331726074219,305.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.1478662490844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855895370244979,0.1855939030647277,-4.367262135929195e-06,0.0,0.0001500654470873,0.0,0.0,7.579113006591797,0.0,0.0,0.0,0.2841908037662506,4.0,0.0,1.0
