time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19696044921875,297.1499938964844,293.1499938964844,0.0748300924897193,-1835.6845703125,304.15594482421875,0.7535532116889954,0.1193690747022628,0.1083776131272316,293.2230529785156,297.1499938964844,293.1499938964844,0.1459873020648956,-3280.2744140625,304.1594543457031,0.8974428772926331,0.2033130228519439,0.1936163902282714,293.19586181640625,297.1499938964844,293.1499938964844,0.1173291876912117,-2035.33984375,304.15655517578125,0.8466554880142212,0.1707017719745636,0.1201597303152084,293.20123291015625,297.1499938964844,293.1499938964844,0.1383773684501648,-3143.686767578125,304.1573181152344,0.8844944834709167,0.1949132084846496,0.1855827569961547,293.36090087890625,297.1499938964844,293.1499938964844,0.0054041091352701,-2051.617919921875,297.5984191894531,0.558765172958374,0.050000000745058,0.2285401225090026,291.1752319335937,291.1499938964844,270.9681701660156,270.4063415527344,283.73126220703125,293.36065673828125,290.1751403808594,1.0,0.2077119350433349,0.9919428825378418,0.9919428825378418,1.0,1.0,-1.0036133527755735,0.4320363104343414,0.5715770125389099,0.1870908588171005,0.0,0.0,0.2586796283721924,27.01546287536621,25.0,-0.4255387485027313,-6526.19873046875,103.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,305.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.1462727934122085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831859648227691,0.1831903308629989,-4.362164872873109e-06,0.0,0.000148448292748,0.0,0.0,7.466602802276611,0.0,0.0,0.0,0.2837430536746979,4.0,0.0,1.0
291720,293.19696044921875,297.1499938964844,293.1499938964844,0.0748300924897193,-1835.6845703125,304.15594482421875,0.7535532116889954,0.1193690747022628,0.1083776131272316,293.2230529785156,297.1499938964844,293.1499938964844,0.1459873020648956,-3280.2744140625,304.1594543457031,0.8974428772926331,0.2033130228519439,0.1936163902282714,293.19586181640625,297.1499938964844,293.1499938964844,0.1173291876912117,-2035.33984375,304.15655517578125,0.8466554880142212,0.1707017719745636,0.1201597303152084,293.20123291015625,297.1499938964844,293.1499938964844,0.1383773684501648,-3143.686767578125,304.1573181152344,0.8844944834709167,0.1949132084846496,0.1855827569961547,293.36090087890625,297.1499938964844,293.1499938964844,0.0054041091352701,-2051.617919921875,297.5984191894531,0.558765172958374,0.050000000745058,0.2285401225090026,291.1752319335937,291.1499938964844,270.9681701660156,270.4063415527344,283.73126220703125,293.36065673828125,290.1751403808594,1.0,0.2077119350433349,0.9919428825378418,0.9919428825378418,1.0,1.0,-1.0036133527755735,0.4320363104343414,0.5715770125389099,0.1870908588171005,0.0,0.0,0.2586796283721924,27.01546287536621,25.0,-0.4255387485027313,-6526.19873046875,103.48976135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,305.0258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.685546875,18000.0,0.0,0.0,0.1462727934122085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831859648227691,0.1831903308629989,-4.362164872873109e-06,0.0,0.000148448292748,0.0,0.0,7.466602802276611,0.0,0.0,0.0,0.2837430536746979,4.0,0.0,1.0
291780,293.1968688964844,297.1499938964844,293.1499938964844,0.0738206431269645,-1817.372802734375,304.1556396484375,0.7514289021492004,0.1181930974125862,0.1072871163487434,293.2229919433594,297.1499938964844,293.1499938964844,0.1443161070346832,-3250.43408203125,304.1590881347656,0.8950220346450806,0.2014734148979187,0.1918392926454544,293.1966247558594,297.1499938964844,293.1499938964844,0.1161833330988884,-2019.4776611328125,304.1562805175781,0.8448876142501831,0.169383704662323,0.1192126870155334,293.20184326171875,297.1499938964844,293.1499938964844,0.1370959877967834,-3120.542236328125,304.1570129394531,0.8826492428779602,0.1934902518987655,0.1842004507780075,293.36358642578125,297.1499938964844,293.1499938964844,0.0053365700878202,-2029.591064453125,297.5172424316406,0.5590702295303345,0.050000000745058,0.2285305857658386,291.1737365722656,291.1499938964844,270.9862670898437,270.4179077148437,283.7457275390625,293.3634033203125,290.1734313964844,1.0,0.2067868113517761,0.9918202757835388,0.9918202757835388,1.0,1.0,-0.9973641633987428,0.4291159808635711,0.5682481527328491,0.1859627217054367,0.0,0.0,0.2556033134460449,26.8972110748291,25.0,-2.109297752380371,-6466.970703125,101.93724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399169921875,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1446976959705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809551268815994,0.180959478020668,-4.357318630354712e-06,0.0,0.0001468497648602,0.0,0.0,7.362398624420166,0.0,0.0,0.0,0.283327579498291,4.0,0.0,1.0
291840,293.1968688964844,297.1499938964844,293.1499938964844,0.0738206431269645,-1817.372802734375,304.1556396484375,0.7514289021492004,0.1181930974125862,0.1072871163487434,293.2229919433594,297.1499938964844,293.1499938964844,0.1443161070346832,-3250.43408203125,304.1590881347656,0.8950220346450806,0.2014734148979187,0.1918392926454544,293.1966247558594,297.1499938964844,293.1499938964844,0.1161833330988884,-2019.4776611328125,304.1562805175781,0.8448876142501831,0.169383704662323,0.1192126870155334,293.20184326171875,297.1499938964844,293.1499938964844,0.1370959877967834,-3120.542236328125,304.1570129394531,0.8826492428779602,0.1934902518987655,0.1842004507780075,293.36358642578125,297.1499938964844,293.1499938964844,0.0053365700878202,-2029.591064453125,297.5172424316406,0.5590702295303345,0.050000000745058,0.2285305857658386,291.1737365722656,291.1499938964844,270.9862670898437,270.4179077148437,283.7457275390625,293.3634033203125,290.1734313964844,1.0,0.2067868113517761,0.9918202757835388,0.9918202757835388,1.0,1.0,-0.9973641633987428,0.4291159808635711,0.5682481527328491,0.1859627217054367,0.0,0.0,0.2556033134460449,26.8972110748291,25.0,-2.109297752380371,-6466.970703125,101.93724060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399169921875,305.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1446976959705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809551268815994,0.180959478020668,-4.357318630354712e-06,0.0,0.0001468497648602,0.0,0.0,7.362398624420166,0.0,0.0,0.0,0.283327579498291,4.0,0.0,1.0
291900,293.1966552734375,297.1499938964844,293.1499938964844,0.0733534544706344,-1808.92431640625,304.15545654296875,0.750474214553833,0.1176424473524093,0.1067815423011779,293.2227478027344,297.1499938964844,293.1499938964844,0.1435295343399047,-3236.376220703125,304.15887451171875,0.8939067125320435,0.2005961388349533,0.1909980326890945,293.19677734375,297.1499938964844,293.1499938964844,0.115652248263359,-2012.1231689453125,304.1560974121094,0.8440959453582764,0.1687633991241455,0.118770956993103,293.2019348144531,297.1499938964844,293.1499938964844,0.1365008354187011,-3109.790283203125,304.1568298339844,0.8818219900131226,0.1928189545869827,0.1835542768239975,293.3644714355469,297.1499938964844,293.1499938964844,0.0053035826422274,-2018.794189453125,297.477294921875,0.5592418313026428,0.050000000745058,0.2285252213478088,291.1726379394531,291.1499938964844,270.99530029296875,270.4235534667969,283.75274658203125,293.3643493652344,290.1723327636719,1.0,0.2063464373350143,0.9917590022087096,0.9917590022087096,1.0,1.0,-0.9944354295730592,0.4277384281158447,0.5666970014572144,0.185459166765213,0.0,0.0,0.2542066574096679,26.837635040283203,25.0,-2.5743799209594727,-6439.537109375,101.20803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5390930175781,304.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1439268440008163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799494922161102,0.1799538433551788,-4.355098553787684e-06,0.0,0.0001460674538975,0.0,0.0,7.315496921539307,0.0,0.0,0.0,0.2831398546695709,4.0,0.0,1.0
291960,293.19635009765625,297.1499938964844,293.1499938964844,0.072902113199234,-1800.77392578125,304.1553039550781,0.7495537996292114,0.117109827697277,0.1062939539551734,293.222412109375,297.1499938964844,293.1499938964844,0.1427633017301559,-3222.664794921875,304.1586608886719,0.8928152322769165,0.1997386813163757,0.1901779025793075,293.19683837890625,297.1499938964844,293.1499938964844,0.1151386946439743,-2005.004638671875,304.1559143066406,0.8433299660682678,0.1681614369153976,0.118343599140644,293.201904296875,297.1499938964844,293.1499938964844,0.1359241306781768,-3099.361572265625,304.1566162109375,0.8810190558433533,0.1921660155057907,0.1829278618097305,293.3651733398437,297.1499938964844,293.1499938964844,0.0052711465395987,-2008.1363525390625,297.4377746582031,0.5594090819358826,0.050000000745058,0.228520005941391,291.17156982421875,291.1499938964844,271.0043334960937,270.4291076660156,283.7597045898437,293.3650817871094,290.1712951660156,1.0,0.2059198319911956,0.991709291934967,0.991709291934967,1.0,1.0,-0.9915948510169984,0.4263967275619507,0.5651981234550476,0.184987187385559,0.0,0.0,0.2528773844242096,26.780160903930664,25.0,-2.7332065105438232,-6413.150390625,100.50462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368957519531,304.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1431728154420852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790031790733337,0.1790075302124023,-4.35302399637294e-06,0.0,0.0001453021977795,0.0,0.0,7.271458625793457,0.0,0.0,0.0,0.2829636633396148,4.0,0.0,1.0
292020,293.19561767578125,297.1499938964844,293.1499938964844,0.0720360800623893,-1785.1636962890625,304.15496826171875,0.7477726340293884,0.1160883158445358,0.1053613200783729,293.2216186523437,297.1499938964844,293.1499938964844,0.141276478767395,-3196.00341796875,304.1582336425781,0.8906574845314026,0.1980700045824051,0.1885856240987777,293.1967163085937,297.1499938964844,293.1499938964844,0.1141512989997863,-1991.295166015625,304.1556091308594,0.8418329358100891,0.1670008301734924,0.1175219938158989,293.2016296386719,297.1499938964844,293.1499938964844,0.1348110884428024,-3079.200439453125,304.1562805175781,0.8794392943382263,0.1909022182226181,0.181719034910202,293.36602783203125,297.1499938964844,293.1499938964844,0.0052074049599468,-1987.065185546875,297.35992431640625,0.5597137212753296,0.050000000745058,0.2285105139017105,291.169677734375,291.1499938964844,271.0223083496094,270.4399719238281,283.77349853515625,293.365966796875,290.1694641113281,1.0,0.2051042467355728,0.9916099905967712,0.9916099905967712,1.0,1.0,-0.9861159324645996,0.4237919747829437,0.5623239874839783,0.1841240227222442,0.0,0.0,0.2503829002380371,26.673583984375,25.0,-2.5761938095092773,-6362.57958984375,99.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,304.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.1417267173528671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772468090057373,0.1772511452436447,-4.3492250370036345e-06,0.0,0.000143834593473,0.0,0.0,7.189995765686035,0.0,0.0,0.0,0.2826383709907532,4.0,0.0,1.0
292080,293.19561767578125,297.1499938964844,293.1499938964844,0.0720360800623893,-1785.1636962890625,304.15496826171875,0.7477726340293884,0.1160883158445358,0.1053613200783729,293.2216186523437,297.1499938964844,293.1499938964844,0.141276478767395,-3196.00341796875,304.1582336425781,0.8906574845314026,0.1980700045824051,0.1885856240987777,293.1967163085937,297.1499938964844,293.1499938964844,0.1141512989997863,-1991.295166015625,304.1556091308594,0.8418329358100891,0.1670008301734924,0.1175219938158989,293.2016296386719,297.1499938964844,293.1499938964844,0.1348110884428024,-3079.200439453125,304.1562805175781,0.8794392943382263,0.1909022182226181,0.181719034910202,293.36602783203125,297.1499938964844,293.1499938964844,0.0052074049599468,-1987.065185546875,297.35992431640625,0.5597137212753296,0.050000000745058,0.2285105139017105,291.169677734375,291.1499938964844,271.0223083496094,270.4399719238281,283.77349853515625,293.365966796875,290.1694641113281,1.0,0.2051042467355728,0.9916099905967712,0.9916099905967712,1.0,1.0,-0.9861159324645996,0.4237919747829437,0.5623239874839783,0.1841240227222442,0.0,0.0,0.2503829002380371,26.673583984375,25.0,-2.5761938095092773,-6362.57958984375,99.16433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5283508300781,304.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6796875,18000.0,0.0,0.0,0.1417267173528671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772468090057373,0.1772511452436447,-4.3492250370036345e-06,0.0,0.000143834593473,0.0,0.0,7.189995765686035,0.0,0.0,0.0,0.2826383709907532,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0712097287178039,-1770.302734375,304.1546936035156,0.7460392117500305,0.1151156723499298,0.1044756472110748,293.2206420898437,297.1499938964844,293.1499938964844,0.1398379057645797,-3170.1328125,304.15789794921875,0.8885007500648499,0.1964519172906875,0.1870446950197219,293.19635009765625,297.1499938964844,293.1499938964844,0.1132057607173919,-1978.1348876953125,304.1553039550781,0.840351402759552,0.1658872216939926,0.1167358234524726,293.2012023925781,297.1499938964844,293.1499938964844,0.1337395012378692,-3059.741943359375,304.1559753417969,0.8778611421585083,0.1896832734346389,0.1805562227964401,293.36639404296875,297.1499938964844,293.1499938964844,0.0051449071615934,-1966.237060546875,297.2832946777344,0.5599681735038757,0.050000000745058,0.2285026311874389,291.1681823730469,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.36639404296875,290.1679992675781,1.0,0.2043346017599105,0.9915106296539308,0.9915106296539308,1.0,1.0,-0.9808548092842102,0.4212684035301208,0.5595864057540894,0.1833567023277282,0.0,0.0,0.2480642199516296,26.57923889160156,25.0,-2.098356246948242,-6314.25244140625,97.90200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,304.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1403781324625015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756376326084137,0.1756419837474823,-4.3458003347041085e-06,0.0,0.0001424659567419,0.0,0.0,7.115663051605225,0.0,0.0,0.0,0.2823422849178314,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0712097287178039,-1770.302734375,304.1546936035156,0.7460392117500305,0.1151156723499298,0.1044756472110748,293.2206420898437,297.1499938964844,293.1499938964844,0.1398379057645797,-3170.1328125,304.15789794921875,0.8885007500648499,0.1964519172906875,0.1870446950197219,293.19635009765625,297.1499938964844,293.1499938964844,0.1132057607173919,-1978.1348876953125,304.1553039550781,0.840351402759552,0.1658872216939926,0.1167358234524726,293.2012023925781,297.1499938964844,293.1499938964844,0.1337395012378692,-3059.741943359375,304.1559753417969,0.8778611421585083,0.1896832734346389,0.1805562227964401,293.36639404296875,297.1499938964844,293.1499938964844,0.0051449071615934,-1966.237060546875,297.2832946777344,0.5599681735038757,0.050000000745058,0.2285026311874389,291.1681823730469,291.1499938964844,271.0402526855469,270.45050048828125,283.787353515625,293.36639404296875,290.1679992675781,1.0,0.2043346017599105,0.9915106296539308,0.9915106296539308,1.0,1.0,-0.9808548092842102,0.4212684035301208,0.5595864057540894,0.1833567023277282,0.0,0.0,0.2480642199516296,26.57923889160156,25.0,-2.098356246948242,-6314.25244140625,97.90200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145568847656,304.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1403781324625015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756376326084137,0.1756419837474823,-4.3458003347041085e-06,0.0,0.0001424659567419,0.0,0.0,7.115663051605225,0.0,0.0,0.0,0.2823422849178314,4.0,0.0,1.0
292260,293.1937255859375,297.1499938964844,293.1499938964844,0.0704147145152092,-1756.0362548828125,304.1544494628906,0.7443336248397827,0.1141829043626785,0.1036278903484344,293.2196044921875,297.1499938964844,293.1499938964844,0.1384375095367431,-3144.875732421875,304.1575927734375,0.8863295316696167,0.1948750615119934,0.1855448484420776,293.19586181640625,297.1499938964844,293.1499938964844,0.112292431294918,-1965.3917236328125,304.1550598144531,0.8388680815696716,0.1648108959197998,0.1159773766994476,293.2006530761719,297.1499938964844,293.1499938964844,0.132699429988861,-3040.808837890625,304.1557312011719,0.8762680888175964,0.1884998828172683,0.179429143667221,293.3664245605469,297.1499938964844,293.1499938964844,0.0050834328867495,-1945.5865478515625,297.20770263671875,0.5601716637611389,0.050000000745058,0.2284963577985763,291.1670837402344,291.1499938964844,271.05810546875,270.4607238769531,283.8013000488281,293.3664245605469,290.1669616699219,1.0,0.2036050260066986,0.9914093613624572,0.9914093613624572,1.0,1.0,-0.9757665991783142,0.4188058972358703,0.5569607019424438,0.18267422914505,0.0,0.0,0.2458637952804565,26.49662208557129,25.0,-1.5452885627746582,-6267.466796875,96.70588684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965209960937,304.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.1391357332468032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741324067115783,0.1741367578506469,-4.342649845057167e-06,0.0,0.0001412050769431,0.0,0.0,7.046398162841797,0.0,0.0,0.0,0.2820670306682586,4.0,0.0,1.0
292320,293.1937255859375,297.1499938964844,293.1499938964844,0.0704147145152092,-1756.0362548828125,304.1544494628906,0.7443336248397827,0.1141829043626785,0.1036278903484344,293.2196044921875,297.1499938964844,293.1499938964844,0.1384375095367431,-3144.875732421875,304.1575927734375,0.8863295316696167,0.1948750615119934,0.1855448484420776,293.19586181640625,297.1499938964844,293.1499938964844,0.112292431294918,-1965.3917236328125,304.1550598144531,0.8388680815696716,0.1648108959197998,0.1159773766994476,293.2006530761719,297.1499938964844,293.1499938964844,0.132699429988861,-3040.808837890625,304.1557312011719,0.8762680888175964,0.1884998828172683,0.179429143667221,293.3664245605469,297.1499938964844,293.1499938964844,0.0050834328867495,-1945.5865478515625,297.20770263671875,0.5601716637611389,0.050000000745058,0.2284963577985763,291.1670837402344,291.1499938964844,271.05810546875,270.4607238769531,283.8013000488281,293.3664245605469,290.1669616699219,1.0,0.2036050260066986,0.9914093613624572,0.9914093613624572,1.0,1.0,-0.9757665991783142,0.4188058972358703,0.5569607019424438,0.18267422914505,0.0,0.0,0.2458637952804565,26.49662208557129,25.0,-1.5452885627746582,-6267.466796875,96.70588684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965209960937,304.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.537109375,18000.0,0.0,0.0,0.1391357332468032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741324067115783,0.1741367578506469,-4.342649845057167e-06,0.0,0.0001412050769431,0.0,0.0,7.046398162841797,0.0,0.0,0.0,0.2820670306682586,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.069646380841732,-1742.278564453125,304.1542663574219,0.742648720741272,0.1132845431566238,0.1028125658631324,293.218505859375,297.1499938964844,293.1499938964844,0.1370704025030136,-3120.15087890625,304.1573486328125,0.8841424584388733,0.1933343261480331,0.1840806007385254,293.1952819824219,297.1499938964844,293.1499938964844,0.1114062070846557,-1952.9970703125,304.15484619140625,0.837378203868866,0.1637661010026931,0.1152421608567237,293.20001220703125,297.1499938964844,293.1499938964844,0.1316861361265182,-3022.318603515625,304.1554870605469,0.8746577501296997,0.1873468905687332,0.1783322691917419,293.3662109375,297.1499938964844,293.1499938964844,0.005022841040045,-1925.07763671875,297.1329345703125,0.5603282451629639,0.050000000745058,0.2284915596246719,291.16632080078125,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.3662414550781,290.1662292480469,1.0,0.2029108554124832,0.9913081526756288,0.9913081526756288,1.0,1.0,-0.970825970172882,0.4163935780525207,0.5544323921203613,0.1820691376924514,0.0,0.0,0.2437399625778198,26.424654006958008,25.0,-1.0492777824401855,-6221.81494140625,95.56766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,304.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1380015462636947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17269828915596,0.1727026253938675,-4.339693987276405e-06,0.0,0.0001400540350005,0.0,0.0,6.98063850402832,0.0,0.0,0.0,0.2818063497543335,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.069646380841732,-1742.278564453125,304.1542663574219,0.742648720741272,0.1132845431566238,0.1028125658631324,293.218505859375,297.1499938964844,293.1499938964844,0.1370704025030136,-3120.15087890625,304.1573486328125,0.8841424584388733,0.1933343261480331,0.1840806007385254,293.1952819824219,297.1499938964844,293.1499938964844,0.1114062070846557,-1952.9970703125,304.15484619140625,0.837378203868866,0.1637661010026931,0.1152421608567237,293.20001220703125,297.1499938964844,293.1499938964844,0.1316861361265182,-3022.318603515625,304.1554870605469,0.8746577501296997,0.1873468905687332,0.1783322691917419,293.3662109375,297.1499938964844,293.1499938964844,0.005022841040045,-1925.07763671875,297.1329345703125,0.5603282451629639,0.050000000745058,0.2284915596246719,291.16632080078125,291.1499938964844,271.0758972167969,270.470703125,283.8154602050781,293.3662414550781,290.1662292480469,1.0,0.2029108554124832,0.9913081526756288,0.9913081526756288,1.0,1.0,-0.970825970172882,0.4163935780525207,0.5544323921203613,0.1820691376924514,0.0,0.0,0.2437399625778198,26.424654006958008,25.0,-1.0492777824401855,-6221.81494140625,95.56766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,304.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.21484375,18000.0,0.0,0.0,0.1380015462636947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17269828915596,0.1727026253938675,-4.339693987276405e-06,0.0,0.0001400540350005,0.0,0.0,6.98063850402832,0.0,0.0,0.0,0.2818063497543335,4.0,0.0,1.0
292500,293.1921691894531,297.1499938964844,293.1499938964844,0.06927090883255,-1735.5667724609375,304.1541748046875,0.7418131232261658,0.1128466948866844,0.1024155020713806,293.2179260253906,297.1499938964844,293.1499938964844,0.1363980621099472,-3107.966796875,304.1572265625,0.8830440640449524,0.192576065659523,0.183360293507576,293.1949768066406,297.1499938964844,293.1499938964844,0.1109719052910804,-1946.9127197265625,304.1547546386719,0.8366309404373169,0.163253977894783,0.1148820370435714,293.1996459960937,297.1499938964844,293.1499938964844,0.1311883181333542,-3013.21923828125,304.1553955078125,0.8738470673561096,0.1867804527282714,0.1777936965227127,293.3660583496094,297.1499938964844,293.1499938964844,0.0049928384833037,-1914.8675537109373,297.0957946777344,0.5603911876678467,0.050000000745058,0.2284896373748779,291.16607666015625,291.1499938964844,271.0847473144531,270.4755859375,283.8226013183594,293.3660888671875,290.1659851074219,1.0,0.2025754451751709,0.9912575483322144,0.9912575483322144,1.0,1.0,-0.9684039950370787,0.4152033030986786,0.5532007217407227,0.1817932873964309,0.0,0.0,0.2426951974630355,26.39217185974121,25.0,-0.8306093215942383,-6199.33642578125,95.01769256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,304.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.09765625,18000.0,0.0,0.0,0.1374728977680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171999305486679,0.1720036566257476,-4.338267899584025e-06,0.0,0.000139517505886,0.0,0.0,6.948668003082275,0.0,0.0,0.0,0.2816797792911529,4.0,0.0,1.0
292560,293.191650390625,297.1499938964844,293.1499938964844,0.0689009651541709,-1728.961181640625,304.1540832519531,0.7409822940826416,0.1124160066246986,0.1020251512527465,293.2173767089844,297.1499938964844,293.1499938964844,0.1357329487800598,-3095.898193359375,304.1571350097656,0.8819434642791748,0.1918255537748336,0.1826475709676742,293.1946716308594,297.1499938964844,293.1499938964844,0.1105431914329528,-1940.89990234375,304.1546630859375,0.8358825445175171,0.162748321890831,0.1145266368985176,293.1993103027344,297.1499938964844,293.1499938964844,0.1306961476802826,-3004.213623046875,304.15533447265625,0.8730335235595703,0.1862203776836395,0.177261397242546,293.3658447265625,297.1499938964844,293.1499938964844,0.0049630124121904,-1904.681884765625,297.058837890625,0.5604447722434998,0.050000000745058,0.2284880131483078,291.1658935546875,291.1499938964844,271.09356689453125,270.4804077148437,283.829833984375,293.3658752441406,290.16583251953125,1.0,0.2022473514080047,0.9912164211273192,0.9912164211273192,1.0,1.0,-0.966012716293335,0.4140232503414154,0.5519894361495972,0.1815345287322998,0.0,0.0,0.241656869649887,26.36183738708496,25.0,-0.6347896456718445,-6177.06640625,94.47969818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532165527344,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.005859375,18000.0,0.0,0.0,0.1369688659906387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713087260723114,0.1713130623102188,-4.336868187237997e-06,0.0,0.0001390059915138,0.0,0.0,6.917131423950195,0.0,0.0,0.0,0.2815550863742828,4.0,0.0,1.0
292620,293.1905822753906,297.1499938964844,293.1499938964844,0.0681756138801574,-1716.0318603515625,304.1539306640625,0.7393344640731812,0.1115737482905387,0.1012621521949768,293.2162475585937,297.1499938964844,293.1499938964844,0.1344223618507385,-3072.072265625,304.1569519042969,0.8797386288642883,0.1903454512357711,0.1812423765659332,293.1939697265625,297.1499938964844,293.1499938964844,0.1097005978226661,-1929.0638427734373,304.1545104980469,0.8343842029571533,0.1617541760206222,0.1138282120227813,293.1985778808594,297.1499938964844,293.1499938964844,0.1297270357608795,-2986.45263671875,304.1551513671875,0.8714010119438171,0.1851173639297485,0.1762134432792663,293.3653869628906,297.1499938964844,293.1499938964844,0.0049038431607186,-1884.3739013671875,296.9852905273437,0.5605287551879883,0.050000000745058,0.2284854799509048,291.1656494140625,291.1499938964844,271.1111755371094,270.4898681640625,283.84442138671875,293.36541748046875,290.1656188964844,1.0,0.201610267162323,0.9911342859268188,0.9911342859268188,1.0,1.0,-0.961311399936676,0.4116891920566559,0.5496221780776978,0.1810636669397354,0.0,0.0,0.239585742354393,26.3066520690918,25.0,-0.2943295836448669,-6133.080078125,93.43547058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.1360244750976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699426174163818,0.1699469536542892,-4.334123332228046e-06,0.0,0.0001380475441692,0.0,0.0,6.854889869689941,0.0,0.0,0.0,0.2813093066215515,4.0,0.0,1.0
292680,293.1905822753906,297.1499938964844,293.1499938964844,0.0681756138801574,-1716.0318603515625,304.1539306640625,0.7393344640731812,0.1115737482905387,0.1012621521949768,293.2162475585937,297.1499938964844,293.1499938964844,0.1344223618507385,-3072.072265625,304.1569519042969,0.8797386288642883,0.1903454512357711,0.1812423765659332,293.1939697265625,297.1499938964844,293.1499938964844,0.1097005978226661,-1929.0638427734373,304.1545104980469,0.8343842029571533,0.1617541760206222,0.1138282120227813,293.1985778808594,297.1499938964844,293.1499938964844,0.1297270357608795,-2986.45263671875,304.1551513671875,0.8714010119438171,0.1851173639297485,0.1762134432792663,293.3653869628906,297.1499938964844,293.1499938964844,0.0049038431607186,-1884.3739013671875,296.9852905273437,0.5605287551879883,0.050000000745058,0.2284854799509048,291.1656494140625,291.1499938964844,271.1111755371094,270.4898681640625,283.84442138671875,293.36541748046875,290.1656188964844,1.0,0.201610267162323,0.9911342859268188,0.9911342859268188,1.0,1.0,-0.961311399936676,0.4116891920566559,0.5496221780776978,0.1810636669397354,0.0,0.0,0.239585742354393,26.3066520690918,25.0,-0.2943295836448669,-6133.080078125,93.43547058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,304.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.1360244750976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699426174163818,0.1699469536542892,-4.334123332228046e-06,0.0,0.0001380475441692,0.0,0.0,6.854889869689941,0.0,0.0,0.0,0.2813093066215515,4.0,0.0,1.0
292740,293.1895446777344,297.1499938964844,293.1499938964844,0.067469023168087,-1703.46630859375,304.15380859375,0.7377070188522339,0.110756054520607,0.1005218923091888,293.21514892578125,297.1499938964844,293.1499938964844,0.1331373155117035,-3048.653564453125,304.1567687988281,0.8775339126586914,0.1888924837112426,0.1798634529113769,293.1932678222656,297.1499938964844,293.1499938964844,0.1088771522045135,-1917.4732666015625,304.1543884277344,0.8328866362571716,0.1607821583747863,0.1131456866860389,293.1978454589844,297.1499938964844,293.1499938964844,0.1287777125835418,-2969.01953125,304.155029296875,0.8697656989097595,0.1840365529060363,0.1751870512962341,293.36480712890625,297.1499938964844,293.1499938964844,0.0048453565686941,-1864.1697998046875,296.9122619628906,0.5605853199958801,0.050000000745058,0.2284837961196899,291.1656494140625,291.1499938964844,271.1286926269531,270.4991149902344,283.8592224121094,293.3648376464844,290.1656188964844,1.0,0.2009970247745514,0.9910520911216736,0.9910520911216736,1.0,1.0,-0.956714928150177,0.4093894064426422,0.5473254919052124,0.1806507110595703,0.0,0.0,0.2375040799379348,26.258033752441406,25.0,-0.019167236983776,-6089.78076171875,92.4310531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097900390625,304.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1351554989814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685843169689178,0.1685886532068252,-4.331424861447886e-06,0.0,0.0001371656398987,0.0,0.0,6.793188571929932,0.0,0.0,0.0,0.2810660600662231,4.0,0.0,1.0
292800,293.1895446777344,297.1499938964844,293.1499938964844,0.067469023168087,-1703.46630859375,304.15380859375,0.7377070188522339,0.110756054520607,0.1005218923091888,293.21514892578125,297.1499938964844,293.1499938964844,0.1331373155117035,-3048.653564453125,304.1567687988281,0.8775339126586914,0.1888924837112426,0.1798634529113769,293.1932678222656,297.1499938964844,293.1499938964844,0.1088771522045135,-1917.4732666015625,304.1543884277344,0.8328866362571716,0.1607821583747863,0.1131456866860389,293.1978454589844,297.1499938964844,293.1499938964844,0.1287777125835418,-2969.01953125,304.155029296875,0.8697656989097595,0.1840365529060363,0.1751870512962341,293.36480712890625,297.1499938964844,293.1499938964844,0.0048453565686941,-1864.1697998046875,296.9122619628906,0.5605853199958801,0.050000000745058,0.2284837961196899,291.1656494140625,291.1499938964844,271.1286926269531,270.4991149902344,283.8592224121094,293.3648376464844,290.1656188964844,1.0,0.2009970247745514,0.9910520911216736,0.9910520911216736,1.0,1.0,-0.956714928150177,0.4093894064426422,0.5473254919052124,0.1806507110595703,0.0,0.0,0.2375040799379348,26.258033752441406,25.0,-0.019167236983776,-6089.78076171875,92.4310531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097900390625,304.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1351554989814758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685843169689178,0.1685886532068252,-4.331424861447886e-06,0.0,0.0001371656398987,0.0,0.0,6.793188571929932,0.0,0.0,0.0,0.2810660600662231,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.0667796432971954,-1691.2359619140625,304.1536865234375,0.7361007928848267,0.1099608540534973,0.0998023673892021,293.21405029296875,297.1499938964844,293.1499938964844,0.1318762302398681,-3025.616943359375,304.1566162109375,0.8753342032432556,0.1874645948410034,0.1785087287425995,293.19256591796875,297.1499938964844,293.1499938964844,0.1080714538693428,-1906.1104736328125,304.1542663574219,0.831392765045166,0.1598304063081741,0.1124776899814605,293.1971130371094,297.1499938964844,293.1499938964844,0.1278469562530517,-2951.89453125,304.1549072265625,0.8681324124336243,0.1829762756824493,0.1741804927587509,293.3641662597656,297.1499938964844,293.1499938964844,0.0047874813899397,-1844.053466796875,296.8397216796875,0.5606198906898499,0.050000000745058,0.2284827977418899,291.165771484375,291.1499938964844,271.1460876464844,270.5081481933594,283.8742370605469,293.3642272949219,290.165771484375,1.0,0.2004047781229019,0.9909793734550476,0.9909793734550476,1.0,1.0,-0.9522144198417664,0.4071217775344848,0.5450926423072815,0.1802890747785568,0.0,0.0,0.2353941053152084,26.214874267578125,25.0,0.1955788284540176,-6047.10498046875,91.4622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,304.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8359375,18000.0,0.0,0.0,0.1343445181846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672212034463882,0.1672255247831344,-4.328742306825006e-06,0.0,0.0001363425981253,0.0,0.0,6.731444835662842,0.0,0.0,0.0,0.2808230519294739,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.0667796432971954,-1691.2359619140625,304.1536865234375,0.7361007928848267,0.1099608540534973,0.0998023673892021,293.21405029296875,297.1499938964844,293.1499938964844,0.1318762302398681,-3025.616943359375,304.1566162109375,0.8753342032432556,0.1874645948410034,0.1785087287425995,293.19256591796875,297.1499938964844,293.1499938964844,0.1080714538693428,-1906.1104736328125,304.1542663574219,0.831392765045166,0.1598304063081741,0.1124776899814605,293.1971130371094,297.1499938964844,293.1499938964844,0.1278469562530517,-2951.89453125,304.1549072265625,0.8681324124336243,0.1829762756824493,0.1741804927587509,293.3641662597656,297.1499938964844,293.1499938964844,0.0047874813899397,-1844.053466796875,296.8397216796875,0.5606198906898499,0.050000000745058,0.2284827977418899,291.165771484375,291.1499938964844,271.1460876464844,270.5081481933594,283.8742370605469,293.3642272949219,290.165771484375,1.0,0.2004047781229019,0.9909793734550476,0.9909793734550476,1.0,1.0,-0.9522144198417664,0.4071217775344848,0.5450926423072815,0.1802890747785568,0.0,0.0,0.2353941053152084,26.214874267578125,25.0,0.1955788284540176,-6047.10498046875,91.4622039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,304.74884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8359375,18000.0,0.0,0.0,0.1343445181846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672212034463882,0.1672255247831344,-4.328742306825006e-06,0.0,0.0001363425981253,0.0,0.0,6.731444835662842,0.0,0.0,0.0,0.2808230519294739,4.0,0.0,1.0
292980,293.1875305175781,297.1499938964844,293.1499938964844,0.0661063566803932,-1679.3197021484375,304.153564453125,0.7345163226127625,0.1091865748167038,0.0991020500659942,293.2129821777344,297.1499938964844,293.1499938964844,0.130637839436531,-3002.943115234375,304.1564636230469,0.8731436133384705,0.1860601603984832,0.1771765947341919,293.1918640136719,297.1499938964844,293.1499938964844,0.1072825193405151,-1894.963623046875,304.1541748046875,0.8299049735069275,0.1588976234197616,0.1118232011795044,293.19635009765625,297.1499938964844,293.1499938964844,0.1269338726997375,-2935.064208984375,304.15478515625,0.8665052652359009,0.1819352805614471,0.1731925159692764,293.3634948730469,297.1499938964844,293.1499938964844,0.0047301803715527,-1824.019775390625,296.767578125,0.560636579990387,0.050000000745058,0.2284823656082153,291.166015625,291.1499938964844,271.16339111328125,270.5170288085937,283.889404296875,293.3635559082031,290.1660461425781,1.0,0.1998312622308731,0.9909066557884216,0.9909066557884216,1.0,1.0,-0.9478033185005188,0.4048852622509002,0.5429180264472961,0.1799715608358383,0.0,0.0,0.233242854475975,26.17626953125,25.0,0.3543127477169037,-6005.00341796875,90.52557373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749084472656,304.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1335737556219101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658443510532379,0.1658486872911453,-4.326055659475969e-06,0.0,0.0001355603744741,0.0,0.0,6.669251441955566,0.0,0.0,0.0,0.28057861328125,4.0,0.0,1.0
293040,293.1875305175781,297.1499938964844,293.1499938964844,0.0661063566803932,-1679.3197021484375,304.153564453125,0.7345163226127625,0.1091865748167038,0.0991020500659942,293.2129821777344,297.1499938964844,293.1499938964844,0.130637839436531,-3002.943115234375,304.1564636230469,0.8731436133384705,0.1860601603984832,0.1771765947341919,293.1918640136719,297.1499938964844,293.1499938964844,0.1072825193405151,-1894.963623046875,304.1541748046875,0.8299049735069275,0.1588976234197616,0.1118232011795044,293.19635009765625,297.1499938964844,293.1499938964844,0.1269338726997375,-2935.064208984375,304.15478515625,0.8665052652359009,0.1819352805614471,0.1731925159692764,293.3634948730469,297.1499938964844,293.1499938964844,0.0047301803715527,-1824.019775390625,296.767578125,0.560636579990387,0.050000000745058,0.2284823656082153,291.166015625,291.1499938964844,271.16339111328125,270.5170288085937,283.889404296875,293.3635559082031,290.1660461425781,1.0,0.1998312622308731,0.9909066557884216,0.9909066557884216,1.0,1.0,-0.9478033185005188,0.4048852622509002,0.5429180264472961,0.1799715608358383,0.0,0.0,0.233242854475975,26.17626953125,25.0,0.3543127477169037,-6005.00341796875,90.52557373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749084472656,304.72198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.875,18000.0,0.0,0.0,0.1335737556219101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658443510532379,0.1658486872911453,-4.326055659475969e-06,0.0,0.0001355603744741,0.0,0.0,6.669251441955566,0.0,0.0,0.0,0.28057861328125,4.0,0.0,1.0
293100,293.1870422363281,297.1499938964844,293.1499938964844,0.0657755210995674,-1673.4752197265625,304.1535339355469,0.7337324023246765,0.1088069379329681,0.0987587720155716,293.21246337890625,297.1499938964844,293.1499938964844,0.1300269067287445,-2991.73828125,304.1564025878906,0.872052788734436,0.1853663772344589,0.1765186339616775,293.1914978027344,297.1499938964844,293.1499938964844,0.106894165277481,-1889.46923828125,304.15411376953125,0.8291639685630798,0.1584380865097046,0.1115008220076561,293.19598388671875,297.1499938964844,293.1499938964844,0.1264837980270385,-2926.75732421875,304.1547241210937,0.8656949400901794,0.1814217716455459,0.1727052181959152,293.3631591796875,297.1499938964844,293.1499938964844,0.0047017554752528,-1814.0399169921875,296.73162841796875,0.5606392621994019,0.050000000745058,0.2284823209047317,291.1661682128906,291.1499938964844,271.1719970703125,270.5214233398437,283.89703369140625,293.3631896972656,290.16619873046875,1.0,0.1995509713888168,0.9908702969551086,0.9908702969551086,1.0,1.0,-0.9456297755241394,0.4037786424160003,0.5418511629104614,0.1798273026943206,0.0,0.0,0.2321492880582809,26.15845489501953,25.0,0.4123519361019134,-5984.1572265625,90.06852722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,304.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.1331985592842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651490926742553,0.1651534140110016,-4.324705969338538e-06,0.0,0.0001351796090602,0.0,0.0,6.637909412384033,0.0,0.0,0.0,0.2804555296897888,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0654487833380699,-1667.710205078125,304.1534729003906,0.7329545021057129,0.1084324568510055,0.0984202399849891,293.2119140625,297.1499938964844,293.1499938964844,0.1294217258691787,-2980.626953125,304.1563415527344,0.8709656596183777,0.1846783757209777,0.1758662611246109,293.1911315917969,297.1499938964844,293.1499938964844,0.1065101101994514,-1884.031005859375,304.154052734375,0.8284252882003784,0.1579832434654235,0.1111818179488182,293.19561767578125,297.1499938964844,293.1499938964844,0.1260382980108261,-2918.52783203125,304.1546936035156,0.864887535572052,0.1809130758047104,0.1722225993871688,293.36279296875,297.1499938964844,293.1499938964844,0.0046734628267586,-1804.0794677734373,296.69580078125,0.5606383085250854,0.050000000745058,0.2284823805093765,291.1663513183594,291.1499938964844,271.1806030273437,270.5257568359375,283.9046936035156,293.36285400390625,290.1663818359375,1.0,0.1992750614881515,0.9908418655395508,0.9908418655395508,1.0,1.0,-0.9434786438941956,0.4026808142662048,0.5407978296279907,0.1796918511390686,0.0,0.0,0.2310420572757721,26.141590118408203,25.0,0.4522400796413421,-5963.45068359375,89.61902618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9375,18000.0,0.0,0.0,0.1328275799751281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164448082447052,0.1644524037837982,-4.3233503674855456e-06,0.0,0.0001348031073575,0.0,0.0,6.606350898742676,0.0,0.0,0.0,0.2803316712379455,4.0,0.0,1.0
293220,293.1856384277344,297.1499938964844,293.1499938964844,0.0648061782121658,-1656.39306640625,304.15338134765625,0.7314144372940063,0.1076972484588623,0.0977557525038719,293.2109069824219,297.1499938964844,293.1499938964844,0.1282269060611724,-2958.65478515625,304.1562194824219,0.868802011013031,0.1833177953958511,0.1745763272047042,293.1904296875,297.1499938964844,293.1499938964844,0.1057536080479621,-1873.3057861328125,304.1539611816406,0.8269542455673218,0.1570862382650375,0.1105527728796005,293.1948547363281,297.1499938964844,293.1499938964844,0.1251596957445144,-2902.27783203125,304.15460205078125,0.8632810711860657,0.1799086183309555,0.1712697595357895,293.3620300292969,297.1499938964844,293.1499938964844,0.0046173129230737,-1784.2352294921875,296.6244201660156,0.5606274604797363,0.050000000745058,0.2284827977418899,291.16668701171875,291.1499938964844,271.1976623535156,270.5343322753906,283.9200134277344,293.3620910644531,290.1667175292969,1.0,0.1987345069646835,0.9907850027084352,0.9907850027084352,1.0,1.0,-0.9392347931861876,0.4005085825920105,0.5387262105941772,0.1794418841600418,0.0,0.0,0.2287907302379608,26.1102294921875,25.0,0.4907772541046142,-5922.43701171875,88.74004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,304.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1320896446704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630312204360962,0.1630355417728424,-4.320620064390823e-06,0.0,0.0001340542075922,0.0,0.0,6.54268741607666,0.0,0.0,0.0,0.2800820171833038,4.0,0.0,1.0
293280,293.1856384277344,297.1499938964844,293.1499938964844,0.0648061782121658,-1656.39306640625,304.15338134765625,0.7314144372940063,0.1076972484588623,0.0977557525038719,293.2109069824219,297.1499938964844,293.1499938964844,0.1282269060611724,-2958.65478515625,304.1562194824219,0.868802011013031,0.1833177953958511,0.1745763272047042,293.1904296875,297.1499938964844,293.1499938964844,0.1057536080479621,-1873.3057861328125,304.1539611816406,0.8269542455673218,0.1570862382650375,0.1105527728796005,293.1948547363281,297.1499938964844,293.1499938964844,0.1251596957445144,-2902.27783203125,304.15460205078125,0.8632810711860657,0.1799086183309555,0.1712697595357895,293.3620300292969,297.1499938964844,293.1499938964844,0.0046173129230737,-1784.2352294921875,296.6244201660156,0.5606274604797363,0.050000000745058,0.2284827977418899,291.16668701171875,291.1499938964844,271.1976623535156,270.5343322753906,283.9200134277344,293.3620910644531,290.1667175292969,1.0,0.1987345069646835,0.9907850027084352,0.9907850027084352,1.0,1.0,-0.9392347931861876,0.4005085825920105,0.5387262105941772,0.1794418841600418,0.0,0.0,0.2287907302379608,26.1102294921875,25.0,0.4907772541046142,-5922.43701171875,88.74004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,304.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1320896446704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630312204360962,0.1630355417728424,-4.320620064390823e-06,0.0,0.0001340542075922,0.0,0.0,6.54268741607666,0.0,0.0,0.0,0.2800820171833038,4.0,0.0,1.0
293340,293.1847229003906,297.1499938964844,293.1499938964844,0.0641774237155914,-1645.3472900390625,304.1533203125,0.7298945784568787,0.1069794073700904,0.0971071496605873,293.2099304199219,297.1499938964844,293.1499938964844,0.1270520091056823,-2937.003173828125,304.1560974121094,0.8666538000106812,0.1819766163825988,0.1733050346374511,293.1897277832031,297.1499938964844,293.1499938964844,0.1050121039152145,-1862.7762451171875,304.1539001464844,0.8254919052124023,0.1562053114175796,0.1099351271986961,293.1941223144531,297.1499938964844,293.1499938964844,0.1242971196770668,-2886.299072265625,304.1545104980469,0.8616872429847717,0.1789206117391586,0.1703326851129531,293.3612670898437,297.1499938964844,293.1499938964844,0.0045616994611918,-1764.4822998046875,296.5533447265625,0.5606063008308411,0.050000000745058,0.2284835278987884,291.1670227050781,291.1499938964844,271.214599609375,270.5428161621094,283.93536376953125,293.361328125,290.16705322265625,1.0,0.1982078403234481,0.9907281398773192,0.9907281398773192,1.0,1.0,-0.935065507888794,0.398368090391159,0.5366973876953125,0.1792134493589401,0.0,0.0,0.2264931350946426,26.081581115722656,25.0,0.4842068552970886,-5881.94873046875,87.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,304.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.1313473880290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615967154502868,0.161601036787033,-4.317867933423258e-06,0.0,0.0001333008985966,0.0,0.0,6.478397369384766,0.0,0.0,0.0,0.279830127954483,4.0,0.0,1.0
