time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847229003906,297.1499938964844,293.1499938964844,0.0641774237155914,-1645.3472900390625,304.1533203125,0.7298945784568787,0.1069794073700904,0.0971071496605873,293.2099304199219,297.1499938964844,293.1499938964844,0.1270520091056823,-2937.003173828125,304.1560974121094,0.8666538000106812,0.1819766163825988,0.1733050346374511,293.1897277832031,297.1499938964844,293.1499938964844,0.1050121039152145,-1862.7762451171875,304.1539001464844,0.8254919052124023,0.1562053114175796,0.1099351271986961,293.1941223144531,297.1499938964844,293.1499938964844,0.1242971196770668,-2886.299072265625,304.1545104980469,0.8616872429847717,0.1789206117391586,0.1703326851129531,293.3612670898437,297.1499938964844,293.1499938964844,0.0045616994611918,-1764.4822998046875,296.5533447265625,0.5606063008308411,0.050000000745058,0.2284835278987884,291.1670227050781,291.1499938964844,271.214599609375,270.5428161621094,283.93536376953125,293.361328125,290.16705322265625,1.0,0.1982078403234481,0.9907281398773192,0.9907281398773192,1.0,1.0,-0.935065507888794,0.398368090391159,0.5366973876953125,0.1792134493589401,0.0,0.0,0.2264931350946426,26.081581115722656,25.0,0.4842068552970886,-5881.94873046875,87.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,304.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05078125,18000.0,0.0,0.0,0.1313473880290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615967154502868,0.161601036787033,-4.317867933423258e-06,0.0,0.0001333008985966,0.0,0.0,6.478397369384766,0.0,0.0,0.0,0.279830127954483,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0635611861944198,-1634.548583984375,304.1532287597656,0.7283921241760254,0.106277160346508,0.0964727997779846,293.2089538574219,297.1499938964844,293.1499938964844,0.1258953213691711,-2915.643310546875,304.156005859375,0.8645204305648804,0.1806527078151703,0.1720503568649292,293.18902587890625,297.1499938964844,293.1499938964844,0.1042844504117965,-1852.4276123046875,304.15380859375,0.8240370750427246,0.1553389579057693,0.109327808022499,293.19342041015625,297.1499938964844,293.1499938964844,0.1234493926167488,-2870.571044921875,304.1544189453125,0.8601059913635254,0.1779474914073944,0.1694098860025406,293.3604736328125,297.1499938964844,293.1499938964844,0.0045066038146615,-1744.8204345703125,296.4825744628906,0.5605766177177429,0.050000000745058,0.2284845411777496,291.1673583984375,291.1499938964844,271.2314147949219,270.5512084960937,283.9506225585937,293.36053466796875,290.1673583984375,1.0,0.1976933181285858,0.9906827211380004,0.9906827211380004,1.0,1.0,-0.930963099002838,0.3962589204311371,0.5347042083740234,0.1789980232715606,0.0,0.0,0.2241580486297607,26.05513572692871,25.0,0.4353627860546112,-5841.9755859375,87.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,304.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1305929720401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601499915122985,0.1601543128490448,-4.315103069529869e-06,0.0,0.0001325352641288,0.0,0.0,6.413722515106201,0.0,0.0,0.0,0.2795769274234772,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0635611861944198,-1634.548583984375,304.1532287597656,0.7283921241760254,0.106277160346508,0.0964727997779846,293.2089538574219,297.1499938964844,293.1499938964844,0.1258953213691711,-2915.643310546875,304.156005859375,0.8645204305648804,0.1806527078151703,0.1720503568649292,293.18902587890625,297.1499938964844,293.1499938964844,0.1042844504117965,-1852.4276123046875,304.15380859375,0.8240370750427246,0.1553389579057693,0.109327808022499,293.19342041015625,297.1499938964844,293.1499938964844,0.1234493926167488,-2870.571044921875,304.1544189453125,0.8601059913635254,0.1779474914073944,0.1694098860025406,293.3604736328125,297.1499938964844,293.1499938964844,0.0045066038146615,-1744.8204345703125,296.4825744628906,0.5605766177177429,0.050000000745058,0.2284845411777496,291.1673583984375,291.1499938964844,271.2314147949219,270.5512084960937,283.9506225585937,293.36053466796875,290.1673583984375,1.0,0.1976933181285858,0.9906827211380004,0.9906827211380004,1.0,1.0,-0.930963099002838,0.3962589204311371,0.5347042083740234,0.1789980232715606,0.0,0.0,0.2241580486297607,26.05513572692871,25.0,0.4353627860546112,-5841.9755859375,87.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446655273437,304.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.080078125,18000.0,0.0,0.0,0.1305929720401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601499915122985,0.1601543128490448,-4.315103069529869e-06,0.0,0.0001325352641288,0.0,0.0,6.413722515106201,0.0,0.0,0.0,0.2795769274234772,4.0,0.0,1.0
293580,293.1830139160156,297.1499938964844,293.1499938964844,0.0629575625061988,-1623.9976806640625,304.1531677246094,0.7269055247306824,0.1055902019143104,0.0958525612950325,293.2080383300781,297.1499938964844,293.1499938964844,0.1247567385435104,-2894.574951171875,304.1559143066406,0.8624017238616943,0.17934550344944,0.1708119213581085,293.1883544921875,297.1499938964844,293.1499938964844,0.1035709157586097,-1842.2647705078125,304.1537170410156,0.8225889205932617,0.1544871777296066,0.1087308749556541,293.1927185058594,297.1499938964844,293.1499938964844,0.1226168125867843,-2855.101318359375,304.1543273925781,0.8585373759269714,0.1769892573356628,0.1685014218091964,293.35968017578125,297.1499938964844,293.1499938964844,0.0044520236551761,-1725.254638671875,296.4120788574219,0.5605380535125732,0.050000000745058,0.2284858077764511,291.1676025390625,291.1499938964844,271.24810791015625,270.5595092773437,283.9657592773437,293.3597412109375,290.1676025390625,1.0,0.1971906870603561,0.9906372427940368,0.9906372427940368,1.0,1.0,-0.9269271492958068,0.394183486700058,0.5327436923980713,0.1787879168987274,0.0,0.0,0.2217932939529419,26.030780792236328,25.0,0.3446466028690338,-5802.5498046875,86.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,304.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.129820168018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586957573890686,0.1587000638246536,-4.312333203415619e-06,0.0,0.0001317509595537,0.0,0.0,6.348875045776367,0.0,0.0,0.0,0.2793232202529907,4.0,0.0,1.0
293640,293.1830139160156,297.1499938964844,293.1499938964844,0.0629575625061988,-1623.9976806640625,304.1531677246094,0.7269055247306824,0.1055902019143104,0.0958525612950325,293.2080383300781,297.1499938964844,293.1499938964844,0.1247567385435104,-2894.574951171875,304.1559143066406,0.8624017238616943,0.17934550344944,0.1708119213581085,293.1883544921875,297.1499938964844,293.1499938964844,0.1035709157586097,-1842.2647705078125,304.1537170410156,0.8225889205932617,0.1544871777296066,0.1087308749556541,293.1927185058594,297.1499938964844,293.1499938964844,0.1226168125867843,-2855.101318359375,304.1543273925781,0.8585373759269714,0.1769892573356628,0.1685014218091964,293.35968017578125,297.1499938964844,293.1499938964844,0.0044520236551761,-1725.254638671875,296.4120788574219,0.5605380535125732,0.050000000745058,0.2284858077764511,291.1676025390625,291.1499938964844,271.24810791015625,270.5595092773437,283.9657592773437,293.3597412109375,290.1676025390625,1.0,0.1971906870603561,0.9906372427940368,0.9906372427940368,1.0,1.0,-0.9269271492958068,0.394183486700058,0.5327436923980713,0.1787879168987274,0.0,0.0,0.2217932939529419,26.030780792236328,25.0,0.3446466028690338,-5802.5498046875,86.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,304.6073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.129820168018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586957573890686,0.1587000638246536,-4.312333203415619e-06,0.0,0.0001317509595537,0.0,0.0,6.348875045776367,0.0,0.0,0.0,0.2793232202529907,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0626605898141861,-1618.816650390625,304.15313720703125,0.7261675000190735,0.1052524670958519,0.0955477505922317,293.2076110839844,297.1499938964844,293.1499938964844,0.1241942346096038,-2884.150634765625,304.1558532714844,0.8613473176956177,0.1786980181932449,0.1701986938714981,293.1880187988281,297.1499938964844,293.1499938964844,0.1032196506857872,-1837.2562255859373,304.1536865234375,0.8218669295310974,0.1540669202804565,0.1084364131093025,293.1923828125,297.1499938964844,293.1499938964844,0.1222064346075058,-2847.468017578125,304.154296875,0.8577576279640198,0.1765158623456955,0.1680527180433273,293.3592834472656,297.1499938964844,293.1499938964844,0.0044249324128031,-1715.511962890625,296.3769226074219,0.5605150461196899,0.050000000745058,0.228486567735672,291.1676940917969,291.1499938964844,271.25640869140625,270.56365966796875,283.9732666015625,293.3593444824219,290.1676940917969,1.0,0.1969438940286636,0.9906145334243774,0.9906145334243774,1.0,1.0,-0.924934446811676,0.3931595683097839,0.5317748785018921,0.1786823868751526,0.0,0.0,0.2206034809350967,26.01941299438477,25.0,0.2873139977455139,-5783.06298828125,85.84705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448181152344,304.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1294249594211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579680442810058,0.1579723507165908,-4.310951226216275e-06,0.0,0.0001313498796662,0.0,0.0,6.316486358642578,0.0,0.0,0.0,0.2791965305805206,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0623663142323493,-1613.6890869140625,304.1531066894531,0.7254316210746765,0.1049179136753082,0.0952459201216697,293.2071838378906,297.1499938964844,293.1499938964844,0.1236355379223823,-2873.786865234375,304.1557922363281,0.8602952361106873,0.1780538111925125,0.1695887148380279,293.1877136230469,297.1499938964844,293.1499938964844,0.1028715819120407,-1832.289794921875,304.1536560058594,0.8211453557014465,0.1536498218774795,0.1081442460417747,293.1920471191406,297.1499938964844,293.1499938964844,0.1217994838953018,-2839.89306640625,304.1542663574219,0.8569802045822144,0.1760457009077072,0.1676071733236313,293.3588562011719,297.1499938964844,293.1499938964844,0.0043979710899293,-1705.79541015625,296.34185791015625,0.5604896545410156,0.050000000745058,0.2284873872995376,291.1677551269531,291.1499938964844,271.2646484375,270.5677795410156,283.9806823730469,293.3589172363281,290.1677551269531,1.0,0.1966996937990188,0.9906002283096312,0.9906002283096312,1.0,1.0,-0.9229556322097778,0.3921440839767456,0.5308115482330322,0.1785752326250076,0.0,0.0,0.2194116115570068,26.008516311645508,25.0,0.2252786457538604,-5763.72607421875,85.4548110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3457946777344,304.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.1290242671966552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572417616844177,0.1572460830211639,-4.309572886995738e-06,0.0,0.0001309432263951,0.0,0.0,6.2841997146606445,0.0,0.0,0.0,0.2790703475475311,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0617853254079818,-1603.586669921875,304.1530456542969,0.7240815758705139,0.1042578145861625,0.0946496278047561,293.2040405273437,297.1499938964844,293.1499938964844,0.1227611154317855,-2857.63037109375,304.1553039550781,0.8587871193885803,0.1772366464138031,0.168641060590744,293.18707275390625,297.1499938964844,293.1499938964844,0.1021850705146789,-1822.4862060546875,304.153564453125,0.8198371529579163,0.1528247892856598,0.1075656786561012,293.1913757324219,297.1499938964844,293.1499938964844,0.1209959983825683,-2824.92431640625,304.1541748046875,0.8555780053138733,0.1751143783330917,0.1667238771915435,293.3580017089844,297.1499938964844,293.1499938964844,0.0043444149196147,-1686.4447021484375,296.2719116210937,0.5605509877204895,0.050000000745058,0.2284855395555496,291.1676940917969,291.1499938964844,271.2810363769531,270.5760192871094,283.9950866699219,293.3580627441406,290.1676025390625,1.0,0.1962250024080276,0.9905715584754944,0.9905715584754944,1.0,1.0,-0.9193456768989564,0.3902810513973236,0.5290645956993103,0.1784063428640365,0.0,0.0,0.217051476240158,25.971250534057617,25.0,-0.3135703206062317,-5726.2861328125,84.71540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,304.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.1282083690166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558036804199218,0.1558079868555069,-4.306838036427507e-06,0.0,0.0001301152078667,0.0,0.0,6.220370769500732,0.0,0.0,0.0,0.2788209021091461,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0617853254079818,-1603.586669921875,304.1530456542969,0.7240815758705139,0.1042578145861625,0.0946496278047561,293.2040405273437,297.1499938964844,293.1499938964844,0.1227611154317855,-2857.63037109375,304.1553039550781,0.8587871193885803,0.1772366464138031,0.168641060590744,293.18707275390625,297.1499938964844,293.1499938964844,0.1021850705146789,-1822.4862060546875,304.153564453125,0.8198371529579163,0.1528247892856598,0.1075656786561012,293.1913757324219,297.1499938964844,293.1499938964844,0.1209959983825683,-2824.92431640625,304.1541748046875,0.8555780053138733,0.1751143783330917,0.1667238771915435,293.3580017089844,297.1499938964844,293.1499938964844,0.0043444149196147,-1686.4447021484375,296.2719116210937,0.5605509877204895,0.050000000745058,0.2284855395555496,291.1676940917969,291.1499938964844,271.2810363769531,270.5760192871094,283.9950866699219,293.3580627441406,290.1676025390625,1.0,0.1962250024080276,0.9905715584754944,0.9905715584754944,1.0,1.0,-0.9193456768989564,0.3902810513973236,0.5290645956993103,0.1784063428640365,0.0,0.0,0.217051476240158,25.971250534057617,25.0,-0.3135703206062317,-5726.2861328125,84.71540832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485107421875,304.5668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.1282083690166473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558036804199218,0.1558079868555069,-4.306838036427507e-06,0.0,0.0001301152078667,0.0,0.0,6.220370769500732,0.0,0.0,0.0,0.2788209021091461,4.0,0.0,1.0
293940,293.1806945800781,297.1499938964844,293.1499938964844,0.0612210072576999,-1593.813720703125,304.1529541015625,0.722987711429596,0.1036129221320152,0.0940645113587379,293.1982727050781,297.1499938964844,293.1499938964844,0.1224682852625846,-2852.4287109375,304.1540222167969,0.8586515188217163,0.1770317405462265,0.1683340370655059,293.1864318847656,297.1499938964844,293.1499938964844,0.1015201359987258,-1812.9925537109373,304.15350341796875,0.8188158869743347,0.1520154178142547,0.1069960370659828,293.19073486328125,297.1499938964844,293.1499938964844,0.1202156618237495,-2810.387939453125,304.1540832519531,0.8544901609420776,0.1741971522569656,0.1658515930175781,293.35699462890625,297.1499938964844,293.1499938964844,0.0042916871607303,-1667.3846435546875,296.201904296875,0.5608524680137634,0.050000000745058,0.2284761816263198,291.1664428710937,291.1499938964844,271.2972717285156,270.5842590332031,284.0084228515625,293.3570861816406,290.1661682128906,1.0,0.1957849562168121,0.9905429482460022,0.9905429482460022,1.0,1.0,-0.9165329933166504,0.3887967765331268,0.5277361869812012,0.1783568114042282,0.0,0.0,0.2149305641651153,25.901668548583984,25.0,-1.8717515468597408,-5692.81298828125,84.07921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1273819059133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544780433177948,0.1544823497533798,-4.304227331886068e-06,0.0,0.000129276435473,0.0,0.0,6.161534786224365,0.0,0.0,0.0,0.2785901725292206,4.0,0.0,1.0
294000,293.1806945800781,297.1499938964844,293.1499938964844,0.0612210072576999,-1593.813720703125,304.1529541015625,0.722987711429596,0.1036129221320152,0.0940645113587379,293.1982727050781,297.1499938964844,293.1499938964844,0.1224682852625846,-2852.4287109375,304.1540222167969,0.8586515188217163,0.1770317405462265,0.1683340370655059,293.1864318847656,297.1499938964844,293.1499938964844,0.1015201359987258,-1812.9925537109373,304.15350341796875,0.8188158869743347,0.1520154178142547,0.1069960370659828,293.19073486328125,297.1499938964844,293.1499938964844,0.1202156618237495,-2810.387939453125,304.1540832519531,0.8544901609420776,0.1741971522569656,0.1658515930175781,293.35699462890625,297.1499938964844,293.1499938964844,0.0042916871607303,-1667.3846435546875,296.201904296875,0.5608524680137634,0.050000000745058,0.2284761816263198,291.1664428710937,291.1499938964844,271.2972717285156,270.5842590332031,284.0084228515625,293.3570861816406,290.1661682128906,1.0,0.1957849562168121,0.9905429482460022,0.9905429482460022,1.0,1.0,-0.9165329933166504,0.3887967765331268,0.5277361869812012,0.1783568114042282,0.0,0.0,0.2149305641651153,25.901668548583984,25.0,-1.8717515468597408,-5692.81298828125,84.07921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511657714844,304.545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.1273819059133529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544780433177948,0.1544823497533798,-4.304227331886068e-06,0.0,0.000129276435473,0.0,0.0,6.161534786224365,0.0,0.0,0.0,0.2785901725292206,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0606746450066566,-1584.3831787109375,304.15289306640625,0.7219609618186951,0.1029862016439437,0.0934951975941658,293.1922912597656,297.1499938964844,293.1499938964844,0.1224271729588508,-2851.9130859375,304.1527709960937,0.8590145111083984,0.1770258098840713,0.1682948321104049,293.1857604980469,297.1499938964844,293.1499938964844,0.1008767709136009,-1803.802734375,304.1534118652344,0.8178624510765076,0.151225283741951,0.1064393073320388,293.1900939941406,297.1499938964844,293.1499938964844,0.1194566860795021,-2796.24169921875,304.15399169921875,0.8534734845161438,0.1732966750860214,0.1649945229291916,293.3558654785156,297.1499938964844,293.1499938964844,0.0042397612705826,-1648.57666015625,296.1321716308594,0.5611939430236816,0.050000000745058,0.2284656018018722,291.1644287109375,291.1499938964844,271.3133544921875,270.592529296875,284.0209350585937,293.35595703125,290.1641540527344,1.0,0.1953810900449752,0.9905111789703368,0.9905111789703368,1.0,1.0,-0.9140931367874146,0.3874978423118591,0.5265952944755554,0.1783421635627746,0.0,0.0,0.2131441980600357,25.828765869140625,25.0,-2.5703582763671875,-5663.95751953125,83.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1265663206577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533630192279815,0.1533673256635666,-4.30195586886839e-06,0.0,0.0001284487225348,0.0,0.0,6.112037181854248,0.0,0.0,0.0,0.2783946990966797,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0606746450066566,-1584.3831787109375,304.15289306640625,0.7219609618186951,0.1029862016439437,0.0934951975941658,293.1922912597656,297.1499938964844,293.1499938964844,0.1224271729588508,-2851.9130859375,304.1527709960937,0.8590145111083984,0.1770258098840713,0.1682948321104049,293.1857604980469,297.1499938964844,293.1499938964844,0.1008767709136009,-1803.802734375,304.1534118652344,0.8178624510765076,0.151225283741951,0.1064393073320388,293.1900939941406,297.1499938964844,293.1499938964844,0.1194566860795021,-2796.24169921875,304.15399169921875,0.8534734845161438,0.1732966750860214,0.1649945229291916,293.3558654785156,297.1499938964844,293.1499938964844,0.0042397612705826,-1648.57666015625,296.1321716308594,0.5611939430236816,0.050000000745058,0.2284656018018722,291.1644287109375,291.1499938964844,271.3133544921875,270.592529296875,284.0209350585937,293.35595703125,290.1641540527344,1.0,0.1953810900449752,0.9905111789703368,0.9905111789703368,1.0,1.0,-0.9140931367874146,0.3874978423118591,0.5265952944755554,0.1783421635627746,0.0,0.0,0.2131441980600357,25.828765869140625,25.0,-2.5703582763671875,-5663.95751953125,83.5103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520202636719,304.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1265663206577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533630192279815,0.1533673256635666,-4.30195586886839e-06,0.0,0.0001284487225348,0.0,0.0,6.112037181854248,0.0,0.0,0.0,0.2783946990966797,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0601405277848243,-1575.1807861328125,304.1528015136719,0.7209122776985168,0.1023759692907333,0.0929416492581367,293.1867980957031,297.1499938964844,293.1499938964844,0.1224556043744087,-2852.63330078125,304.1517944335937,0.8594393730163574,0.1770703345537185,0.1683287471532821,293.18511962890625,297.1499938964844,293.1499938964844,0.1002472564578056,-1794.7943115234375,304.1533203125,0.8168761134147644,0.1504532396793365,0.1058958619832992,293.189453125,297.1499938964844,293.1499938964844,0.1187098920345306,-2782.29638671875,304.1539001464844,0.8524195551872253,0.1724121123552322,0.1641532480716705,293.3546142578125,297.1499938964844,293.1499938964844,0.0041885478422045,-1629.93359375,296.063232421875,0.5614866614341736,0.050000000745058,0.2284565567970276,291.1626892089844,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.3547058105469,290.1624755859375,1.0,0.1950088441371917,0.9904793500900269,0.9904793500900269,1.0,1.0,-0.9117966890335084,0.3862813413143158,0.5255153775215149,0.1783131211996078,0.0,0.0,0.211573377251625,25.764772415161133,25.0,-2.3214054107666016,-5637.90966796875,82.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,304.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1257856488227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524027287960052,0.152407020330429,-4.300031378079439e-06,0.0,0.0001276564435102,0.0,0.0,6.069523811340332,0.0,0.0,0.0,0.2782270312309265,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0601405277848243,-1575.1807861328125,304.1528015136719,0.7209122776985168,0.1023759692907333,0.0929416492581367,293.1867980957031,297.1499938964844,293.1499938964844,0.1224556043744087,-2852.63330078125,304.1517944335937,0.8594393730163574,0.1770703345537185,0.1683287471532821,293.18511962890625,297.1499938964844,293.1499938964844,0.1002472564578056,-1794.7943115234375,304.1533203125,0.8168761134147644,0.1504532396793365,0.1058958619832992,293.189453125,297.1499938964844,293.1499938964844,0.1187098920345306,-2782.29638671875,304.1539001464844,0.8524195551872253,0.1724121123552322,0.1641532480716705,293.3546142578125,297.1499938964844,293.1499938964844,0.0041885478422045,-1629.93359375,296.063232421875,0.5614866614341736,0.050000000745058,0.2284565567970276,291.1626892089844,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.3547058105469,290.1624755859375,1.0,0.1950088441371917,0.9904793500900269,0.9904793500900269,1.0,1.0,-0.9117966890335084,0.3862813413143158,0.5255153775215149,0.1783131211996078,0.0,0.0,0.211573377251625,25.764772415161133,25.0,-2.3214054107666016,-5637.90966796875,82.98440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,304.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1257856488227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524027287960052,0.152407020330429,-4.300031378079439e-06,0.0,0.0001276564435102,0.0,0.0,6.069523811340332,0.0,0.0,0.0,0.2782270312309265,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0598771125078201,-1570.647705078125,304.1527709960937,0.7203695178031921,0.1020760908722877,0.0926700457930564,293.184326171875,297.1499938964844,293.1499938964844,0.1224745362997055,-2853.057861328125,304.1514587402344,0.8596259951591492,0.17709282040596,0.1683501154184341,293.1847839355469,297.1499938964844,293.1499938964844,0.099936731159687,-1790.3438720703125,304.1532897949219,0.8163597583770752,0.1500731110572815,0.1056286171078682,293.1891174316406,297.1499938964844,293.1499938964844,0.1183401718735694,-2775.3818359375,304.15386962890625,0.8518679141998291,0.1719751805067062,0.1637380570173263,293.3539733886719,297.1499938964844,293.1499938964844,0.0041631809435784,-1620.6624755859375,296.0290832519531,0.5616065263748169,0.050000000745058,0.2284528762102127,291.1620178222656,291.1499938964844,271.3371887207031,270.60498046875,284.03857421875,293.35406494140625,290.1618347167969,1.0,0.1948330551385879,0.9904634356498718,0.9904634356498718,1.0,1.0,-0.9106729030609132,0.3856913149356842,0.5249816179275513,0.1782857328653335,0.0,0.0,0.2108458429574966,25.73712158203125,25.0,-2.066992998123169,-5625.5078125,82.73345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,304.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1254144459962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519626677036285,0.1519669741392135,-4.299165084376e-06,0.0,0.0001272797235287,0.0,0.0,6.050085067749023,0.0,0.0,0.0,0.2781506180763244,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0596155151724815,-1566.1492919921875,304.1527404785156,0.7198129296302795,0.1017789095640182,0.0924011766910553,293.1820373535156,297.1499938964844,293.1499938964844,0.1224910840392112,-2853.425048828125,304.1511535644531,0.8597858548164368,0.1771102100610733,0.1683685183525085,293.1844482421875,297.1499938964844,293.1499938964844,0.0996284484863281,-1785.9212646484375,304.1532592773437,0.8158268332481384,0.1496960967779159,0.1053637787699699,293.1888122558594,297.1499938964844,293.1499938964844,0.1179724633693695,-2768.498046875,304.1538391113281,0.8512993454933167,0.1715411096811294,0.1633258610963821,293.35333251953125,297.1499938964844,293.1499938964844,0.004137928597629,-1611.410400390625,295.9951171875,0.5617089867591858,0.050000000745058,0.2284497320652008,291.16143798828125,291.1499938964844,271.34503173828125,270.60919189453125,284.044189453125,293.3534545898437,290.1612854003906,1.0,0.1946627646684646,0.990447759628296,0.990447759628296,1.0,1.0,-0.909555971622467,0.3851094543933868,0.5244465470314026,0.1782470643520355,0.0,0.0,0.2101455181837082,25.7121810913086,25.0,-1.7915626764297483,-5613.3798828125,82.48847961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,304.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1250570118427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515418738126754,0.1515461653470993,-4.29834426540765e-06,0.0,0.0001269169733859,0.0,0.0,6.031519889831543,0.0,0.0,0.0,0.2780777215957641,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0590968430042266,-1557.2413330078125,304.1527099609375,0.7186532616615295,0.1011914834380149,0.0918704271316528,293.1780090332031,297.1499938964844,293.1499938964844,0.1225049719214439,-2853.767578125,304.1507568359375,0.8600015044212341,0.1771162301301956,0.168383315205574,293.183837890625,297.1499938964844,293.1499938964844,0.0990177392959594,-1777.1483154296875,304.1531677246094,0.8147069215774536,0.1489501446485519,0.1048403680324554,293.1882019042969,297.1499938964844,293.1499938964844,0.1172424629330635,-2754.8125,304.1537780761719,0.8501086831092834,0.1706805974245071,0.1625094264745712,293.3520812988281,297.1499938964844,293.1499938964844,0.0040877507999539,-1592.9600830078125,295.9276428222656,0.5618604421615601,0.050000000745058,0.2284450829029083,291.1605224609375,291.1499938964844,271.360595703125,270.6176147460937,284.054931640625,293.3521728515625,290.160400390625,1.0,0.1943364292383194,0.9904163479804992,0.9904163479804992,1.0,1.0,-0.907323122024536,0.3839625418186188,0.5233606100082397,0.1781292855739593,0.0,0.0,0.2088074386119842,25.67036437988281,25.0,-1.2693724632263184,-5589.71142578125,82.01260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33502197265625,304.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1243869364261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150745153427124,0.1507494449615478,-4.296809947845759e-06,0.0,0.0001262369332835,0.0,0.0,5.996430397033691,0.0,0.0,0.0,0.2779402434825897,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0590968430042266,-1557.2413330078125,304.1527099609375,0.7186532616615295,0.1011914834380149,0.0918704271316528,293.1780090332031,297.1499938964844,293.1499938964844,0.1225049719214439,-2853.767578125,304.1507568359375,0.8600015044212341,0.1771162301301956,0.168383315205574,293.183837890625,297.1499938964844,293.1499938964844,0.0990177392959594,-1777.1483154296875,304.1531677246094,0.8147069215774536,0.1489501446485519,0.1048403680324554,293.1882019042969,297.1499938964844,293.1499938964844,0.1172424629330635,-2754.8125,304.1537780761719,0.8501086831092834,0.1706805974245071,0.1625094264745712,293.3520812988281,297.1499938964844,293.1499938964844,0.0040877507999539,-1592.9600830078125,295.9276428222656,0.5618604421615601,0.050000000745058,0.2284450829029083,291.1605224609375,291.1499938964844,271.360595703125,270.6176147460937,284.054931640625,293.3521728515625,290.160400390625,1.0,0.1943364292383194,0.9904163479804992,0.9904163479804992,1.0,1.0,-0.907323122024536,0.3839625418186188,0.5233606100082397,0.1781292855739593,0.0,0.0,0.2088074386119842,25.67036437988281,25.0,-1.2693724632263184,-5589.71142578125,82.01260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33502197265625,304.4734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1243869364261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150745153427124,0.1507494449615478,-4.296809947845759e-06,0.0,0.0001262369332835,0.0,0.0,5.996430397033691,0.0,0.0,0.0,0.2779402434825897,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0585830062627792,-1548.430908203125,304.15264892578125,0.7174259424209595,0.1006115078926086,0.0913473516702652,293.1747741699219,297.1499938964844,293.1499938964844,0.1224761977791786,-2853.276123046875,304.1505432128906,0.8600461483001709,0.177065223455429,0.1683500111103058,293.1832580566406,297.1499938964844,293.1499938964844,0.0984137579798698,-1768.45751953125,304.15313720703125,0.8135102391242981,0.1482131332159042,0.1043239682912826,293.1876525878906,297.1499938964844,293.1499938964844,0.1165189743041992,-2741.224609375,304.1537170410156,0.8488448262214661,0.1698287427425384,0.1617021113634109,293.350830078125,297.1499938964844,293.1499938964844,0.0040380330756306,-1574.5977783203125,295.8606872558594,0.5619404911994934,0.050000000745058,0.2284426689147949,291.159912109375,291.1499938964844,271.3759765625,270.6261901855469,284.0650634765625,293.3509216308594,290.15985107421875,1.0,0.1940253525972366,0.9903849959373474,0.9903849959373474,1.0,1.0,-0.905063807964325,0.3828272223472595,0.5222365856170654,0.1779475659132003,0.0,0.0,0.2075286507606506,25.638919830322266,25.0,-0.8423625826835632,-5566.58056640625,81.5497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1237789690494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499919295310974,0.1499962359666824,-4.295381131669274e-06,0.0,0.0001256199175259,0.0,0.0,5.963326930999756,0.0,0.0,0.0,0.2778108716011047,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0585830062627792,-1548.430908203125,304.15264892578125,0.7174259424209595,0.1006115078926086,0.0913473516702652,293.1747741699219,297.1499938964844,293.1499938964844,0.1224761977791786,-2853.276123046875,304.1505432128906,0.8600461483001709,0.177065223455429,0.1683500111103058,293.1832580566406,297.1499938964844,293.1499938964844,0.0984137579798698,-1768.45751953125,304.15313720703125,0.8135102391242981,0.1482131332159042,0.1043239682912826,293.1876525878906,297.1499938964844,293.1499938964844,0.1165189743041992,-2741.224609375,304.1537170410156,0.8488448262214661,0.1698287427425384,0.1617021113634109,293.350830078125,297.1499938964844,293.1499938964844,0.0040380330756306,-1574.5977783203125,295.8606872558594,0.5619404911994934,0.050000000745058,0.2284426689147949,291.159912109375,291.1499938964844,271.3759765625,270.6261901855469,284.0650634765625,293.3509216308594,290.15985107421875,1.0,0.1940253525972366,0.9903849959373474,0.9903849959373474,1.0,1.0,-0.905063807964325,0.3828272223472595,0.5222365856170654,0.1779475659132003,0.0,0.0,0.2075286507606506,25.638919830322266,25.0,-0.8423625826835632,-5566.58056640625,81.5497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,304.4546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1237789690494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499919295310974,0.1499962359666824,-4.295381131669274e-06,0.0,0.0001256199175259,0.0,0.0,5.963326930999756,0.0,0.0,0.0,0.2778108716011047,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0580725036561489,-1539.6929931640625,304.1526184082031,0.7161261439323425,0.1000369414687156,0.0908299833536148,293.1723327636719,297.1499938964844,293.1499938964844,0.1223866045475006,-2851.620361328125,304.1505126953125,0.8598893284797668,0.1769363135099411,0.1682487279176712,293.18267822265625,297.1499938964844,293.1499938964844,0.097815029323101,-1759.82958984375,304.153076171875,0.8122334480285645,0.1474827826023101,0.1038129180669784,293.1871032714844,297.1499938964844,293.1499938964844,0.1158009320497512,-2727.715576171875,304.1536865234375,0.8475084900856018,0.168983593583107,0.1609019935131073,293.3496398925781,297.1499938964844,293.1499938964844,0.0039886767044663,-1556.2945556640625,295.7941589355469,0.5619513392448425,0.050000000745058,0.228442370891571,291.1595458984375,291.1499938964844,271.39117431640625,270.6348571777344,284.0746154785156,293.3497619628906,290.15948486328125,1.0,0.1937247067689895,0.9903566241264344,0.9903566241264344,1.0,1.0,-0.9027473330497742,0.3816917836666107,0.5210555791854858,0.1776906698942184,0.0,0.0,0.2062830775976181,25.617019653320312,25.0,-0.5098360180854797,-5543.78759765625,81.09288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,304.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1232303008437156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492653936147689,0.1492696851491928,-4.294020982342772e-06,0.0,0.0001250630884896,0.0,0.0,5.931456089019775,0.0,0.0,0.0,0.2776865661144256,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0580725036561489,-1539.6929931640625,304.1526184082031,0.7161261439323425,0.1000369414687156,0.0908299833536148,293.1723327636719,297.1499938964844,293.1499938964844,0.1223866045475006,-2851.620361328125,304.1505126953125,0.8598893284797668,0.1769363135099411,0.1682487279176712,293.18267822265625,297.1499938964844,293.1499938964844,0.097815029323101,-1759.82958984375,304.153076171875,0.8122334480285645,0.1474827826023101,0.1038129180669784,293.1871032714844,297.1499938964844,293.1499938964844,0.1158009320497512,-2727.715576171875,304.1536865234375,0.8475084900856018,0.168983593583107,0.1609019935131073,293.3496398925781,297.1499938964844,293.1499938964844,0.0039886767044663,-1556.2945556640625,295.7941589355469,0.5619513392448425,0.050000000745058,0.228442370891571,291.1595458984375,291.1499938964844,271.39117431640625,270.6348571777344,284.0746154785156,293.3497619628906,290.15948486328125,1.0,0.1937247067689895,0.9903566241264344,0.9903566241264344,1.0,1.0,-0.9027473330497742,0.3816917836666107,0.5210555791854858,0.1776906698942184,0.0,0.0,0.2062830775976181,25.617019653320312,25.0,-0.5098360180854797,-5543.78759765625,81.09288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117370605469,304.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1232303008437156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492653936147689,0.1492696851491928,-4.294020982342772e-06,0.0,0.0001250630884896,0.0,0.0,5.931456089019775,0.0,0.0,0.0,0.2776865661144256,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.057564191520214,-1531.008056640625,304.152587890625,0.7147483825683594,0.0994663387537002,0.0903169363737106,293.170654296875,297.1499938964844,293.1499938964844,0.1222178041934967,-2848.461669921875,304.150634765625,0.8594983220100403,0.1767087280750274,0.1680593490600586,293.18218994140625,297.1499938964844,293.1499938964844,0.0972203686833381,-1751.2490234375,304.1530456542969,0.8108722567558289,0.1467574834823608,0.1033060178160667,293.1866149902344,297.1499938964844,293.1499938964844,0.115087404847145,-2714.269287109375,304.1536560058594,0.8460994958877563,0.1681437641382217,0.1601076871156692,293.3485412597656,297.1499938964844,293.1499938964844,0.0039396733045578,-1538.05224609375,295.7279663085937,0.5618939995765686,0.050000000745058,0.2284441888332367,291.15936279296875,291.1499938964844,271.4061889648437,270.6437072753906,284.08349609375,293.3486328125,290.1593322753906,1.0,0.1934303790330886,0.9903282523155212,0.9903282523155212,1.0,1.0,-0.9003448486328125,0.3805451393127441,0.5197997093200684,0.1773477643728256,0.0,0.0,0.2050491720438003,25.604127883911133,25.0,-0.2368520349264145,-5521.19970703125,80.63606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.4167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1227360516786575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485525667667389,0.1485568583011627,-4.2927017602778506e-06,0.0,0.0001245614839717,0.0,0.0,5.900243282318115,0.0,0.0,0.0,0.2775650322437286,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.057564191520214,-1531.008056640625,304.152587890625,0.7147483825683594,0.0994663387537002,0.0903169363737106,293.170654296875,297.1499938964844,293.1499938964844,0.1222178041934967,-2848.461669921875,304.150634765625,0.8594983220100403,0.1767087280750274,0.1680593490600586,293.18218994140625,297.1499938964844,293.1499938964844,0.0972203686833381,-1751.2490234375,304.1530456542969,0.8108722567558289,0.1467574834823608,0.1033060178160667,293.1866149902344,297.1499938964844,293.1499938964844,0.115087404847145,-2714.269287109375,304.1536560058594,0.8460994958877563,0.1681437641382217,0.1601076871156692,293.3485412597656,297.1499938964844,293.1499938964844,0.0039396733045578,-1538.05224609375,295.7279663085937,0.5618939995765686,0.050000000745058,0.2284441888332367,291.15936279296875,291.1499938964844,271.4061889648437,270.6437072753906,284.08349609375,293.3486328125,290.1593322753906,1.0,0.1934303790330886,0.9903282523155212,0.9903282523155212,1.0,1.0,-0.9003448486328125,0.3805451393127441,0.5197997093200684,0.1773477643728256,0.0,0.0,0.2050491720438003,25.604127883911133,25.0,-0.2368520349264145,-5521.19970703125,80.63606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.4167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1227360516786575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485525667667389,0.1485568583011627,-4.2927017602778506e-06,0.0,0.0001245614839717,0.0,0.0,5.900243282318115,0.0,0.0,0.0,0.2775650322437286,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0573105104267597,-1526.679443359375,304.152587890625,0.7140283584594727,0.0991821140050888,0.0900616347789764,293.1701354980469,297.1499938964844,293.1499938964844,0.1220979243516922,-2846.21142578125,304.1507263183594,0.859204888343811,0.1765512079000473,0.1679253131151199,293.18194580078125,297.1499938964844,293.1499938964844,0.0969241857528686,-1746.971435546875,304.1530456542969,0.8101586699485779,0.1463962644338607,0.1030537709593772,293.1863708496094,297.1499938964844,293.1499938964844,0.1147320196032524,-2707.563720703125,304.15362548828125,0.8453678488731384,0.1677254289388656,0.1597122997045517,293.3479919433594,297.1499938964844,293.1499938964844,0.0039152931421995,-1528.9515380859375,295.69500732421875,0.5618400573730469,0.050000000745058,0.2284458726644516,291.1593322753906,291.1499938964844,271.41363525390625,270.6481628417969,284.08770751953125,293.3480834960937,290.1593322753906,1.0,0.1932843029499054,0.9903140664100648,0.9903140664100648,1.0,1.0,-0.8991023302078247,0.3799642324447632,0.5191380977630615,0.1771406382322311,0.0,0.0,0.204429805278778,25.600887298583984,25.0,-0.1147139519453048,-5509.94091796875,80.4057846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,304.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1225067526102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481972485780716,0.1482015401124954,-4.29205010732403e-06,0.0,0.0001243287842953,0.0,0.0,5.884705066680908,0.0,0.0,0.0,0.2775046229362488,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.057056974619627,-1522.3572998046875,304.152587890625,0.7132868766784668,0.0988983884453773,0.0898069664835929,293.1697998046875,297.1499938964844,293.1499938964844,0.1219515725970268,-2843.462158203125,304.15087890625,0.8588417172431946,0.1763613820075988,0.1677619665861129,293.1817321777344,297.1499938964844,293.1499938964844,0.0966285765171051,-1742.6995849609375,304.15301513671875,0.809422492980957,0.1460357159376144,0.1028021648526191,293.1861572265625,297.1499938964844,293.1499938964844,0.1143773943185806,-2700.8671875,304.15362548828125,0.8446183800697327,0.1673079133033752,0.1593178957700729,293.3475036621094,297.1499938964844,293.1499938964844,0.0038909760769456,-1519.8580322265625,295.6620788574219,0.5617696642875671,0.050000000745058,0.2284480780363083,291.15936279296875,291.1499938964844,271.4209899902344,270.6527099609375,284.0917358398437,293.3475646972656,290.15936279296875,1.0,0.1931382417678833,0.9903053045272828,0.9903053045272828,1.0,1.0,-0.8978279829025269,0.3793766796588897,0.5184512734413147,0.1769082695245742,0.0,0.0,0.2038050889968872,25.599658966064453,25.0,0.0015810375334694,-5498.68408203125,80.17330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28692626953125,304.398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1222874447703361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478405445814132,0.1478448361158371,-4.291399818612263e-06,0.0,0.0001241062127519,0.0,0.0,5.869119644165039,0.0,0.0,0.0,0.2774440944194793,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0565498955547809,-1513.724609375,304.1525573730469,0.7117376327514648,0.0983319729566574,0.0892989858984947,293.1697082519531,297.1499938964844,293.1499938964844,0.1215744987130165,-2836.372802734375,304.1512145996094,0.8578996658325195,0.1758779138326645,0.1673417836427688,293.1813049316406,297.1499938964844,293.1499938964844,0.0960385575890541,-1734.16650390625,304.1529846191406,0.8078817129135132,0.1453161239624023,0.1023003235459327,293.1857604980469,297.1499938964844,293.1499938964844,0.1136699393391609,-2687.491943359375,304.1535949707031,0.8430681228637695,0.1664747595787048,0.1585313081741333,293.3465270996094,297.1499938964844,293.1499938964844,0.003842530073598,-1501.695068359375,295.596435546875,0.5615819096565247,0.050000000745058,0.2284539341926574,291.15948486328125,291.1499938964844,271.43560791015625,270.6618957519531,284.0992431640625,293.3465881347656,290.1595153808594,1.0,0.1928444504737854,0.990287721157074,0.990287721157074,1.0,1.0,-0.8951746821403503,0.378178596496582,0.5169960856437683,0.1763628274202346,0.0,0.0,0.2025315165519714,25.60276985168457,25.0,0.2131863236427307,-5476.1171875,79.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,304.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1218718290328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14711794257164,0.1471222341060638,-4.290091965231113e-06,0.0,0.0001236844109371,0.0,0.0,5.83758544921875,0.0,0.0,0.0,0.2773217558860779,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0565498955547809,-1513.724609375,304.1525573730469,0.7117376327514648,0.0983319729566574,0.0892989858984947,293.1697082519531,297.1499938964844,293.1499938964844,0.1215744987130165,-2836.372802734375,304.1512145996094,0.8578996658325195,0.1758779138326645,0.1673417836427688,293.1813049316406,297.1499938964844,293.1499938964844,0.0960385575890541,-1734.16650390625,304.1529846191406,0.8078817129135132,0.1453161239624023,0.1023003235459327,293.1857604980469,297.1499938964844,293.1499938964844,0.1136699393391609,-2687.491943359375,304.1535949707031,0.8430681228637695,0.1664747595787048,0.1585313081741333,293.3465270996094,297.1499938964844,293.1499938964844,0.003842530073598,-1501.695068359375,295.596435546875,0.5615819096565247,0.050000000745058,0.2284539341926574,291.15948486328125,291.1499938964844,271.43560791015625,270.6618957519531,284.0992431640625,293.3465881347656,290.1595153808594,1.0,0.1928444504737854,0.990287721157074,0.990287721157074,1.0,1.0,-0.8951746821403503,0.378178596496582,0.5169960856437683,0.1763628274202346,0.0,0.0,0.2025315165519714,25.60276985168457,25.0,0.2131863236427307,-5476.1171875,79.69955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,304.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1218718290328979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14711794257164,0.1471222341060638,-4.290091965231113e-06,0.0,0.0001236844109371,0.0,0.0,5.83758544921875,0.0,0.0,0.0,0.2773217558860779,4.0,0.0,1.0
