time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0560422763228416,-1505.098876953125,304.1525573730469,0.7100912928581238,0.0977662727236747,0.0887922421097755,293.1704406738281,297.1499938964844,293.1499938964844,0.1210658326745033,-2826.802734375,304.1516418457031,0.8566328287124634,0.175234243273735,0.1667756736278534,293.1809387207031,297.1499938964844,293.1499938964844,0.0954495295882225,-1725.6395263671875,304.1529846191406,0.8062418699264526,0.1445976793766021,0.1017997935414314,293.1853942871094,297.1499938964844,293.1499938964844,0.112964391708374,-2674.13134765625,304.153564453125,0.8414467573165894,0.1656434088945388,0.1577470600605011,293.3456420898437,297.1499938964844,293.1499938964844,0.0037943159695714,-1483.5594482421875,295.531005859375,0.5613294243812561,0.050000000745058,0.2284618318080902,291.1597595214844,291.1499938964844,271.45001220703125,270.6713256835937,284.1059875488281,293.345703125,290.1598205566406,1.0,0.1925454437732696,0.99027019739151,0.99027019739151,1.0,1.0,-0.8923546075820923,0.3769395351409912,0.5154150724411011,0.175699308514595,0.0,0.0,0.2012109756469726,25.61331558227539,25.0,0.407306969165802,-5453.3623046875,79.20932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1214780360460281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146374836564064,0.1463791280984878,-4.288759100745665e-06,0.0,0.0001232847571372,0.0,0.0,5.805210113525391,0.0,0.0,0.0,0.277196317911148,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0560422763228416,-1505.098876953125,304.1525573730469,0.7100912928581238,0.0977662727236747,0.0887922421097755,293.1704406738281,297.1499938964844,293.1499938964844,0.1210658326745033,-2826.802734375,304.1516418457031,0.8566328287124634,0.175234243273735,0.1667756736278534,293.1809387207031,297.1499938964844,293.1499938964844,0.0954495295882225,-1725.6395263671875,304.1529846191406,0.8062418699264526,0.1445976793766021,0.1017997935414314,293.1853942871094,297.1499938964844,293.1499938964844,0.112964391708374,-2674.13134765625,304.153564453125,0.8414467573165894,0.1656434088945388,0.1577470600605011,293.3456420898437,297.1499938964844,293.1499938964844,0.0037943159695714,-1483.5594482421875,295.531005859375,0.5613294243812561,0.050000000745058,0.2284618318080902,291.1597595214844,291.1499938964844,271.45001220703125,270.6713256835937,284.1059875488281,293.345703125,290.1598205566406,1.0,0.1925454437732696,0.99027019739151,0.99027019739151,1.0,1.0,-0.8923546075820923,0.3769395351409912,0.5154150724411011,0.175699308514595,0.0,0.0,0.2012109756469726,25.61331558227539,25.0,0.407306969165802,-5453.3623046875,79.20932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.3633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1214780360460281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146374836564064,0.1463791280984878,-4.288759100745665e-06,0.0,0.0001232847571372,0.0,0.0,5.805210113525391,0.0,0.0,0.0,0.277196317911148,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0555338971316814,-1496.4776611328125,304.1525573730469,0.7083317637443542,0.0972005724906921,0.0882861018180847,293.1720275878906,297.1499938964844,293.1499938964844,0.1204031258821487,-2814.32666015625,304.1522216796875,0.8549914956092834,0.1743957102298736,0.1660375446081161,293.1806335449219,297.1499938964844,293.1499938964844,0.0948612987995147,-1717.1175537109375,304.1529541015625,0.8044928312301636,0.1438795328140258,0.101299948990345,293.18505859375,297.1499938964844,293.1499938964844,0.1122607737779617,-2660.78759765625,304.153564453125,0.8397465348243713,0.1648131012916565,0.156964436173439,293.3448486328125,297.1499938964844,293.1499938964844,0.0037462969776242,-1465.4439697265625,295.4656982421875,0.5610059499740601,0.050000000745058,0.2284719496965408,291.1601257324219,291.1499938964844,271.4627990722656,270.6803283691406,284.11114501953125,293.34490966796875,290.16015625,1.0,0.1922376453876495,0.9902608394622804,0.9902608394622804,1.0,1.0,-0.8893342018127441,0.375660240650177,0.5136739611625671,0.1748726665973663,0.0,0.0,0.1998359262943267,25.631330490112305,25.0,0.4153915643692016,-5430.4658203125,78.69701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,304.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1210940182209014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456041187047958,0.1456084102392196,-4.287385308998637e-06,0.0,0.0001228950422955,0.0,0.0,5.771679878234863,0.0,0.0,0.0,0.277066558599472,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0555338971316814,-1496.4776611328125,304.1525573730469,0.7083317637443542,0.0972005724906921,0.0882861018180847,293.1720275878906,297.1499938964844,293.1499938964844,0.1204031258821487,-2814.32666015625,304.1522216796875,0.8549914956092834,0.1743957102298736,0.1660375446081161,293.1806335449219,297.1499938964844,293.1499938964844,0.0948612987995147,-1717.1175537109375,304.1529541015625,0.8044928312301636,0.1438795328140258,0.101299948990345,293.18505859375,297.1499938964844,293.1499938964844,0.1122607737779617,-2660.78759765625,304.153564453125,0.8397465348243713,0.1648131012916565,0.156964436173439,293.3448486328125,297.1499938964844,293.1499938964844,0.0037462969776242,-1465.4439697265625,295.4656982421875,0.5610059499740601,0.050000000745058,0.2284719496965408,291.1601257324219,291.1499938964844,271.4627990722656,270.6803283691406,284.11114501953125,293.34490966796875,290.16015625,1.0,0.1922376453876495,0.9902608394622804,0.9902608394622804,1.0,1.0,-0.8893342018127441,0.375660240650177,0.5136739611625671,0.1748726665973663,0.0,0.0,0.1998359262943267,25.631330490112305,25.0,0.4153915643692016,-5430.4658203125,78.69701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,304.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1210940182209014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456041187047958,0.1456084102392196,-4.287385308998637e-06,0.0,0.0001228950422955,0.0,0.0,5.771679878234863,0.0,0.0,0.0,0.277066558599472,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.055025827139616,-1487.883056640625,304.1525573730469,0.7064469456672668,0.096634030342102,0.0877799838781356,293.1747131347656,297.1499938964844,293.1499938964844,0.1195364072918891,-2797.99560546875,304.1529235839844,0.8528538346290588,0.1732948422431945,0.1650673151016235,293.1803283691406,297.1499938964844,293.1499938964844,0.0942756235599517,-1708.6304931640625,304.1529541015625,0.8026271462440491,0.1431609839200973,0.1008004024624824,293.1847839355469,297.1499938964844,293.1499938964844,0.1115613803267479,-2647.509765625,304.1535339355469,0.8379452228546143,0.1639832407236099,0.15618297457695,293.3441467285156,297.1499938964844,293.1499938964844,0.0036985161714255,-1447.3828125,295.4002685546875,0.5605924129486084,0.050000000745058,0.2284849286079406,291.1602478027344,291.1499938964844,271.4728088378906,270.6883239746094,284.1138000488281,293.3441772460937,290.1602478027344,1.0,0.1919164657592773,0.9902515411376952,0.9902515411376952,1.0,1.0,-0.886040449142456,0.3743211627006531,0.511719286441803,0.1738350689411163,0.0,0.0,0.1984587758779525,25.65876007080078,25.0,0.1693707853555679,-5407.86083984375,78.15303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1207089573144912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448271721601486,0.1448314636945724,-4.285982868168503e-06,0.0,0.0001225042506121,0.0,0.0,5.737894535064697,0.0,0.0,0.0,0.2769356966018677,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.055025827139616,-1487.883056640625,304.1525573730469,0.7064469456672668,0.096634030342102,0.0877799838781356,293.1747131347656,297.1499938964844,293.1499938964844,0.1195364072918891,-2797.99560546875,304.1529235839844,0.8528538346290588,0.1732948422431945,0.1650673151016235,293.1803283691406,297.1499938964844,293.1499938964844,0.0942756235599517,-1708.6304931640625,304.1529541015625,0.8026271462440491,0.1431609839200973,0.1008004024624824,293.1847839355469,297.1499938964844,293.1499938964844,0.1115613803267479,-2647.509765625,304.1535339355469,0.8379452228546143,0.1639832407236099,0.15618297457695,293.3441467285156,297.1499938964844,293.1499938964844,0.0036985161714255,-1447.3828125,295.4002685546875,0.5605924129486084,0.050000000745058,0.2284849286079406,291.1602478027344,291.1499938964844,271.4728088378906,270.6883239746094,284.1138000488281,293.3441772460937,290.1602478027344,1.0,0.1919164657592773,0.9902515411376952,0.9902515411376952,1.0,1.0,-0.886040449142456,0.3743211627006531,0.511719286441803,0.1738350689411163,0.0,0.0,0.1984587758779525,25.65876007080078,25.0,0.1693707853555679,-5407.86083984375,78.15303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1207089573144912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448271721601486,0.1448314636945724,-4.285982868168503e-06,0.0,0.0001225042506121,0.0,0.0,5.737894535064697,0.0,0.0,0.0,0.2769356966018677,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0547713637351989,-1483.5859375,304.1525573730469,0.7054613828659058,0.096350148320198,0.0875266790390014,293.1764831542969,297.1499938964844,293.1499938964844,0.1190118715167045,-2788.10302734375,304.1533203125,0.8515713214874268,0.1726335883140564,0.1644791364669799,293.1802062988281,297.1499938964844,293.1499938964844,0.0939831212162971,-1704.3905029296875,304.1529541015625,0.8016489744186401,0.1428012400865554,0.100550539791584,293.18463134765625,297.1499938964844,293.1499938964844,0.1112126484513282,-2640.882568359375,304.1535339355469,0.8370047211647034,0.1635682433843612,0.1557924747467041,293.34381103515625,297.1499938964844,293.1499938964844,0.0036746652331203,-1438.3519287109375,295.36749267578125,0.560350239276886,0.050000000745058,0.2284925431013107,291.1602783203125,291.1499938964844,271.4768371582031,270.6919860839844,284.1142272949219,293.3438720703125,290.1602478027344,1.0,0.1917491257190704,0.990246832370758,0.990246832370758,1.0,1.0,-0.8842710852622986,0.3736185729503631,0.5106525421142578,0.1732375472784042,0.0,0.0,0.1977729797363281,25.67622947692871,25.0,0.1151444092392921,-5396.72265625,77.86615753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541198730469,304.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1205136105418205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444424539804458,0.1444467306137085,-4.285284830984892e-06,0.0,0.000122305995319,0.0,0.0,5.721175670623779,0.0,0.0,0.0,0.276870846748352,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.05451625213027,-1479.281982421875,304.1525573730469,0.7044501304626465,0.0960657373070716,0.0872730761766433,293.1784973144531,297.1499938964844,293.1499938964844,0.1184277161955833,-2777.07763671875,304.1537780761719,0.8501539826393127,0.1719012856483459,0.1638239920139312,293.1801147460937,297.1499938964844,293.1499938964844,0.0936903581023216,-1700.1455078125,304.1529541015625,0.8006441593170166,0.1424410045146942,0.1003004983067512,293.1845397949219,297.1499938964844,293.1499938964844,0.1108640357851982,-2634.252685546875,304.15350341796875,0.8360411524772644,0.1631530672311782,0.1554020196199417,293.3435363769531,297.1499938964844,293.1499938964844,0.003650854807347,-1429.3238525390625,295.334716796875,0.5600875020027161,0.050000000745058,0.2285008281469345,291.1603088378906,291.1499938964844,271.480224609375,270.6954345703125,284.1141662597656,293.34356689453125,290.1602783203125,1.0,0.1915767788887024,0.9902487397193908,0.9902487397193908,1.0,1.0,-0.8824216723442078,0.3728939592838287,0.5095277428627014,0.1725900918245315,0.0,0.0,0.1970836222171783,25.69579124450684,25.0,0.1123162731528282,-5385.63330078125,77.56914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,304.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1203155443072319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144057959318161,0.1440622359514236,-4.28459088652744e-06,0.0,0.000122104975162,0.0,0.0,5.704480171203613,0.0,0.0,0.0,0.276806116104126,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0540038011968135,-1470.64990234375,304.1525573730469,0.7023575305938721,0.0954952016472816,0.0867647305130958,293.1831970214844,297.1499938964844,293.1499938964844,0.1170812994241714,-2751.6318359375,304.1547546386719,0.8469261527061462,0.1702235043048858,0.1623132824897766,293.1799011230469,297.1499938964844,293.1499938964844,0.0931036919355392,-1691.635498046875,304.1529541015625,0.7985624074935913,0.1417188495397567,0.0997995659708976,293.184326171875,297.1499938964844,293.1499938964844,0.1101669147610664,-2620.979736328125,304.15350341796875,0.8340524435043335,0.1623219847679138,0.1546208262443542,293.343017578125,297.1499938964844,293.1499938964844,0.0036032961215823,-1411.2557373046875,295.2691955566406,0.5595072507858276,0.050000000745058,0.2285192161798477,291.160400390625,291.1499938964844,271.4852294921875,270.7016906738281,284.1124267578125,293.3430480957031,290.160400390625,1.0,0.1912155598402023,0.9902526140213012,0.9902526140213012,1.0,1.0,-0.8784816861152649,0.3713756203651428,0.5071060657501221,0.1711515486240387,0.0,0.0,0.1956884413957595,25.740312576293945,25.0,0.165091186761856,-5363.44140625,76.94367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,304.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1199089437723159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432840973138809,0.1432883739471435,-4.283203452359885e-06,0.0,0.0001216923337779,0.0,0.0,5.670919418334961,0.0,0.0,0.0,0.2766761481761932,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0540038011968135,-1470.64990234375,304.1525573730469,0.7023575305938721,0.0954952016472816,0.0867647305130958,293.1831970214844,297.1499938964844,293.1499938964844,0.1170812994241714,-2751.6318359375,304.1547546386719,0.8469261527061462,0.1702235043048858,0.1623132824897766,293.1799011230469,297.1499938964844,293.1499938964844,0.0931036919355392,-1691.635498046875,304.1529541015625,0.7985624074935913,0.1417188495397567,0.0997995659708976,293.184326171875,297.1499938964844,293.1499938964844,0.1101669147610664,-2620.979736328125,304.15350341796875,0.8340524435043335,0.1623219847679138,0.1546208262443542,293.343017578125,297.1499938964844,293.1499938964844,0.0036032961215823,-1411.2557373046875,295.2691955566406,0.5595072507858276,0.050000000745058,0.2285192161798477,291.160400390625,291.1499938964844,271.4852294921875,270.7016906738281,284.1124267578125,293.3430480957031,290.160400390625,1.0,0.1912155598402023,0.9902526140213012,0.9902526140213012,1.0,1.0,-0.8784816861152649,0.3713756203651428,0.5071060657501221,0.1711515486240387,0.0,0.0,0.1956884413957595,25.740312576293945,25.0,0.165091186761856,-5363.44140625,76.94367980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,304.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1199089437723159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432840973138809,0.1432883739471435,-4.283203452359885e-06,0.0,0.0001216923337779,0.0,0.0,5.670919418334961,0.0,0.0,0.0,0.2766761481761932,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0534880608320236,-1461.9801025390625,304.1525573730469,0.7001820802688599,0.094922199845314,0.086254633963108,293.1887512207031,297.1499938964844,293.1499938964844,0.1154947429895401,-2721.58544921875,304.15582275390625,0.8431835174560547,0.1682604253292083,0.1605314910411834,293.17974853515625,297.1499938964844,293.1499938964844,0.0925149843096733,-1683.091552734375,304.1529541015625,0.7963961958885193,0.1409940272569656,0.0992971807718277,293.18414306640625,297.1499938964844,293.1499938964844,0.1094695031642913,-2607.680908203125,304.15350341796875,0.8319922685623169,0.1614896059036255,0.1538389474153518,293.3426208496094,297.1499938964844,293.1499938964844,0.0035558037925511,-1393.1658935546875,295.20361328125,0.5588636994361877,0.050000000745058,0.2285397201776504,291.1606140136719,291.1499938964844,271.488037109375,270.7072448730469,284.1087951660156,293.3426513671875,290.1606140136719,1.0,0.1908296644687652,0.9902564287185668,0.9902564287185668,1.0,1.0,-0.874214231967926,0.3697583973407745,0.5044558644294739,0.1695314347743988,0.0,0.0,0.1942621022462844,25.79076385498047,25.0,0.2797377407550812,-5341.06298828125,76.27411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,304.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1194846928119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142499029636383,0.1425033062696457,-4.28180555900326e-06,0.0,0.0001212617717101,0.0,0.0,5.636924743652344,0.0,0.0,0.0,0.2765446305274963,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0534880608320236,-1461.9801025390625,304.1525573730469,0.7001820802688599,0.094922199845314,0.086254633963108,293.1887512207031,297.1499938964844,293.1499938964844,0.1154947429895401,-2721.58544921875,304.15582275390625,0.8431835174560547,0.1682604253292083,0.1605314910411834,293.17974853515625,297.1499938964844,293.1499938964844,0.0925149843096733,-1683.091552734375,304.1529541015625,0.7963961958885193,0.1409940272569656,0.0992971807718277,293.18414306640625,297.1499938964844,293.1499938964844,0.1094695031642913,-2607.680908203125,304.15350341796875,0.8319922685623169,0.1614896059036255,0.1538389474153518,293.3426208496094,297.1499938964844,293.1499938964844,0.0035558037925511,-1393.1658935546875,295.20361328125,0.5588636994361877,0.050000000745058,0.2285397201776504,291.1606140136719,291.1499938964844,271.488037109375,270.7072448730469,284.1087951660156,293.3426513671875,290.1606140136719,1.0,0.1908296644687652,0.9902564287185668,0.9902564287185668,1.0,1.0,-0.874214231967926,0.3697583973407745,0.5044558644294739,0.1695314347743988,0.0,0.0,0.1942621022462844,25.79076385498047,25.0,0.2797377407550812,-5341.06298828125,76.27411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,304.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1194846928119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142499029636383,0.1425033062696457,-4.28180555900326e-06,0.0,0.0001212617717101,0.0,0.0,5.636924743652344,0.0,0.0,0.0,0.2765446305274963,4.0,0.0,1.0
295860,293.173583984375,297.1499938964844,293.1499938964844,0.0529688857495784,-1453.270263671875,304.152587890625,0.6979408860206604,0.0943468883633613,0.0857427269220352,293.1949462890625,297.1499938964844,293.1499938964844,0.1136777177453041,-2687.0869140625,304.1568908691406,0.8389619588851929,0.16602323949337,0.1584880650043487,293.1796264648437,297.1499938964844,293.1499938964844,0.0919237956404686,-1674.5081787109375,304.1529541015625,0.7941641807556152,0.1402663886547088,0.098793089389801,293.1839904785156,297.1499938964844,293.1499938964844,0.108771413564682,-2594.3486328125,304.15350341796875,0.8298765420913696,0.1606557965278625,0.1530560702085495,293.34228515625,297.1499938964844,293.1499938964844,0.0035083671100437,-1375.0516357421875,295.13800048828125,0.5581719279289246,0.050000000745058,0.2285619080066681,291.160888671875,291.1499938964844,271.4888610839844,270.712158203125,284.1034240722656,293.3423156738281,290.1609191894531,1.0,0.1904171407222747,0.9902737736701964,0.9902737736701964,1.0,1.0,-0.8696293234825134,0.3680419623851776,0.5015873312950134,0.1677459925413131,0.0,0.0,0.1927899420261383,25.84524345397949,25.0,0.4068023860454559,-5318.2861328125,75.56037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,304.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1190392524003982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416950076818466,0.1416992992162704,-4.280384928279091e-06,0.0,0.0001208097091875,0.0,0.0,5.6021647453308105,0.0,0.0,0.0,0.2764103412628174,4.0,0.0,1.0
295920,293.173583984375,297.1499938964844,293.1499938964844,0.0529688857495784,-1453.270263671875,304.152587890625,0.6979408860206604,0.0943468883633613,0.0857427269220352,293.1949462890625,297.1499938964844,293.1499938964844,0.1136777177453041,-2687.0869140625,304.1568908691406,0.8389619588851929,0.16602323949337,0.1584880650043487,293.1796264648437,297.1499938964844,293.1499938964844,0.0919237956404686,-1674.5081787109375,304.1529541015625,0.7941641807556152,0.1402663886547088,0.098793089389801,293.1839904785156,297.1499938964844,293.1499938964844,0.108771413564682,-2594.3486328125,304.15350341796875,0.8298765420913696,0.1606557965278625,0.1530560702085495,293.34228515625,297.1499938964844,293.1499938964844,0.0035083671100437,-1375.0516357421875,295.13800048828125,0.5581719279289246,0.050000000745058,0.2285619080066681,291.160888671875,291.1499938964844,271.4888610839844,270.712158203125,284.1034240722656,293.3423156738281,290.1609191894531,1.0,0.1904171407222747,0.9902737736701964,0.9902737736701964,1.0,1.0,-0.8696293234825134,0.3680419623851776,0.5015873312950134,0.1677459925413131,0.0,0.0,0.1927899420261383,25.84524345397949,25.0,0.4068023860454559,-5318.2861328125,75.56037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,304.2871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1190392524003982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416950076818466,0.1416992992162704,-4.280384928279091e-06,0.0,0.0001208097091875,0.0,0.0,5.6021647453308105,0.0,0.0,0.0,0.2764103412628174,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.05244667455554,-1444.52783203125,304.152587890625,0.6956509947776794,0.0937697142362594,0.0852292776107788,293.2016296386719,297.1499938964844,293.1499938964844,0.1116446107625961,-2648.368408203125,304.1579895019531,0.8342974185943604,0.1635270118713379,0.156196728348732,293.17950439453125,297.1499938964844,293.1499938964844,0.0913302972912788,-1665.888671875,304.1529541015625,0.7918842434883118,0.1395361274480819,0.09828732162714,293.183837890625,297.1499938964844,293.1499938964844,0.1080728396773338,-2580.98681640625,304.15350341796875,0.8277198672294617,0.1598206460475921,0.1522721499204635,293.3420104980469,297.1499938964844,293.1499938964844,0.0034609800204634,-1356.9139404296875,295.0723876953125,0.5574458837509155,0.050000000745058,0.2285853773355484,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965270996094,293.342041015625,290.1612854003906,1.0,0.1899770945310592,0.9902911186218262,0.9902911186218262,1.0,1.0,-0.8647432923316956,0.3662281036376953,0.4985151886940002,0.1658130884170532,0.0,0.0,0.1912644207477569,25.902040481567383,25.0,0.5079423785209656,-5294.96533203125,74.80382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,304.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1185699179768562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408672332763672,0.1408715099096298,-4.278930646250956e-06,0.0,0.0001203333958983,0.0,0.0,5.56643009185791,0.0,0.0,0.0,0.2762723863124847,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.05244667455554,-1444.52783203125,304.152587890625,0.6956509947776794,0.0937697142362594,0.0852292776107788,293.2016296386719,297.1499938964844,293.1499938964844,0.1116446107625961,-2648.368408203125,304.1579895019531,0.8342974185943604,0.1635270118713379,0.156196728348732,293.17950439453125,297.1499938964844,293.1499938964844,0.0913302972912788,-1665.888671875,304.1529541015625,0.7918842434883118,0.1395361274480819,0.09828732162714,293.183837890625,297.1499938964844,293.1499938964844,0.1080728396773338,-2580.98681640625,304.15350341796875,0.8277198672294617,0.1598206460475921,0.1522721499204635,293.3420104980469,297.1499938964844,293.1499938964844,0.0034609800204634,-1356.9139404296875,295.0723876953125,0.5574458837509155,0.050000000745058,0.2285853773355484,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965270996094,293.342041015625,290.1612854003906,1.0,0.1899770945310592,0.9902911186218262,0.9902911186218262,1.0,1.0,-0.8647432923316956,0.3662281036376953,0.4985151886940002,0.1658130884170532,0.0,0.0,0.1912644207477569,25.902040481567383,25.0,0.5079423785209656,-5294.96533203125,74.80382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,304.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1185699179768562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408672332763672,0.1408715099096298,-4.278930646250956e-06,0.0,0.0001203333958983,0.0,0.0,5.56643009185791,0.0,0.0,0.0,0.2762723863124847,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0521845780313015,-1440.1470947265625,304.152587890625,0.6944923996925354,0.093480609357357,0.0849721059203147,293.20513916015625,297.1499938964844,293.1499938964844,0.1105498820543289,-2627.467041015625,304.1585388183594,0.8318033814430237,0.1621848195791244,0.1549605280160904,293.1794738769531,297.1499938964844,293.1499938964844,0.09103275090456,-1661.5667724609375,304.1529541015625,0.7907311320304871,0.1391701102256775,0.0980338379740715,293.1838073730469,297.1499938964844,293.1499938964844,0.107723444700241,-2574.29638671875,304.15350341796875,0.826629638671875,0.1594026386737823,0.1518798172473907,293.3419189453125,297.1499938964844,293.1499938964844,0.0034373097587376,-1347.8388671875,295.03955078125,0.5570735931396484,0.050000000745058,0.2285974770784378,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.092529296875,293.3419189453125,290.1614990234375,1.0,0.1897463798522949,0.9902998208999634,0.9902998208999634,1.0,1.0,-0.8621903657913208,0.3652843534946441,0.4969059824943542,0.164796382188797,0.0,0.0,0.1904794871807098,25.93087387084961,25.0,0.5502308011054993,-5283.064453125,74.40970611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,304.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1183254644274711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404433846473693,0.140447661280632,-4.278188498574309e-06,0.0,0.0001200853075715,0.0,0.0,5.548153400421143,0.0,0.0,0.0,0.2762018740177154,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0519219301640987,-1435.76171875,304.152587890625,0.6933276653289795,0.0931912809610366,0.0847147330641746,293.2087097167969,297.1499938964844,293.1499938964844,0.1094067022204399,-2605.598876953125,304.1590576171875,0.829206109046936,0.1607838273048401,0.1536675691604614,293.179443359375,297.1499938964844,293.1499938964844,0.0907347276806831,-1657.2376708984375,304.1529541015625,0.7895722985267639,0.1388035863637924,0.0977800190448761,293.1837463378906,297.1499938964844,293.1499938964844,0.1073740273714065,-2567.600341796875,304.15350341796875,0.8255336880683899,0.1589843779802322,0.1514872908592224,293.3418273925781,297.1499938964844,293.1499938964844,0.0034136504400521,-1338.75830078125,295.0067138671875,0.5566974878311157,0.050000000745058,0.2286097556352615,291.16168212890625,291.1499938964844,271.4853820800781,270.720458984375,284.0882568359375,293.3418273925781,290.1617126464844,1.0,0.1895086169242859,0.9903180599212646,0.9903180599212646,1.0,1.0,-0.8595686554908752,0.3643172085285187,0.4952514171600342,0.1637501120567321,0.0,0.0,0.189678817987442,25.959720611572266,25.0,0.5868609547615051,-5270.98974609375,74.0055923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1180742532014846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400124579668045,0.1400167346000671,-4.277435436961241e-06,0.0,0.0001198303580167,0.0,0.0,5.5295844078063965,0.0,0.0,0.0,0.2761302888393402,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0513953156769275,-1426.9835205078125,304.1526184082031,0.6910261511802673,0.092612437903881,0.0841994658112526,293.2149658203125,297.1499938964844,293.1499938964844,0.1070589125156402,-2560.56982421875,304.1599426269531,0.8238908052444458,0.1580212265253067,0.1510076820850372,293.17938232421875,297.1499938964844,293.1499938964844,0.0901375561952591,-1648.56298828125,304.1529846191406,0.7872877717018127,0.1380693614482879,0.0972713157534599,293.18365478515625,297.1499938964844,293.1499938964844,0.1066753789782524,-2554.19775390625,304.15350341796875,0.8233702778816223,0.1581473499536514,0.1507014781236648,293.3416442871094,297.1499938964844,293.1499938964844,0.0033663739450275,-1320.587158203125,294.9410705566406,0.5559747815132141,0.050000000745058,0.2286334782838821,291.162109375,291.1499938964844,271.48150634765625,270.7240295410156,284.0787353515625,293.3416748046875,290.1621398925781,1.0,0.1890142560005188,0.990354597568512,0.990354597568512,1.0,1.0,-0.8542325496673584,0.3623616397380829,0.4918709397315979,0.1615960150957107,0.0,0.0,0.1880335509777069,26.01156997680664,25.0,0.5308298468589783,-5246.51904296875,73.17852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1175513714551925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391296684741974,0.13913394510746,-4.27589566243114e-06,0.0,0.0001192997006,0.0,0.0,5.491584777832031,0.0,0.0,0.0,0.2759838104248047,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0513953156769275,-1426.9835205078125,304.1526184082031,0.6910261511802673,0.092612437903881,0.0841994658112526,293.2149658203125,297.1499938964844,293.1499938964844,0.1070589125156402,-2560.56982421875,304.1599426269531,0.8238908052444458,0.1580212265253067,0.1510076820850372,293.17938232421875,297.1499938964844,293.1499938964844,0.0901375561952591,-1648.56298828125,304.1529846191406,0.7872877717018127,0.1380693614482879,0.0972713157534599,293.18365478515625,297.1499938964844,293.1499938964844,0.1066753789782524,-2554.19775390625,304.15350341796875,0.8233702778816223,0.1581473499536514,0.1507014781236648,293.3416442871094,297.1499938964844,293.1499938964844,0.0033663739450275,-1320.587158203125,294.9410705566406,0.5559747815132141,0.050000000745058,0.2286334782838821,291.162109375,291.1499938964844,271.48150634765625,270.7240295410156,284.0787353515625,293.3416748046875,290.1621398925781,1.0,0.1890142560005188,0.990354597568512,0.990354597568512,1.0,1.0,-0.8542325496673584,0.3623616397380829,0.4918709397315979,0.1615960150957107,0.0,0.0,0.1880335509777069,26.01156997680664,25.0,0.5308298468589783,-5246.51904296875,73.17852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,304.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1175513714551925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391296684741974,0.13913394510746,-4.27589566243114e-06,0.0,0.0001192997006,0.0,0.0,5.491584777832031,0.0,0.0,0.0,0.2759838104248047,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0508715137839317,-1418.2821044921875,304.1526184082031,0.6890304684638977,0.0920362770557403,0.0836836695671081,293.2170104980469,297.1499938964844,293.1499938964844,0.1051886677742004,-2524.705322265625,304.1596984863281,0.8197622299194336,0.1559512019157409,0.1488913744688034,293.1793212890625,297.1499938964844,293.1499938964844,0.0895447805523872,-1639.9627685546875,304.1529541015625,0.7853405475616455,0.1373362988233566,0.0967611670494079,293.1835632324219,297.1499938964844,293.1499938964844,0.1059833243489265,-2540.917724609375,304.1534729003906,0.8215203285217285,0.1573111563920974,0.1499138325452804,293.3414001464844,297.1499938964844,293.1499938964844,0.0033193367999047,-1302.513671875,294.87518310546875,0.5555347800254822,0.050000000745058,0.2286480665206909,291.16180419921875,291.1499938964844,271.4764404296875,270.72735595703125,284.0675354003906,293.3414001464844,290.1615905761719,1.0,0.1885147988796234,0.9903911352157592,0.9903911352157592,1.0,1.0,-0.8495330214500427,0.3607178628444671,0.4888151288032532,0.1595146656036377,0.0,0.0,0.186465248465538,26.020397186279297,25.0,-0.9038815498352052,-5223.87158203125,72.40299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,304.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1170039176940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382611989974975,0.1382654756307602,-4.274334060028195e-06,0.0,0.0001187441012007,0.0,0.0,5.454190731048584,0.0,0.0,0.0,0.2758393883705139,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0508715137839317,-1418.2821044921875,304.1526184082031,0.6890304684638977,0.0920362770557403,0.0836836695671081,293.2170104980469,297.1499938964844,293.1499938964844,0.1051886677742004,-2524.705322265625,304.1596984863281,0.8197622299194336,0.1559512019157409,0.1488913744688034,293.1793212890625,297.1499938964844,293.1499938964844,0.0895447805523872,-1639.9627685546875,304.1529541015625,0.7853405475616455,0.1373362988233566,0.0967611670494079,293.1835632324219,297.1499938964844,293.1499938964844,0.1059833243489265,-2540.917724609375,304.1534729003906,0.8215203285217285,0.1573111563920974,0.1499138325452804,293.3414001464844,297.1499938964844,293.1499938964844,0.0033193367999047,-1302.513671875,294.87518310546875,0.5555347800254822,0.050000000745058,0.2286480665206909,291.16180419921875,291.1499938964844,271.4764404296875,270.72735595703125,284.0675354003906,293.3414001464844,290.1615905761719,1.0,0.1885147988796234,0.9903911352157592,0.9903911352157592,1.0,1.0,-0.8495330214500427,0.3607178628444671,0.4888151288032532,0.1595146656036377,0.0,0.0,0.186465248465538,26.020397186279297,25.0,-0.9038815498352052,-5223.87158203125,72.40299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2756042480469,304.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.404296875,18000.0,0.0,0.0,0.1170039176940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382611989974975,0.1382654756307602,-4.274334060028195e-06,0.0,0.0001187441012007,0.0,0.0,5.454190731048584,0.0,0.0,0.0,0.2758393883705139,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0503605678677558,-1409.832763671875,304.152587890625,0.6872438192367554,0.0914694964885711,0.0831736996769905,293.2171936035156,297.1499938964844,293.1499938964844,0.1037011593580246,-2496.185546875,304.1589660644531,0.81650710105896,0.1542192697525024,0.1471970975399017,293.1792297363281,297.1499938964844,293.1499938964844,0.0889668986201286,-1631.5986328125,304.1529541015625,0.7836166620254517,0.1366111487150192,0.0962544828653335,293.1834716796875,297.1499938964844,293.1499938964844,0.1053078100085258,-2527.9638671875,304.1534423828125,0.819871187210083,0.1564807742834091,0.1491292268037796,293.3409729003906,297.1499938964844,293.1499938964844,0.0032728516962379,-1284.6910400390625,294.8086853027344,0.5552732348442078,0.050000000745058,0.2286568284034729,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.054931640625,293.34100341796875,290.1595458984375,1.0,0.1880251765251159,0.9904416799545288,0.9904416799545288,1.0,1.0,-0.8453479409217834,0.3593219518661499,0.4860259890556335,0.1575029343366623,0.0,0.0,0.1852629631757736,26.00294685363769,25.0,-2.557212829589844,-5205.40283203125,71.6812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,304.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.1164479553699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375598460435867,0.1375641077756881,-4.272943897376536e-06,0.0,0.0001181798725156,0.0,0.0,5.423865795135498,0.0,0.0,0.0,0.2757205367088318,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0503605678677558,-1409.832763671875,304.152587890625,0.6872438192367554,0.0914694964885711,0.0831736996769905,293.2171936035156,297.1499938964844,293.1499938964844,0.1037011593580246,-2496.185546875,304.1589660644531,0.81650710105896,0.1542192697525024,0.1471970975399017,293.1792297363281,297.1499938964844,293.1499938964844,0.0889668986201286,-1631.5986328125,304.1529541015625,0.7836166620254517,0.1366111487150192,0.0962544828653335,293.1834716796875,297.1499938964844,293.1499938964844,0.1053078100085258,-2527.9638671875,304.1534423828125,0.819871187210083,0.1564807742834091,0.1491292268037796,293.3409729003906,297.1499938964844,293.1499938964844,0.0032728516962379,-1284.6910400390625,294.8086853027344,0.5552732348442078,0.050000000745058,0.2286568284034729,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.054931640625,293.34100341796875,290.1595458984375,1.0,0.1880251765251159,0.9904416799545288,0.9904416799545288,1.0,1.0,-0.8453479409217834,0.3593219518661499,0.4860259890556335,0.1575029343366623,0.0,0.0,0.1852629631757736,26.00294685363769,25.0,-2.557212829589844,-5205.40283203125,71.6812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,304.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.716796875,18000.0,0.0,0.0,0.1164479553699493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375598460435867,0.1375641077756881,-4.272943897376536e-06,0.0,0.0001181798725156,0.0,0.0,5.423865795135498,0.0,0.0,0.0,0.2757205367088318,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.049860019236803,-1401.5762939453125,304.1525573730469,0.685538649559021,0.0909146070480346,0.0826738104224205,293.2167053222656,297.1499938964844,293.1499938964844,0.102358803153038,-2470.381591796875,304.158203125,0.8135294318199158,0.1526157706975937,0.1456602811813354,293.1791076660156,297.1499938964844,293.1499938964844,0.0883986055850982,-1623.37841796875,304.15289306640625,0.7819718718528748,0.1358966678380966,0.0957547351717948,293.183349609375,297.1499938964844,293.1499938964844,0.1046413481235504,-2515.170166015625,304.1534118652344,0.8182821273803711,0.1556584984064102,0.1483516097068786,293.34039306640625,297.1499938964844,293.1499938964844,0.0032268590293824,-1267.0372314453125,294.7425231933594,0.5550628900527954,0.050000000745058,0.2286639064550399,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.0414733886719,293.3404541015625,290.1573486328125,1.0,0.1875477135181427,0.9904921650886536,0.9904921650886536,1.0,1.0,-0.8413787484169006,0.3580308258533478,0.4833479225635528,0.1555210947990417,0.0,0.0,0.1843924969434738,25.978784561157227,25.0,-2.932201147079468,-5190.666015625,70.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,304.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1159088015556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370530277490615,0.1370573043823242,-4.271888428775128e-06,0.0,0.0001176326986751,0.0,0.0,5.401909351348877,0.0,0.0,0.0,0.2756333947181701,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.049860019236803,-1401.5762939453125,304.1525573730469,0.685538649559021,0.0909146070480346,0.0826738104224205,293.2167053222656,297.1499938964844,293.1499938964844,0.102358803153038,-2470.381591796875,304.158203125,0.8135294318199158,0.1526157706975937,0.1456602811813354,293.1791076660156,297.1499938964844,293.1499938964844,0.0883986055850982,-1623.37841796875,304.15289306640625,0.7819718718528748,0.1358966678380966,0.0957547351717948,293.183349609375,297.1499938964844,293.1499938964844,0.1046413481235504,-2515.170166015625,304.1534118652344,0.8182821273803711,0.1556584984064102,0.1483516097068786,293.34039306640625,297.1499938964844,293.1499938964844,0.0032268590293824,-1267.0372314453125,294.7425231933594,0.5550628900527954,0.050000000745058,0.2286639064550399,291.1576843261719,291.1499938964844,271.4637145996094,270.7334899902344,284.0414733886719,293.3404541015625,290.1573486328125,1.0,0.1875477135181427,0.9904921650886536,0.9904921650886536,1.0,1.0,-0.8413787484169006,0.3580308258533478,0.4833479225635528,0.1555210947990417,0.0,0.0,0.1843924969434738,25.978784561157227,25.0,-2.932201147079468,-5190.666015625,70.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,304.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1159088015556335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370530277490615,0.1370573043823242,-4.271888428775128e-06,0.0,0.0001176326986751,0.0,0.0,5.401909351348877,0.0,0.0,0.0,0.2756333947181701,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0496126748621463,-1397.5008544921875,304.1525573730469,0.6847018003463745,0.0906416103243827,0.0824279114603996,293.21636962890625,297.1499938964844,293.1499938964844,0.1017130389809608,-2457.93310546875,304.15789794921875,0.8120721578598022,0.1518377512693405,0.1449196636676788,293.1790466308594,297.1499938964844,293.1499938964844,0.0881166011095047,-1619.29833984375,304.15289306640625,0.7811625003814697,0.1355434209108352,0.095507688820362,293.18328857421875,297.1499938964844,293.1499938964844,0.1043097823858261,-2508.7958984375,304.15338134765625,0.817493736743927,0.1552505046129226,0.1479657739400863,293.3400573730469,297.1499938964844,293.1499938964844,0.0032040236983448,-1258.25439453125,294.709716796875,0.5549624562263489,0.050000000745058,0.2286672890186309,291.1567077636719,291.1499938964844,271.4601135253906,270.7350158691406,284.0345153808594,293.3401184082031,290.1564025878906,1.0,0.1873136609792709,0.9905174374580384,0.9905174374580384,1.0,1.0,-0.8394391536712646,0.3574061989784241,0.4820329546928406,0.1545395851135254,0.0,0.0,0.1840480864048004,25.96644592285156,25.0,-2.7686917781829834,-5184.19970703125,70.65428924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,304.2273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.1156534254550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368545144796371,0.1368587762117386,-4.271476427675225e-06,0.0,0.0001173735217889,0.0,0.0,5.39331579208374,0.0,0.0,0.0,0.2755992710590362,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0493668466806411,-1393.4527587890625,304.15252685546875,0.6838710904121399,0.0903711691498756,0.0821844041347503,293.21600341796875,297.1499938964844,293.1499938964844,0.1010765358805656,-2445.638916015625,304.1576232910156,0.8106158375740051,0.1510688215494156,0.144189104437828,293.178955078125,297.1499938964844,293.1499938964844,0.0878355428576469,-1615.231201171875,304.1528625488281,0.7803575396537781,0.135192409157753,0.0952622890472412,293.1831970214844,297.1499938964844,293.1499938964844,0.1039789319038391,-2502.4287109375,304.15338134765625,0.8167052865028381,0.1548442989587783,0.1475817114114761,293.3396911621094,297.1499938964844,293.1499938964844,0.0031812761444598,-1249.492431640625,294.6771240234375,0.5548621416091919,0.050000000745058,0.2286706864833831,291.1558532714844,291.1499938964844,271.4564208984375,270.7365417480469,284.0274658203125,293.3397521972656,290.1556091308594,1.0,0.1870824247598648,0.990541934967041,0.990541934967041,1.0,1.0,-0.8375186324119568,0.3567894399166107,0.4807291626930237,0.153564915060997,0.0,0.0,0.1837460547685623,25.954423904418945,25.0,-2.494634866714477,-5178.09765625,70.32257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791442871094,304.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.470703125,18000.0,0.0,0.0,0.115410067141056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366815567016601,0.1366858333349228,-4.271120815246832e-06,0.0,0.0001171265466837,0.0,0.0,5.38583517074585,0.0,0.0,0.0,0.2755696177482605,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0488792210817337,-1385.4296875,304.1524963378906,0.682224690914154,0.0898374691605568,0.0817040726542472,293.2152404785156,297.1499938964844,293.1499938964844,0.0998240187764167,-2421.375732421875,304.1571655273437,0.807682991027832,0.1495521366596222,0.1427503377199173,293.17877197265625,297.1499938964844,293.1499938964844,0.0872756242752075,-1607.1258544921875,304.1528625488281,0.778756320476532,0.1344964504241943,0.0947759449481964,293.1830444335937,297.1499938964844,293.1499938964844,0.1033188477158546,-2489.705810546875,304.1533508300781,0.8151234984397888,0.1540368944406509,0.1468184888362884,293.33892822265625,297.1499938964844,293.1499938964844,0.0031360262073576,-1232.025390625,294.612548828125,0.5546592473983765,0.050000000745058,0.2286775410175323,291.154541015625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133056640625,293.3390197753906,290.15435791015625,1.0,0.1866280436515808,0.9905908107757568,0.9905908107757568,1.0,1.0,-0.8337237238883972,0.3555716872215271,0.4781520068645477,0.1516409963369369,0.0,0.0,0.1832350343465805,25.93179512023925,25.0,-1.7957512140274048,-5166.60791015625,69.67204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.1149658560752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363936066627502,0.1363978832960128,-4.270541012374451e-06,0.0,0.0001166757283499,0.0,0.0,5.3734002113342285,0.0,0.0,0.0,0.2755204737186432,4.0,0.0,1.0
