time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0488792210817337,-1385.4296875,304.1524963378906,0.682224690914154,0.0898374691605568,0.0817040726542472,293.2152404785156,297.1499938964844,293.1499938964844,0.0998240187764167,-2421.375732421875,304.1571655273437,0.807682991027832,0.1495521366596222,0.1427503377199173,293.17877197265625,297.1499938964844,293.1499938964844,0.0872756242752075,-1607.1258544921875,304.1528625488281,0.778756320476532,0.1344964504241943,0.0947759449481964,293.1830444335937,297.1499938964844,293.1499938964844,0.1033188477158546,-2489.705810546875,304.1533508300781,0.8151234984397888,0.1540368944406509,0.1468184888362884,293.33892822265625,297.1499938964844,293.1499938964844,0.0031360262073576,-1232.025390625,294.612548828125,0.5546592473983765,0.050000000745058,0.2286775410175323,291.154541015625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133056640625,293.3390197753906,290.15435791015625,1.0,0.1866280436515808,0.9905908107757568,0.9905908107757568,1.0,1.0,-0.8337237238883972,0.3555716872215271,0.4781520068645477,0.1516409963369369,0.0,0.0,0.1832350343465805,25.93179512023925,25.0,-1.7957512140274048,-5166.60791015625,69.67204284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.138671875,18000.0,0.0,0.0,0.1149658560752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363936066627502,0.1363978832960128,-4.270541012374451e-06,0.0,0.0001166757283499,0.0,0.0,5.3734002113342285,0.0,0.0,0.0,0.2755204737186432,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0483964346349239,-1377.4945068359375,304.1524658203125,0.680595338344574,0.0893124938011169,0.0812318474054336,293.2144470214844,297.1499938964844,293.1499938964844,0.0985925495624542,-2397.434814453125,304.1568298339844,0.8047017455101013,0.1480582654476165,0.1413345485925674,293.1785583496094,297.1499938964844,293.1499938964844,0.0867179557681083,-1599.0504150390625,304.15283203125,0.777164101600647,0.1338074803352356,0.0942947342991828,293.182861328125,297.1499938964844,293.1499938964844,0.1026606336236,-2476.99267578125,304.1533203125,0.8135314583778381,0.1532353311777115,0.1460610628128051,293.338134765625,297.1499938964844,293.1499938964844,0.0030910617206245,-1214.621826171875,294.5487060546875,0.5544524192810059,0.050000000745058,0.2286845445632934,291.1537170410156,291.1499938964844,271.4410705566406,270.7430114746094,283.9991760253906,293.33819580078125,290.15362548828125,1.0,0.1861836314201355,0.9906397461891174,0.9906397461891174,1.0,1.0,-0.829979419708252,0.3543654382228851,0.4756139814853668,0.1497599482536316,0.0,0.0,0.182796835899353,25.911277770996094,25.0,-1.102094650268555,-5155.55712890625,69.03702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,304.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.1145839467644691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361534595489502,0.1361577212810516,-4.2700785343186e-06,0.0,0.0001162881453637,0.0,0.0,5.363059520721436,0.0,0.0,0.0,0.2754799127578735,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0483964346349239,-1377.4945068359375,304.1524658203125,0.680595338344574,0.0893124938011169,0.0812318474054336,293.2144470214844,297.1499938964844,293.1499938964844,0.0985925495624542,-2397.434814453125,304.1568298339844,0.8047017455101013,0.1480582654476165,0.1413345485925674,293.1785583496094,297.1499938964844,293.1499938964844,0.0867179557681083,-1599.0504150390625,304.15283203125,0.777164101600647,0.1338074803352356,0.0942947342991828,293.182861328125,297.1499938964844,293.1499938964844,0.1026606336236,-2476.99267578125,304.1533203125,0.8135314583778381,0.1532353311777115,0.1460610628128051,293.338134765625,297.1499938964844,293.1499938964844,0.0030910617206245,-1214.621826171875,294.5487060546875,0.5544524192810059,0.050000000745058,0.2286845445632934,291.1537170410156,291.1499938964844,271.4410705566406,270.7430114746094,283.9991760253906,293.33819580078125,290.15362548828125,1.0,0.1861836314201355,0.9906397461891174,0.9906397461891174,1.0,1.0,-0.829979419708252,0.3543654382228851,0.4756139814853668,0.1497599482536316,0.0,0.0,0.182796835899353,25.911277770996094,25.0,-1.102094650268555,-5155.55712890625,69.03702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638244628906,304.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.1145839467644691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361534595489502,0.1361577212810516,-4.2700785343186e-06,0.0,0.0001162881453637,0.0,0.0,5.363059520721436,0.0,0.0,0.0,0.2754799127578735,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0479183234274387,-1369.64501953125,304.1524353027344,0.6789827942848206,0.0887955799698829,0.0807670280337333,293.2136535644531,297.1499938964844,293.1499938964844,0.0973788723349571,-2373.769287109375,304.1565856933594,0.8017134666442871,0.1465845555067062,0.1399382948875427,293.1783752441406,297.1499938964844,293.1499938964844,0.0861622542142868,-1591.0023193359375,304.1528015136719,0.7755802869796753,0.1331244111061096,0.0938178449869155,293.18267822265625,297.1499938964844,293.1499938964844,0.1020043864846229,-2464.293212890625,304.1533203125,0.8119272589683533,0.1524388939142227,0.145308643579483,293.3372802734375,297.1499938964844,293.1499938964844,0.0030463880393654,-1197.2904052734375,294.48553466796875,0.5542429685592651,0.050000000745058,0.2286916375160217,291.1533203125,291.1499938964844,271.43341064453125,270.7466125488281,283.9853820800781,293.3373718261719,290.1532897949219,1.0,0.1857483237981796,0.9906911253929138,0.9906911253929138,1.0,1.0,-0.8262787461280823,0.3531627058982849,0.4731160700321197,0.1479320377111435,0.0,0.0,0.1823842227458953,25.892797470092773,25.0,-0.5269815921783447,-5144.5439453125,68.41609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,304.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1142655089497566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359335482120514,0.135937824845314,-4.269676992407767e-06,0.0,0.0001159649691544,0.0,0.0,5.353621482849121,0.0,0.0,0.0,0.2754432260990143,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0479183234274387,-1369.64501953125,304.1524353027344,0.6789827942848206,0.0887955799698829,0.0807670280337333,293.2136535644531,297.1499938964844,293.1499938964844,0.0973788723349571,-2373.769287109375,304.1565856933594,0.8017134666442871,0.1465845555067062,0.1399382948875427,293.1783752441406,297.1499938964844,293.1499938964844,0.0861622542142868,-1591.0023193359375,304.1528015136719,0.7755802869796753,0.1331244111061096,0.0938178449869155,293.18267822265625,297.1499938964844,293.1499938964844,0.1020043864846229,-2464.293212890625,304.1533203125,0.8119272589683533,0.1524388939142227,0.145308643579483,293.3372802734375,297.1499938964844,293.1499938964844,0.0030463880393654,-1197.2904052734375,294.48553466796875,0.5542429685592651,0.050000000745058,0.2286916375160217,291.1533203125,291.1499938964844,271.43341064453125,270.7466125488281,283.9853820800781,293.3373718261719,290.1532897949219,1.0,0.1857483237981796,0.9906911253929138,0.9906911253929138,1.0,1.0,-0.8262787461280823,0.3531627058982849,0.4731160700321197,0.1479320377111435,0.0,0.0,0.1823842227458953,25.892797470092773,25.0,-0.5269815921783447,-5144.5439453125,68.41609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,304.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1142655089497566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359335482120514,0.135937824845314,-4.269676992407767e-06,0.0,0.0001159649691544,0.0,0.0,5.353621482849121,0.0,0.0,0.0,0.2754432260990143,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.047444999217987,-1361.8831787109375,304.15240478515625,0.6773889660835266,0.0882864147424697,0.0803091824054718,293.212890625,297.1499938964844,293.1499938964844,0.0961817055940628,-2350.369873046875,304.1563720703125,0.7987402081489563,0.1451301574707031,0.1385602802038192,293.1781616210937,297.1499938964844,293.1499938964844,0.0856084674596786,-1582.9822998046875,304.1528015136719,0.7740064859390259,0.1324465870857238,0.0933446884155273,293.1824951171875,297.1499938964844,293.1499938964844,0.1013503968715667,-2451.614501953125,304.1532897949219,0.8103105425834656,0.1516471058130264,0.1445606648921966,293.33642578125,297.1499938964844,293.1499938964844,0.0030019818805158,-1180.0284423828125,294.4229431152344,0.5540333390235901,0.050000000745058,0.2286987602710724,291.1532287597656,291.1499938964844,271.426025390625,270.7506103515625,283.9720764160156,293.3365173339844,290.1532287597656,1.0,0.1853211671113968,0.9907425045967102,0.9907425045967102,1.0,1.0,-0.8226182460784912,0.3519577980041504,0.4706604480743408,0.1461661905050277,0.0,0.0,0.1819601505994796,25.87604713439941,25.0,-0.0723311901092529,-5133.33251953125,67.80803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,304.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.114004760980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357128620147705,0.1357171386480331,-4.269292730896268e-06,0.0,0.0001157003353,0.0,0.0,5.344175338745117,0.0,0.0,0.0,0.2754067778587341,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.047444999217987,-1361.8831787109375,304.15240478515625,0.6773889660835266,0.0882864147424697,0.0803091824054718,293.212890625,297.1499938964844,293.1499938964844,0.0961817055940628,-2350.369873046875,304.1563720703125,0.7987402081489563,0.1451301574707031,0.1385602802038192,293.1781616210937,297.1499938964844,293.1499938964844,0.0856084674596786,-1582.9822998046875,304.1528015136719,0.7740064859390259,0.1324465870857238,0.0933446884155273,293.1824951171875,297.1499938964844,293.1499938964844,0.1013503968715667,-2451.614501953125,304.1532897949219,0.8103105425834656,0.1516471058130264,0.1445606648921966,293.33642578125,297.1499938964844,293.1499938964844,0.0030019818805158,-1180.0284423828125,294.4229431152344,0.5540333390235901,0.050000000745058,0.2286987602710724,291.1532287597656,291.1499938964844,271.426025390625,270.7506103515625,283.9720764160156,293.3365173339844,290.1532287597656,1.0,0.1853211671113968,0.9907425045967102,0.9907425045967102,1.0,1.0,-0.8226182460784912,0.3519577980041504,0.4706604480743408,0.1461661905050277,0.0,0.0,0.1819601505994796,25.87604713439941,25.0,-0.0723311901092529,-5133.33251953125,67.80803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400817871094,304.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.114004760980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357128620147705,0.1357171386480331,-4.269292730896268e-06,0.0,0.0001157003353,0.0,0.0,5.344175338745117,0.0,0.0,0.0,0.2754067778587341,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0472102835774421,-1358.0377197265625,304.15240478515625,0.6766002178192139,0.0880348086357116,0.0800829082727432,293.2124938964844,297.1499938964844,293.1499938964844,0.0955893173813819,-2338.77392578125,304.15631103515625,0.7972609996795654,0.1444103717803955,0.1378782093524933,293.1780700683594,297.1499938964844,293.1499938964844,0.0853323340415954,-1578.98388671875,304.1528015136719,0.7732241749763489,0.1321095824241638,0.0931094363331794,293.1824035644531,297.1499938964844,293.1499938964844,0.1010243669152259,-2445.28564453125,304.1532897949219,0.8094976544380188,0.1512529402971267,0.1441883146762848,293.33599853515625,297.1499938964844,293.1499938964844,0.0029798736795783,-1171.4227294921875,294.391845703125,0.5539292097091675,0.050000000745058,0.2287022918462753,291.1532897949219,291.1499938964844,271.4225158691406,270.7527770996094,283.9656982421875,293.3360900878906,290.1533203125,1.0,0.1851104497909546,0.9907681941986084,0.9907681941986084,1.0,1.0,-0.8208030462265015,0.3513534665107727,0.4694495797157287,0.1453090161085128,0.0,0.0,0.1817340850830078,25.868213653564453,25.0,0.1188262030482292,-5127.6025390625,67.50863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23388671875,304.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.1138933300971984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355968862771988,0.1356011480093002,-4.269096734788036e-06,0.0,0.0001155872523668,0.0,0.0,5.339219093322754,0.0,0.0,0.0,0.2753877341747284,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0469769947230815,-1354.2177734375,304.15240478515625,0.675817608833313,0.0877852663397789,0.079858474433422,293.21209716796875,297.1499938964844,293.1499938964844,0.0950011759996414,-2327.251953125,304.1562194824219,0.7957881093025208,0.1436957418918609,0.1372009664773941,293.177978515625,297.1499938964844,293.1499938964844,0.0850567743182182,-1574.994140625,304.1527709960937,0.7724454402923584,0.1317738443613052,0.0928750857710838,293.18231201171875,297.1499938964844,293.1499938964844,0.1006990745663642,-2438.965576171875,304.1532897949219,0.8086819052696228,0.1508599668741226,0.1438170671463012,293.3355712890625,297.1499938964844,293.1499938964844,0.0029578304383903,-1162.835205078125,294.3608703613281,0.5538259744644165,0.050000000745058,0.228705808520317,291.1534118652344,291.1499938964844,271.41912841796875,270.75506591796875,283.9595031738281,293.3356628417969,290.1534423828125,1.0,0.1849015802145004,0.990799844264984,0.990799844264984,1.0,1.0,-0.8189982175827026,0.350747674703598,0.4682505130767822,0.14447021484375,0.0,0.0,0.1814938187599182,25.860689163208008,25.0,0.2880259752273559,-5121.767578125,67.21227264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,304.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1137927919626236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354744434356689,0.1354787051677703,-4.268892553227488e-06,0.0,0.0001154852216131,0.0,0.0,5.333992004394531,0.0,0.0,0.0,0.2753676772117615,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0465146489441394,-1346.6539306640625,304.1523742675781,0.6742717027664185,0.0872921794652938,0.0794149041175842,293.2113342285156,297.1499938964844,293.1499938964844,0.0938371270895004,-2304.424072265625,304.1560974121094,0.792862594127655,0.1422814577817917,0.1358604282140731,293.1777648925781,297.1499938964844,293.1499938964844,0.0845073163509368,-1567.0408935546875,304.1527709960937,0.7708998322486877,0.1311060041189193,0.0924088731408119,293.1821594238281,297.1499938964844,293.1499938964844,0.1000507697463035,-2426.354736328125,304.1532592773437,0.8070418238639832,0.1500774770975113,0.1430777758359909,293.334716796875,297.1499938964844,293.1499938964844,0.0029139234684407,-1145.7110595703125,294.2992553710937,0.5536234378814697,0.050000000745058,0.2287127077579498,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.9477844238281,293.33477783203125,290.15386962890625,1.0,0.184488832950592,0.9908632636070251,0.9908632636070251,1.0,1.0,-0.8154183030128479,0.3495298624038696,0.4658884406089782,0.1428495049476623,0.0,0.0,0.1809615939855575,25.846355438232425,25.0,0.5887197256088257,-5109.74267578125,66.6280746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,304.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.113615982234478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352052241563797,0.1352095007896423,-4.268450993549777e-06,0.0,0.0001153057746705,0.0,0.0,5.322510242462158,0.0,0.0,0.0,0.2753237783908844,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0465146489441394,-1346.6539306640625,304.1523742675781,0.6742717027664185,0.0872921794652938,0.0794149041175842,293.2113342285156,297.1499938964844,293.1499938964844,0.0938371270895004,-2304.424072265625,304.1560974121094,0.792862594127655,0.1422814577817917,0.1358604282140731,293.1777648925781,297.1499938964844,293.1499938964844,0.0845073163509368,-1567.0408935546875,304.1527709960937,0.7708998322486877,0.1311060041189193,0.0924088731408119,293.1821594238281,297.1499938964844,293.1499938964844,0.1000507697463035,-2426.354736328125,304.1532592773437,0.8070418238639832,0.1500774770975113,0.1430777758359909,293.334716796875,297.1499938964844,293.1499938964844,0.0029139234684407,-1145.7110595703125,294.2992553710937,0.5536234378814697,0.050000000745058,0.2287127077579498,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.9477844238281,293.33477783203125,290.15386962890625,1.0,0.184488832950592,0.9908632636070251,0.9908632636070251,1.0,1.0,-0.8154183030128479,0.3495298624038696,0.4658884406089782,0.1428495049476623,0.0,0.0,0.1809615939855575,25.846355438232425,25.0,0.5887197256088257,-5109.74267578125,66.6280746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167053222656,304.18377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.113615982234478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352052241563797,0.1352095007896423,-4.268450993549777e-06,0.0,0.0001153057746705,0.0,0.0,5.322510242462158,0.0,0.0,0.0,0.2753237783908844,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0460585206747055,-1339.2000732421875,304.15234375,0.6727546453475952,0.0868075788021087,0.078978843986988,293.2105407714844,297.1499938964844,293.1499938964844,0.092690072953701,-2281.90576171875,304.1559753417969,0.789969801902771,0.1408883482217788,0.1345396637916565,293.17755126953125,297.1499938964844,293.1499938964844,0.0839603170752525,-1559.12646484375,304.1527709960937,0.7693720459938049,0.1304432153701782,0.0919461399316787,293.1819763183594,297.1499938964844,293.1499938964844,0.0994058474898338,-2413.789306640625,304.1532592773437,0.8053906559944153,0.1492998600006103,0.1423429995775222,293.3338317871094,297.1499938964844,293.1499938964844,0.0028702595736831,-1128.6578369140625,294.23809814453125,0.5534273982048035,0.050000000745058,0.228719413280487,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.93707275390625,293.3339233398437,290.15447998046875,1.0,0.1840826719999313,0.9909266233444214,0.9909266233444214,1.0,1.0,-0.8118805289268494,0.3483035266399383,0.463577002286911,0.1413078755140304,0.0,0.0,0.1803393214941024,25.832799911499023,25.0,0.8451396822929382,-5097.13671875,66.05524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,304.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.1134611517190933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348926275968551,0.1348969042301178,-4.267945769242942e-06,0.0,0.0001151486430899,0.0,0.0,5.309192657470703,0.0,0.0,0.0,0.2752729654312134,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0460585206747055,-1339.2000732421875,304.15234375,0.6727546453475952,0.0868075788021087,0.078978843986988,293.2105407714844,297.1499938964844,293.1499938964844,0.092690072953701,-2281.90576171875,304.1559753417969,0.789969801902771,0.1408883482217788,0.1345396637916565,293.17755126953125,297.1499938964844,293.1499938964844,0.0839603170752525,-1559.12646484375,304.1527709960937,0.7693720459938049,0.1304432153701782,0.0919461399316787,293.1819763183594,297.1499938964844,293.1499938964844,0.0994058474898338,-2413.789306640625,304.1532592773437,0.8053906559944153,0.1492998600006103,0.1423429995775222,293.3338317871094,297.1499938964844,293.1499938964844,0.0028702595736831,-1128.6578369140625,294.23809814453125,0.5534273982048035,0.050000000745058,0.228719413280487,291.1543884277344,291.1499938964844,271.4076843261719,270.7657775878906,283.93707275390625,293.3339233398437,290.15447998046875,1.0,0.1840826719999313,0.9909266233444214,0.9909266233444214,1.0,1.0,-0.8118805289268494,0.3483035266399383,0.463577002286911,0.1413078755140304,0.0,0.0,0.1803393214941024,25.832799911499023,25.0,0.8451396822929382,-5097.13671875,66.05524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,304.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.1134611517190933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348926275968551,0.1348969042301178,-4.267945769242942e-06,0.0,0.0001151486430899,0.0,0.0,5.309192657470703,0.0,0.0,0.0,0.2752729654312134,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0456091538071632,-1331.86474609375,304.1523132324219,0.6712687611579895,0.0863317921757698,0.0785505846142768,293.209716796875,297.1499938964844,293.1499938964844,0.0915604755282402,-2259.714599609375,304.1558532714844,0.7871148586273193,0.1395171880722046,0.1332393884658813,293.1773681640625,297.1499938964844,293.1499938964844,0.0834160968661308,-1551.25634765625,304.1527404785156,0.767863929271698,0.1297856122255325,0.0914869531989097,293.1817932128906,297.1499938964844,293.1499938964844,0.0987647101283073,-2401.279296875,304.1532287597656,0.8037427067756653,0.1485273987054824,0.1416129618883133,293.3329467773437,297.1499938964844,293.1499938964844,0.0028268571477383,-1111.6859130859375,294.1773986816406,0.553239107131958,0.050000000745058,0.2287258505821228,291.1551208496094,291.1499938964844,271.40350341796875,270.772216796875,283.9275207519531,293.3330383300781,290.1552124023437,1.0,0.1836828589439392,0.9909963011741638,0.9909963011741638,1.0,1.0,-0.8083863258361816,0.347068578004837,0.461317777633667,0.1398473381996154,0.0,0.0,0.1796086728572845,25.819812774658203,25.0,1.0526634454727173,-5083.84423828125,65.49358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,304.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.113314002752304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345264911651611,0.1345307528972625,-4.2673564166761935e-06,0.0,0.0001149993113358,0.0,0.0,5.293604373931885,0.0,0.0,0.0,0.2752135396003723,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0456091538071632,-1331.86474609375,304.1523132324219,0.6712687611579895,0.0863317921757698,0.0785505846142768,293.209716796875,297.1499938964844,293.1499938964844,0.0915604755282402,-2259.714599609375,304.1558532714844,0.7871148586273193,0.1395171880722046,0.1332393884658813,293.1773681640625,297.1499938964844,293.1499938964844,0.0834160968661308,-1551.25634765625,304.1527404785156,0.767863929271698,0.1297856122255325,0.0914869531989097,293.1817932128906,297.1499938964844,293.1499938964844,0.0987647101283073,-2401.279296875,304.1532287597656,0.8037427067756653,0.1485273987054824,0.1416129618883133,293.3329467773437,297.1499938964844,293.1499938964844,0.0028268571477383,-1111.6859130859375,294.1773986816406,0.553239107131958,0.050000000745058,0.2287258505821228,291.1551208496094,291.1499938964844,271.40350341796875,270.772216796875,283.9275207519531,293.3330383300781,290.1552124023437,1.0,0.1836828589439392,0.9909963011741638,0.9909963011741638,1.0,1.0,-0.8083863258361816,0.347068578004837,0.461317777633667,0.1398473381996154,0.0,0.0,0.1796086728572845,25.819812774658203,25.0,1.0526634454727173,-5083.84423828125,65.49358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,304.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.113314002752304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345264911651611,0.1345307528972625,-4.2673564166761935e-06,0.0,0.0001149993113358,0.0,0.0,5.293604373931885,0.0,0.0,0.0,0.2752135396003723,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.045166976749897,-1324.654296875,304.1522827148437,0.6698159575462341,0.0858650356531143,0.0781303122639656,293.2089233398437,297.1499938964844,293.1499938964844,0.0904485508799552,-2237.86279296875,304.15576171875,0.7843015193939209,0.1381683945655822,0.1319600045680999,293.1771545410156,297.1499938964844,293.1499938964844,0.0828749388456344,-1543.435302734375,304.1527404785156,0.7663766741752625,0.1291332989931106,0.0910313948988914,293.1815795898437,297.1499938964844,293.1499938964844,0.0981277152895927,-2388.833251953125,304.1532287597656,0.8021092414855957,0.1477602571249008,0.140887826681137,293.3320617675781,297.1499938964844,293.1499938964844,0.0027836957015097,-1094.7901611328125,294.1170959472656,0.5530593991279602,0.050000000745058,0.228732019662857,291.1559753417969,291.1499938964844,271.400634765625,270.7795104980469,283.919189453125,293.3321533203125,290.1560974121094,1.0,0.1832891702651977,0.9910659790039062,0.9910659790039062,1.0,1.0,-0.8049367666244507,0.3458252251148224,0.4591115415096283,0.1384679973125457,0.0,0.0,0.178756445646286,25.80721664428711,25.0,1.2182382345199585,-5069.77734375,64.94282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,304.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1131602525711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340999007225036,0.1341041624546051,-4.266669293429004e-06,0.0,0.0001148432711488,0.0,0.0,5.27545166015625,0.0,0.0,0.0,0.2751443684101105,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.045166976749897,-1324.654296875,304.1522827148437,0.6698159575462341,0.0858650356531143,0.0781303122639656,293.2089233398437,297.1499938964844,293.1499938964844,0.0904485508799552,-2237.86279296875,304.15576171875,0.7843015193939209,0.1381683945655822,0.1319600045680999,293.1771545410156,297.1499938964844,293.1499938964844,0.0828749388456344,-1543.435302734375,304.1527404785156,0.7663766741752625,0.1291332989931106,0.0910313948988914,293.1815795898437,297.1499938964844,293.1499938964844,0.0981277152895927,-2388.833251953125,304.1532287597656,0.8021092414855957,0.1477602571249008,0.140887826681137,293.3320617675781,297.1499938964844,293.1499938964844,0.0027836957015097,-1094.7901611328125,294.1170959472656,0.5530593991279602,0.050000000745058,0.228732019662857,291.1559753417969,291.1499938964844,271.400634765625,270.7795104980469,283.919189453125,293.3321533203125,290.1560974121094,1.0,0.1832891702651977,0.9910659790039062,0.9910659790039062,1.0,1.0,-0.8049367666244507,0.3458252251148224,0.4591115415096283,0.1384679973125457,0.0,0.0,0.178756445646286,25.80721664428711,25.0,1.2182382345199585,-5069.77734375,64.94282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,304.161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.1131602525711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340999007225036,0.1341041624546051,-4.266669293429004e-06,0.0,0.0001148432711488,0.0,0.0,5.27545166015625,0.0,0.0,0.0,0.2751443684101105,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0449490435421466,-1321.1031494140625,304.1522521972656,0.6691034436225891,0.0856354609131813,0.0779235512018203,293.20849609375,297.1499938964844,293.1499938964844,0.0898999869823455,-2227.081298828125,304.1557006835937,0.7829132080078125,0.1375033408403396,0.1313290894031524,293.17706298828125,297.1499938964844,293.1499938964844,0.0826057791709899,-1539.5472412109375,304.1527404785156,0.7656417489051819,0.1288094073534011,0.0908051431179046,293.1814880371094,297.1499938964844,293.1499938964844,0.0978110507130622,-2382.640380859375,304.1531982421875,0.8012988567352295,0.1473789811134338,0.1405273526906967,293.3316345214844,297.1499938964844,293.1499938964844,0.0027621856424957,-1086.36376953125,294.0871276855469,0.5529730916023254,0.050000000745058,0.2287349849939346,291.15643310546875,291.1499938964844,271.3997802734375,270.78350830078125,283.91552734375,293.3316955566406,290.15655517578125,1.0,0.1830947697162628,0.9911007881164552,0.9911007881164552,1.0,1.0,-0.8032308220863342,0.3452012538909912,0.4580295979976654,0.1378093361854553,0.0,0.0,0.1782769858837127,25.8010311126709,25.0,1.275045394897461,-5062.40283203125,64.6717758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,304.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1130759567022323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338598132133484,0.1338640749454498,-4.266281393938698e-06,0.0,0.0001147577204392,0.0,0.0,5.265239238739014,0.0,0.0,0.0,0.2751054167747497,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.044733103364706,-1317.586181640625,304.1522521972656,0.668399453163147,0.0854082182049751,0.0777188390493393,293.2080993652344,297.1499938964844,293.1499938964844,0.0893559530377388,-2216.389404296875,304.1556701660156,0.7815362811088562,0.1368439644575119,0.1307034641504287,293.1769714355469,297.1499938964844,293.1499938964844,0.0823375657200813,-1535.6744384765625,304.1527099609375,0.7649121880531311,0.1284868717193603,0.0905798375606536,293.181396484375,297.1499938964844,293.1499938964844,0.0974956303834915,-2376.468505859375,304.1531982421875,0.8004924058914185,0.146999105811119,0.1401681900024414,293.3311767578125,297.1499938964844,293.1499938964844,0.0027407880406826,-1077.9783935546875,294.0572204589844,0.5528889298439026,0.050000000745058,0.2287378758192062,291.1568908691406,291.1499938964844,271.3993225097656,270.78778076171875,283.9122009277344,293.3312683105469,290.15704345703125,1.0,0.1829018294811248,0.991141140460968,0.991141140460968,1.0,1.0,-0.8015362024307251,0.3445758819580078,0.4569603502750397,0.137169599533081,0.0,0.0,0.1777655631303787,25.79490089416504,25.0,1.3128591775894165,-5054.81396484375,64.40336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1129851341247558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336034834384918,0.1336077600717544,-4.2658662096073385e-06,0.0,0.0001146655486081,0.0,0.0,5.254337787628174,0.0,0.0,0.0,0.2750638425350189,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0443070828914642,-1310.65283203125,304.1521911621094,0.66701740026474,0.0849605351686477,0.0773154571652412,293.207275390625,297.1499938964844,293.1499938964844,0.0882809907197952,-2195.267333984375,304.15557861328125,0.7788170576095581,0.1355418413877487,0.1294678002595901,293.1767578125,297.1499938964844,293.1499938964844,0.081803910434246,-1527.9735107421875,304.1527099609375,0.7634698748588562,0.1278458833694458,0.0901320055127143,293.18121337890625,297.1499938964844,293.1499938964844,0.0968684330582618,-2364.187255859375,304.1531677246094,0.7988921999931335,0.1462436020374298,0.1394537538290023,293.3302917480469,297.1499938964844,293.1499938964844,0.0026981320697814,-1061.2528076171875,293.9976806640625,0.5527278184890747,0.050000000745058,0.2287434190511703,291.1578674316406,291.1499938964844,271.39971923828125,270.7970886230469,283.9065856933594,293.33038330078125,290.15802001953125,1.0,0.1825201362371444,0.991221845149994,0.991221845149994,1.0,1.0,-0.7981807589530945,0.3433198034763336,0.4548609256744385,0.13594850897789,0.0,0.0,0.1766484230756759,25.782718658447266,25.0,1.3841943740844729,-5038.9912109375,63.87424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1127801612019538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330440789461136,0.133048340678215,-4.264955805410864e-06,0.0,0.0001144575289799,0.0,0.0,5.230555057525635,0.0,0.0,0.0,0.2749731242656708,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0443070828914642,-1310.65283203125,304.1521911621094,0.66701740026474,0.0849605351686477,0.0773154571652412,293.207275390625,297.1499938964844,293.1499938964844,0.0882809907197952,-2195.267333984375,304.15557861328125,0.7788170576095581,0.1355418413877487,0.1294678002595901,293.1767578125,297.1499938964844,293.1499938964844,0.081803910434246,-1527.9735107421875,304.1527099609375,0.7634698748588562,0.1278458833694458,0.0901320055127143,293.18121337890625,297.1499938964844,293.1499938964844,0.0968684330582618,-2364.187255859375,304.1531677246094,0.7988921999931335,0.1462436020374298,0.1394537538290023,293.3302917480469,297.1499938964844,293.1499938964844,0.0026981320697814,-1061.2528076171875,293.9976806640625,0.5527278184890747,0.050000000745058,0.2287434190511703,291.1578674316406,291.1499938964844,271.39971923828125,270.7970886230469,283.9065856933594,293.33038330078125,290.15802001953125,1.0,0.1825201362371444,0.991221845149994,0.991221845149994,1.0,1.0,-0.7981807589530945,0.3433198034763336,0.4548609256744385,0.13594850897789,0.0,0.0,0.1766484230756759,25.782718658447266,25.0,1.3841943740844729,-5038.9912109375,63.87424850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,304.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1127801612019538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330440789461136,0.133048340678215,-4.264955805410864e-06,0.0,0.0001144575289799,0.0,0.0,5.230555057525635,0.0,0.0,0.0,0.2749731242656708,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0438896231353282,-1303.8643798828125,304.15216064453125,0.6656720638275146,0.0845227017998695,0.0769208073616027,293.2064208984375,297.1499938964844,293.1499938964844,0.0872246921062469,-2174.521728515625,304.1554870605469,0.7761486172676086,0.1342635601758957,0.1282544732093811,293.1765441894531,297.1499938964844,293.1499938964844,0.0812743455171585,-1520.33837890625,304.1526794433594,0.7620508074760437,0.1272108852863311,0.0896882340312004,293.1809997558594,297.1499938964844,293.1499938964844,0.0962465181946754,-2351.998046875,304.1531677246094,0.7973100543022156,0.1454943269491195,0.1387450546026229,293.32940673828125,297.1499938964844,293.1499938964844,0.0026557140517979,-1044.6092529296875,293.9384765625,0.5525761842727661,0.050000000745058,0.2287486493587494,291.1589050292969,291.1499938964844,271.40203857421875,270.8075256347656,283.9024963378906,293.3294982910156,290.1590270996094,1.0,0.1821443140506744,0.9913025498390198,0.9913025498390198,1.0,1.0,-0.7948739528656006,0.3420595228672027,0.4528144001960754,0.1348025947809219,0.0,0.0,0.1753928065299987,25.770606994628903,25.0,1.4243323802947998,-5022.19091796875,63.35578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,304.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1125356405973434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324163526296615,0.1324206292629242,-4.263931714376668e-06,0.0,0.0001142093678936,0.0,0.0,5.20388650894165,0.0,0.0,0.0,0.2748713195323944,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0438896231353282,-1303.8643798828125,304.15216064453125,0.6656720638275146,0.0845227017998695,0.0769208073616027,293.2064208984375,297.1499938964844,293.1499938964844,0.0872246921062469,-2174.521728515625,304.1554870605469,0.7761486172676086,0.1342635601758957,0.1282544732093811,293.1765441894531,297.1499938964844,293.1499938964844,0.0812743455171585,-1520.33837890625,304.1526794433594,0.7620508074760437,0.1272108852863311,0.0896882340312004,293.1809997558594,297.1499938964844,293.1499938964844,0.0962465181946754,-2351.998046875,304.1531677246094,0.7973100543022156,0.1454943269491195,0.1387450546026229,293.32940673828125,297.1499938964844,293.1499938964844,0.0026557140517979,-1044.6092529296875,293.9384765625,0.5525761842727661,0.050000000745058,0.2287486493587494,291.1589050292969,291.1499938964844,271.40203857421875,270.8075256347656,283.9024963378906,293.3294982910156,290.1590270996094,1.0,0.1821443140506744,0.9913025498390198,0.9913025498390198,1.0,1.0,-0.7948739528656006,0.3420595228672027,0.4528144001960754,0.1348025947809219,0.0,0.0,0.1753928065299987,25.770606994628903,25.0,1.4243323802947998,-5022.19091796875,63.35578155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,304.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1125356405973434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324163526296615,0.1324206292629242,-4.263931714376668e-06,0.0,0.0001142093678936,0.0,0.0,5.20388650894165,0.0,0.0,0.0,0.2748713195323944,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0434812419116497,-1297.2293701171875,304.1521301269531,0.6643640398979187,0.0840949788689613,0.0765350982546806,293.2055358886719,297.1499938964844,293.1499938964844,0.0861874818801879,-2154.165283203125,304.1553649902344,0.773533046245575,0.1330094784498214,0.1270638406276703,293.17633056640625,297.1499938964844,293.1499938964844,0.0807493925094604,-1512.7769775390625,304.15264892578125,0.760655403137207,0.1265821009874344,0.0892487168312072,293.1807861328125,297.1499938964844,293.1499938964844,0.095630444586277,-2339.9140625,304.15313720703125,0.795746922492981,0.1447516083717346,0.1380423903465271,293.3285217285156,297.1499938964844,293.1499938964844,0.002613547258079,-1028.055419921875,293.8796081542969,0.552433967590332,0.050000000745058,0.2287535667419433,291.159912109375,291.1499938964844,271.4065246582031,270.8192443847656,283.89990234375,293.3285827636719,290.1600646972656,1.0,0.1817743927240371,0.9913901090621948,0.9913901090621948,1.0,1.0,-0.7916171550750732,0.3407971262931824,0.4508200287818908,0.1337285339832306,0.0,0.0,0.1740023344755172,25.758506774902344,25.0,1.4158930778503418,-5004.37548828125,62.84793472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1122451946139335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317218244075775,0.1317260861396789,-4.262792572262697e-06,0.0,0.0001139146042987,0.0,0.0,5.174399375915527,0.0,0.0,0.0,0.2747586965560913,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0434812419116497,-1297.2293701171875,304.1521301269531,0.6643640398979187,0.0840949788689613,0.0765350982546806,293.2055358886719,297.1499938964844,293.1499938964844,0.0861874818801879,-2154.165283203125,304.1553649902344,0.773533046245575,0.1330094784498214,0.1270638406276703,293.17633056640625,297.1499938964844,293.1499938964844,0.0807493925094604,-1512.7769775390625,304.15264892578125,0.760655403137207,0.1265821009874344,0.0892487168312072,293.1807861328125,297.1499938964844,293.1499938964844,0.095630444586277,-2339.9140625,304.15313720703125,0.795746922492981,0.1447516083717346,0.1380423903465271,293.3285217285156,297.1499938964844,293.1499938964844,0.002613547258079,-1028.055419921875,293.8796081542969,0.552433967590332,0.050000000745058,0.2287535667419433,291.159912109375,291.1499938964844,271.4065246582031,270.8192443847656,283.89990234375,293.3285827636719,290.1600646972656,1.0,0.1817743927240371,0.9913901090621948,0.9913901090621948,1.0,1.0,-0.7916171550750732,0.3407971262931824,0.4508200287818908,0.1337285339832306,0.0,0.0,0.1740023344755172,25.758506774902344,25.0,1.4158930778503418,-5004.37548828125,62.84793472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090148925781,304.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.740234375,18000.0,0.0,0.0,0.1122451946139335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317218244075775,0.1317260861396789,-4.262792572262697e-06,0.0,0.0001139146042987,0.0,0.0,5.174399375915527,0.0,0.0,0.0,0.2747586965560913,4.0,0.0,1.0
298380,293.1688842773437,297.1499938964844,293.1499938964844,0.0430823788046836,-1290.75390625,304.1520690917969,0.6630941033363342,0.0836776420474052,0.0761586129665374,293.2046813964844,297.1499938964844,293.1499938964844,0.0851696878671646,-2134.20849609375,304.1552734375,0.7709722518920898,0.1317800283432006,0.1258963346481323,293.1761169433594,297.1499938964844,293.1499938964844,0.0802294388413429,-1505.2952880859375,304.15264892578125,0.7592841386795044,0.1259598731994629,0.0888136550784111,293.1805725097656,297.1499938964844,293.1499938964844,0.0950206145644187,-2327.94482421875,304.1531066894531,0.794203519821167,0.1440158486366272,0.1373461335897445,293.3276062011719,297.1499938964844,293.1499938964844,0.0025716328527778,-1011.5938720703124,293.8210754394531,0.5523010492324829,0.050000000745058,0.2287581712007522,291.160888671875,291.1499938964844,271.4133605957031,270.832275390625,283.89892578125,293.32769775390625,290.1610412597656,1.0,0.1814103871583938,0.99147766828537,0.99147766828537,1.0,1.0,-0.7884117960929871,0.3395344913005829,0.4488773047924042,0.1327228993177414,0.0,0.0,0.1724818646907806,25.74636459350586,25.0,1.376447081565857,-4985.52978515625,62.3507194519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,304.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1119047030806541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309639513492584,0.1309682130813598,-4.261544290784514e-06,0.0,0.0001135690472438,0.0,0.0,5.14224910736084,0.0,0.0,0.0,0.2746358513832092,4.0,0.0,1.0
298440,293.1688842773437,297.1499938964844,293.1499938964844,0.0430823788046836,-1290.75390625,304.1520690917969,0.6630941033363342,0.0836776420474052,0.0761586129665374,293.2046813964844,297.1499938964844,293.1499938964844,0.0851696878671646,-2134.20849609375,304.1552734375,0.7709722518920898,0.1317800283432006,0.1258963346481323,293.1761169433594,297.1499938964844,293.1499938964844,0.0802294388413429,-1505.2952880859375,304.15264892578125,0.7592841386795044,0.1259598731994629,0.0888136550784111,293.1805725097656,297.1499938964844,293.1499938964844,0.0950206145644187,-2327.94482421875,304.1531066894531,0.794203519821167,0.1440158486366272,0.1373461335897445,293.3276062011719,297.1499938964844,293.1499938964844,0.0025716328527778,-1011.5938720703124,293.8210754394531,0.5523010492324829,0.050000000745058,0.2287581712007522,291.160888671875,291.1499938964844,271.4133605957031,270.832275390625,283.89892578125,293.32769775390625,290.1610412597656,1.0,0.1814103871583938,0.99147766828537,0.99147766828537,1.0,1.0,-0.7884117960929871,0.3395344913005829,0.4488773047924042,0.1327228993177414,0.0,0.0,0.1724818646907806,25.74636459350586,25.0,1.376447081565857,-4985.52978515625,62.3507194519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177124023437,304.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1119047030806541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309639513492584,0.1309682130813598,-4.261544290784514e-06,0.0,0.0001135690472438,0.0,0.0,5.14224910736084,0.0,0.0,0.0,0.2746358513832092,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0428865924477577,-1287.5770263671875,304.1520690917969,0.6624734997749329,0.0834729149937629,0.0759738683700561,293.2042236328125,297.1499938964844,293.1499938964844,0.0846680626273155,-2124.380615234375,304.1552429199219,0.7697127461433411,0.1311745643615722,0.1253212839365005,293.1759948730469,297.1499938964844,293.1499938964844,0.0799714028835296,-1501.58544921875,304.1526184082031,0.7586075663566589,0.1256512850522995,0.0885978490114212,293.1804504394531,297.1499938964844,293.1499938964844,0.094718113541603,-2322.005126953125,304.153076171875,0.7934394478797913,0.1436506658792495,0.137000486254692,293.3271484375,297.1499938964844,293.1499938964844,0.0025507663376629,-1003.3963623046876,293.7919006347656,0.5522379875183105,0.050000000745058,0.2287603616714477,291.161376953125,291.1499938964844,271.417724609375,270.83935546875,283.8990478515625,293.3272399902344,290.1614990234375,1.0,0.1812306195497512,0.991521418094635,0.991521418094635,1.0,1.0,-0.7868286967277527,0.3389036357402801,0.4479250609874725,0.1322447210550308,0.0,0.0,0.1716749370098114,25.74026679992676,25.0,1.351961970329285,-4975.71826171875,62.106075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,304.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1117152720689773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305626779794693,0.1305669397115707,-4.260881723894272e-06,0.0,0.0001133768018917,0.0,0.0,5.125237941741943,0.0,0.0,0.0,0.2745708525180816,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0426933392882347,-1284.4423828125,304.15203857421875,0.6618626713752747,0.0832709223031997,0.0757915377616882,293.20379638671875,297.1499938964844,293.1499938964844,0.0841714292764663,-2114.656494140625,304.1551818847656,0.7684676647186279,0.1305754631757736,0.1247522011399269,293.1758728027344,297.1499938964844,293.1499938964844,0.079714760184288,-1497.897705078125,304.1526184082031,0.7579372525215149,0.1253444701433181,0.0883832648396492,293.18035888671875,297.1499938964844,293.1499938964844,0.0944173261523246,-2316.09765625,304.153076171875,0.7926806807518005,0.1432873755693435,0.1366565972566604,293.3266906738281,297.1499938964844,293.1499938964844,0.0025299666449427,-995.223876953125,293.7628173828125,0.5521771907806396,0.050000000745058,0.2287624627351761,291.1618347167969,291.1499938964844,271.4227294921875,270.8467712402344,283.89959716796875,293.3267822265625,290.1619873046875,1.0,0.1810523569583892,0.991569757461548,0.991569757461548,1.0,1.0,-0.7852591276168823,0.3382735550403595,0.4469855725765228,0.1317825764417648,0.0,0.0,0.1708371788263321,25.73414421081543,25.0,1.3216376304626465,-4965.6396484375,61.86411666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.227783203125,304.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2109375,18000.0,0.0,0.0,0.1115127131342887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301467716693878,0.1301510334014892,-4.260194145899732e-06,0.0,0.0001131712269852,0.0,0.0,5.107615947723389,0.0,0.0,0.0,0.2745034694671631,4.0,0.0,1.0
