time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0423145703971385,-1278.30126953125,304.1519775390625,0.6606706976890564,0.0828751772642135,0.0754342079162597,293.202880859375,297.1499938964844,293.1499938964844,0.0831930637359619,-2095.51904296875,304.15509033203125,0.7660211324691772,0.1293962746858596,0.123631902039051,293.1756591796875,297.1499938964844,293.1499938964844,0.0792057663202285,-1490.590087890625,304.152587890625,0.7566154599189758,0.1247363090515136,0.087957814335823,293.1801147460937,297.1499938964844,293.1499938964844,0.093820996582508,-2304.3818359375,304.1530456542969,0.7911794185638428,0.1425667107105255,0.1359742581844329,293.3257751464844,297.1499938964844,293.1499938964844,0.0024885579477995,-978.950439453125,293.70489501953125,0.5520623922348022,0.050000000745058,0.228766456246376,291.1627502441406,291.1499938964844,271.43487548828125,270.8628234863281,283.9019775390625,293.32586669921875,290.1628723144531,1.0,0.1807003766298294,0.991666316986084,0.991666316986084,1.0,1.0,-0.7821609973907471,0.337016224861145,0.445144772529602,0.1309050321578979,0.0,0.0,0.1690747141838073,25.72181510925293,25.0,1.2544729709625244,-4944.6904296875,61.38821029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1110693961381912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292743682861328,0.1292786300182342,-4.258748958818615e-06,0.0,0.0001127213181462,0.0,0.0,5.070681095123291,0.0,0.0,0.0,0.2743622362613678,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0423145703971385,-1278.30126953125,304.1519775390625,0.6606706976890564,0.0828751772642135,0.0754342079162597,293.202880859375,297.1499938964844,293.1499938964844,0.0831930637359619,-2095.51904296875,304.15509033203125,0.7660211324691772,0.1293962746858596,0.123631902039051,293.1756591796875,297.1499938964844,293.1499938964844,0.0792057663202285,-1490.590087890625,304.152587890625,0.7566154599189758,0.1247363090515136,0.087957814335823,293.1801147460937,297.1499938964844,293.1499938964844,0.093820996582508,-2304.3818359375,304.1530456542969,0.7911794185638428,0.1425667107105255,0.1359742581844329,293.3257751464844,297.1499938964844,293.1499938964844,0.0024885579477995,-978.950439453125,293.70489501953125,0.5520623922348022,0.050000000745058,0.228766456246376,291.1627502441406,291.1499938964844,271.43487548828125,270.8628234863281,283.9019775390625,293.32586669921875,290.1628723144531,1.0,0.1807003766298294,0.991666316986084,0.991666316986084,1.0,1.0,-0.7821609973907471,0.337016224861145,0.445144772529602,0.1309050321578979,0.0,0.0,0.1690747141838073,25.72181510925293,25.0,1.2544729709625244,-4944.6904296875,61.38821029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,304.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1110693961381912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292743682861328,0.1292786300182342,-4.258748958818615e-06,0.0,0.0001127213181462,0.0,0.0,5.070681095123291,0.0,0.0,0.0,0.2743622362613678,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0419461205601692,-1272.33056640625,304.1519470214844,0.6595181226730347,0.0824904665350914,0.0750866830348968,293.20196533203125,297.1499938964844,293.1499938964844,0.0822343230247497,-2076.79248046875,304.1549987792969,0.7636330127716064,0.1282423436641693,0.1225353479385376,293.1754150390625,297.1499938964844,293.1499938964844,0.0787025541067123,-1483.373779296875,304.1525573730469,0.7553187608718872,0.1241356059908866,0.0875374674797058,293.17987060546875,297.1499938964844,293.1499938964844,0.0932317078113555,-2292.80029296875,304.15301513671875,0.7897003293037415,0.1418541073799133,0.1352993845939636,293.3248596191406,297.1499938964844,293.1499938964844,0.002447398379445,-962.7703857421876,293.6472473144531,0.5519564747810364,0.050000000745058,0.2287701517343521,291.1636047363281,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.324951171875,290.1637268066406,1.0,0.1803544461727142,0.9917629361152648,0.9917629361152648,1.0,1.0,-0.7791178226470947,0.3357633650302887,0.443354457616806,0.1300881206989288,0.0,0.0,0.1672008037567138,25.709352493286133,25.0,1.2022738456726074,-4922.6845703125,60.92289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,304.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1105778217315673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283516585826873,0.1283559054136276,-4.257219643477583e-06,0.0,0.0001122224348364,0.0,0.0,5.031662940979004,0.0,0.0,0.0,0.2742130160331726,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0419461205601692,-1272.33056640625,304.1519470214844,0.6595181226730347,0.0824904665350914,0.0750866830348968,293.20196533203125,297.1499938964844,293.1499938964844,0.0822343230247497,-2076.79248046875,304.1549987792969,0.7636330127716064,0.1282423436641693,0.1225353479385376,293.1754150390625,297.1499938964844,293.1499938964844,0.0787025541067123,-1483.373779296875,304.1525573730469,0.7553187608718872,0.1241356059908866,0.0875374674797058,293.17987060546875,297.1499938964844,293.1499938964844,0.0932317078113555,-2292.80029296875,304.15301513671875,0.7897003293037415,0.1418541073799133,0.1352993845939636,293.3248596191406,297.1499938964844,293.1499938964844,0.002447398379445,-962.7703857421876,293.6472473144531,0.5519564747810364,0.050000000745058,0.2287701517343521,291.1636047363281,291.1499938964844,271.45001220703125,270.8804931640625,283.9061584472656,293.324951171875,290.1637268066406,1.0,0.1803544461727142,0.9917629361152648,0.9917629361152648,1.0,1.0,-0.7791178226470947,0.3357633650302887,0.443354457616806,0.1300881206989288,0.0,0.0,0.1672008037567138,25.709352493286133,25.0,1.2022738456726074,-4922.6845703125,60.92289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25006103515625,304.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1105778217315673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283516585826873,0.1283559054136276,-4.257219643477583e-06,0.0,0.0001122224348364,0.0,0.0,5.031662940979004,0.0,0.0,0.0,0.2742130160331726,4.0,0.0,1.0
298860,293.1674194335937,297.1499938964844,293.1499938964844,0.04158840700984,-1266.53662109375,304.1518859863281,0.6584047079086304,0.0821170359849929,0.0747491791844368,293.2010498046875,297.1499938964844,293.1499938964844,0.0812954902648925,-2058.48388671875,304.1549072265625,0.7613033056259155,0.1271138489246368,0.1214627176523208,293.1751403808594,297.1499938964844,293.1499938964844,0.0782056227326393,-1476.2564697265625,304.15252685546875,0.7540469765663147,0.1235427632927894,0.0871224701404571,293.1795959472656,297.1499938964844,293.1499938964844,0.0926499813795089,-2281.364501953125,304.1529846191406,0.7882434725761414,0.141150027513504,0.1346323788166046,293.3239440917969,297.1499938964844,293.1499938964844,0.0024064634926617,-946.676025390625,293.58990478515625,0.5518584847450256,0.050000000745058,0.2287735641002655,291.1643981933594,291.1499938964844,271.4669494628906,270.89923095703125,283.91162109375,293.32403564453125,290.1645202636719,1.0,0.1800146251916885,0.9918689131736756,0.9918689131736756,1.0,1.0,-0.7761309146881104,0.3345198929309845,0.4416110515594482,0.1293220818042755,0.0,0.0,0.1652241051197052,25.696739196777344,25.0,1.051875114440918,-4899.732421875,60.46818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,304.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1100417301058769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127382606267929,0.1273868680000305,-4.255611656844849e-06,0.0,0.0001116783605539,0.0,0.0,4.990737438201904,0.0,0.0,0.0,0.2740565240383148,4.0,0.0,1.0
298920,293.1674194335937,297.1499938964844,293.1499938964844,0.04158840700984,-1266.53662109375,304.1518859863281,0.6584047079086304,0.0821170359849929,0.0747491791844368,293.2010498046875,297.1499938964844,293.1499938964844,0.0812954902648925,-2058.48388671875,304.1549072265625,0.7613033056259155,0.1271138489246368,0.1214627176523208,293.1751403808594,297.1499938964844,293.1499938964844,0.0782056227326393,-1476.2564697265625,304.15252685546875,0.7540469765663147,0.1235427632927894,0.0871224701404571,293.1795959472656,297.1499938964844,293.1499938964844,0.0926499813795089,-2281.364501953125,304.1529846191406,0.7882434725761414,0.141150027513504,0.1346323788166046,293.3239440917969,297.1499938964844,293.1499938964844,0.0024064634926617,-946.676025390625,293.58990478515625,0.5518584847450256,0.050000000745058,0.2287735641002655,291.1643981933594,291.1499938964844,271.4669494628906,270.89923095703125,283.91162109375,293.32403564453125,290.1645202636719,1.0,0.1800146251916885,0.9918689131736756,0.9918689131736756,1.0,1.0,-0.7761309146881104,0.3345198929309845,0.4416110515594482,0.1293220818042755,0.0,0.0,0.1652241051197052,25.696739196777344,25.0,1.051875114440918,-4899.732421875,60.46818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,304.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1100417301058769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127382606267929,0.1273868680000305,-4.255611656844849e-06,0.0,0.0001116783605539,0.0,0.0,4.990737438201904,0.0,0.0,0.0,0.2740565240383148,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0412433259189128,-1260.95263671875,304.1518249511719,0.6573315262794495,0.0817556604743003,0.0744223818182945,293.2001037597656,297.1499938964844,293.1499938964844,0.0803791359066963,-2040.6483154296875,304.15478515625,0.7590339183807373,0.1260119676589965,0.1204151883721351,293.1748962402344,297.1499938964844,293.1499938964844,0.0777173265814781,-1469.274169921875,304.1524963378906,0.7528008222579956,0.1229587420821189,0.0867134854197502,293.1793212890625,297.1499938964844,293.1499938964844,0.0920783504843711,-2270.12939453125,304.1529235839844,0.7868099212646484,0.1404554992914199,0.1339741796255111,293.3230285644531,297.1499938964844,293.1499938964844,0.0023658454883843,-930.712158203125,293.5326843261719,0.5517676472663879,0.050000000745058,0.2287767380475998,291.1649169921875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,290.1649475097656,1.0,0.1796812862157821,0.991974949836731,0.991974949836731,1.0,1.0,-0.773204505443573,0.3332924842834472,0.4399120509624481,0.1285953670740127,0.0,0.0,0.1631950885057449,25.68394088745117,25.0,0.6356818675994873,-4876.23583984375,60.02451705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,304.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1094650477170944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263862997293472,0.1263905614614486,-4.253943643561797e-06,0.0,0.0001110931116272,0.0,0.0,4.948699951171875,0.0,0.0,0.0,0.2738955914974212,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0412433259189128,-1260.95263671875,304.1518249511719,0.6573315262794495,0.0817556604743003,0.0744223818182945,293.2001037597656,297.1499938964844,293.1499938964844,0.0803791359066963,-2040.6483154296875,304.15478515625,0.7590339183807373,0.1260119676589965,0.1204151883721351,293.1748962402344,297.1499938964844,293.1499938964844,0.0777173265814781,-1469.274169921875,304.1524963378906,0.7528008222579956,0.1229587420821189,0.0867134854197502,293.1793212890625,297.1499938964844,293.1499938964844,0.0920783504843711,-2270.12939453125,304.1529235839844,0.7868099212646484,0.1404554992914199,0.1339741796255111,293.3230285644531,297.1499938964844,293.1499938964844,0.0023658454883843,-930.712158203125,293.5326843261719,0.5517676472663879,0.050000000745058,0.2287767380475998,291.1649169921875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,290.1649475097656,1.0,0.1796812862157821,0.991974949836731,0.991974949836731,1.0,1.0,-0.773204505443573,0.3332924842834472,0.4399120509624481,0.1285953670740127,0.0,0.0,0.1631950885057449,25.68394088745117,25.0,0.6356818675994873,-4876.23583984375,60.02451705932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,304.0543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1094650477170944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263862997293472,0.1263905614614486,-4.253943643561797e-06,0.0,0.0001110931116272,0.0,0.0,4.948699951171875,0.0,0.0,0.0,0.2738955914974212,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0410753935575485,-1258.2373046875,304.1517944335937,0.656809389591217,0.0815792754292488,0.0742628201842308,293.1996459960937,297.1499938964844,293.1499938964844,0.079928919672966,-2031.89892578125,304.1547241210937,0.7579206228256226,0.1254703849554062,0.1199002340435981,293.1747436523437,297.1499938964844,293.1499938964844,0.0774764567613601,-1465.83447265625,304.1524963378906,0.7521871328353882,0.122670017182827,0.0865112319588661,293.17919921875,297.1499938964844,293.1499938964844,0.0917963609099388,-2264.588134765625,304.1529235839844,0.786101758480072,0.1401117742061615,0.1336483359336853,293.3225402832031,297.1499938964844,293.1499938964844,0.0023456113412976,-922.7622680664062,293.50408935546875,0.5517247319221497,0.050000000745058,0.2287782430648803,291.1650390625,291.1499938964844,271.49334716796875,270.9281616210937,283.9207458496094,293.3226318359375,290.1650390625,1.0,0.179516926407814,0.9920279383659364,0.9920279383659364,1.0,1.0,-0.771763026714325,0.332684725522995,0.4390783011913299,0.1282456666231155,0.0,0.0,0.1621796488761901,25.677465438842773,25.0,0.4163537621498108,-4864.453125,59.80662155151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,304.0453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1091648861765861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12588831782341,0.1258925646543502,-4.253102360962657e-06,0.0,0.0001107884818338,0.0,0.0,4.927700996398926,0.0,0.0,0.0,0.2738150954246521,4.0,0.0,1.0
299160,293.1666259765625,297.1499938964844,293.1499938964844,0.040910717099905,-1255.5758056640625,304.1517639160156,0.6562976837158203,0.0814060643315315,0.0741060674190521,293.1991577148437,297.1499938964844,293.1499938964844,0.0794843360781669,-2023.2679443359373,304.1546936035156,0.7568227052688599,0.124935582280159,0.1193916648626327,293.17462158203125,297.1499938964844,293.1499938964844,0.0772379115223884,-1462.4305419921875,304.1524658203125,0.7515802979469299,0.1223837584257125,0.0863106697797775,293.1790466308594,297.1499938964844,293.1499938964844,0.0915170237421989,-2259.099853515625,304.15289306640625,0.7854000329971313,0.1397707164287567,0.1333249807357788,293.32208251953125,297.1499938964844,293.1499938964844,0.0023254598490893,-914.8460693359376,293.4755249023437,0.5516836047172546,0.050000000745058,0.2287796735763549,291.16510009765625,291.1499938964844,271.5023803710937,270.93798828125,283.92401123046875,293.3221740722656,290.1650695800781,1.0,0.1793542355298996,0.992084503173828,0.992084503173828,1.0,1.0,-0.7703374624252319,0.3320818245410919,0.4382556676864624,0.1279049962759018,0.0,0.0,0.1611680537462234,25.67093849182129,25.0,0.2222373783588409,-4852.6875,59.5915412902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,304.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1088579297065734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253933757543563,0.1253976374864578,-4.252263806847623e-06,0.0,0.0001104769617086,0.0,0.0,4.906842708587647,0.0,0.0,0.0,0.2737350761890411,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0405901111662387,-1250.396240234375,304.1517333984375,0.6553029417991638,0.0810682773590087,0.0738002881407737,293.1982116699219,297.1499938964844,293.1499938964844,0.0786100104451179,-2006.3199462890625,304.1545715332031,0.7546688914299011,0.123884305357933,0.1183918491005897,293.1743469238281,297.1499938964844,293.1499938964844,0.0767669379711151,-1455.7176513671875,304.1524353027344,0.7503857612609863,0.1218181401491165,0.0859142765402793,293.1787414550781,297.1499938964844,293.1499938964844,0.0909654051065445,-2248.26318359375,304.1528625488281,0.7840144634246826,0.1390960365533828,0.1326851695775985,293.3211364746094,297.1499938964844,293.1499938964844,0.0022853545378893,-899.0928344726562,293.4185485839844,0.5516062378883362,0.050000000745058,0.2287824004888534,291.1650390625,291.1499938964844,271.52081298828125,270.9579162597656,283.93084716796875,293.3212280273437,290.1650085449219,1.0,0.179033488035202,0.9921976327896118,0.9921976327896118,1.0,1.0,-0.7675302028656006,0.3308890461921692,0.436641126871109,0.127248540520668,0.0,0.0,0.1591633409261703,25.65772819519043,25.0,-0.0823403447866439,-4829.2578125,59.1691780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,304.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1082306429743766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244166120886802,0.1244208589196205,-4.25060534325894e-06,0.0,0.0001098403445212,0.0,0.0,4.865715026855469,0.0,0.0,0.0,0.2735772430896759,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0405901111662387,-1250.396240234375,304.1517333984375,0.6553029417991638,0.0810682773590087,0.0738002881407737,293.1982116699219,297.1499938964844,293.1499938964844,0.0786100104451179,-2006.3199462890625,304.1545715332031,0.7546688914299011,0.123884305357933,0.1183918491005897,293.1743469238281,297.1499938964844,293.1499938964844,0.0767669379711151,-1455.7176513671875,304.1524353027344,0.7503857612609863,0.1218181401491165,0.0859142765402793,293.1787414550781,297.1499938964844,293.1499938964844,0.0909654051065445,-2248.26318359375,304.1528625488281,0.7840144634246826,0.1390960365533828,0.1326851695775985,293.3211364746094,297.1499938964844,293.1499938964844,0.0022853545378893,-899.0928344726562,293.4185485839844,0.5516062378883362,0.050000000745058,0.2287824004888534,291.1650390625,291.1499938964844,271.52081298828125,270.9579162597656,283.93084716796875,293.3212280273437,290.1650085449219,1.0,0.179033488035202,0.9921976327896118,0.9921976327896118,1.0,1.0,-0.7675302028656006,0.3308890461921692,0.436641126871109,0.127248540520668,0.0,0.0,0.1591633409261703,25.65772819519043,25.0,-0.0823403447866439,-4829.2578125,59.1691780090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,304.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1082306429743766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244166120886802,0.1244208589196205,-4.25060534325894e-06,0.0,0.0001098403445212,0.0,0.0,4.865715026855469,0.0,0.0,0.0,0.2735772430896759,4.0,0.0,1.0
299340,293.1658020019531,297.1499938964844,293.1499938964844,0.0402813963592052,-1245.410888671875,304.15167236328125,0.6543476581573486,0.0807425305247306,0.0735052824020385,293.1972351074219,297.1499938964844,293.1499938964844,0.0777558088302612,-1989.79638671875,304.15447998046875,0.7525725960731506,0.1228583231568336,0.1174159497022628,293.1740417480469,297.1499938964844,293.1499938964844,0.0763043090701103,-1449.1329345703125,304.15240478515625,0.7492177486419678,0.1212623342871666,0.0855246558785438,293.1784362792969,297.1499938964844,293.1499938964844,0.0904233306646347,-2237.615478515625,304.1528015136719,0.7826542854309082,0.1384319961071014,0.1320552825927734,293.3201599121094,297.1499938964844,293.1499938964844,0.002245508832857,-883.442138671875,293.3617858886719,0.5515351295471191,0.050000000745058,0.2287848889827728,291.16485595703125,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,290.1648254394531,1.0,0.1787192225456237,0.9923108220100404,0.9923108220100404,1.0,1.0,-0.7647843360900879,0.3297156095504761,0.4350687265396118,0.1266243457794189,0.0,0.0,0.1571923643350601,25.64433479309082,25.0,-0.2738800048828125,-4806.01416015625,58.75755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,303.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1075932681560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234622970223426,0.1234665438532829,-4.24898462370038e-06,0.0,0.0001091934900614,0.0,0.0,4.82558536529541,0.0,0.0,0.0,0.2734231948852539,4.0,0.0,1.0
299400,293.1658020019531,297.1499938964844,293.1499938964844,0.0402813963592052,-1245.410888671875,304.15167236328125,0.6543476581573486,0.0807425305247306,0.0735052824020385,293.1972351074219,297.1499938964844,293.1499938964844,0.0777558088302612,-1989.79638671875,304.15447998046875,0.7525725960731506,0.1228583231568336,0.1174159497022628,293.1740417480469,297.1499938964844,293.1499938964844,0.0763043090701103,-1449.1329345703125,304.15240478515625,0.7492177486419678,0.1212623342871666,0.0855246558785438,293.1784362792969,297.1499938964844,293.1499938964844,0.0904233306646347,-2237.615478515625,304.1528015136719,0.7826542854309082,0.1384319961071014,0.1320552825927734,293.3201599121094,297.1499938964844,293.1499938964844,0.002245508832857,-883.442138671875,293.3617858886719,0.5515351295471191,0.050000000745058,0.2287848889827728,291.16485595703125,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202514648437,290.1648254394531,1.0,0.1787192225456237,0.9923108220100404,0.9923108220100404,1.0,1.0,-0.7647843360900879,0.3297156095504761,0.4350687265396118,0.1266243457794189,0.0,0.0,0.1571923643350601,25.64433479309082,25.0,-0.2738800048828125,-4806.01416015625,58.75755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,303.99609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1075932681560516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234622970223426,0.1234665438532829,-4.24898462370038e-06,0.0,0.0001091934900614,0.0,0.0,4.82558536529541,0.0,0.0,0.0,0.2734231948852539,4.0,0.0,1.0
299460,293.1653747558594,297.1499938964844,293.1499938964844,0.0399843677878379,-1240.615234375,304.151611328125,0.6534314155578613,0.0804288238286972,0.0732210800051689,293.1962585449219,297.1499938964844,293.1499938964844,0.0769212618470192,-1973.6865234375,304.1543884277344,0.7505330443382263,0.1218574345111846,0.1164638400077819,293.1737365722656,297.1499938964844,293.1499938964844,0.0758499056100845,-1442.6739501953125,304.15234375,0.7480762600898743,0.1207165867090225,0.0851420015096664,293.1781005859375,297.1499938964844,293.1499938964844,0.0898906216025352,-2227.153076171875,304.1527709960937,0.7813196778297424,0.1377788931131363,0.1314356327056884,293.3192138671875,297.1499938964844,293.1499938964844,0.0022059169132262,-867.8900756835938,293.3053283691406,0.5514699220657349,0.050000000745058,0.2287871986627578,291.16461181640625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456481933594,293.3193054199219,290.16455078125,1.0,0.1784115731716156,0.9924293756484984,0.9924293756484984,1.0,1.0,-0.7621003985404968,0.3285624384880066,0.4335379302501678,0.126030832529068,0.0,0.0,0.1552613824605941,25.630809783935547,25.0,-0.3793273866176605,-4782.99169921875,58.35666275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,303.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1069559082388877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225336194038391,0.1225378662347793,-4.247408924129559e-06,0.0,0.0001085466501535,0.0,0.0,4.786586284637451,0.0,0.0,0.0,0.2732734978199005,4.0,0.0,1.0
299520,293.1653747558594,297.1499938964844,293.1499938964844,0.0399843677878379,-1240.615234375,304.151611328125,0.6534314155578613,0.0804288238286972,0.0732210800051689,293.1962585449219,297.1499938964844,293.1499938964844,0.0769212618470192,-1973.6865234375,304.1543884277344,0.7505330443382263,0.1218574345111846,0.1164638400077819,293.1737365722656,297.1499938964844,293.1499938964844,0.0758499056100845,-1442.6739501953125,304.15234375,0.7480762600898743,0.1207165867090225,0.0851420015096664,293.1781005859375,297.1499938964844,293.1499938964844,0.0898906216025352,-2227.153076171875,304.1527709960937,0.7813196778297424,0.1377788931131363,0.1314356327056884,293.3192138671875,297.1499938964844,293.1499938964844,0.0022059169132262,-867.8900756835938,293.3053283691406,0.5514699220657349,0.050000000745058,0.2287871986627578,291.16461181640625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456481933594,293.3193054199219,290.16455078125,1.0,0.1784115731716156,0.9924293756484984,0.9924293756484984,1.0,1.0,-0.7621003985404968,0.3285624384880066,0.4335379302501678,0.126030832529068,0.0,0.0,0.1552613824605941,25.630809783935547,25.0,-0.3793273866176605,-4782.99169921875,58.35666275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,303.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1069559082388877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225336194038391,0.1225378662347793,-4.247408924129559e-06,0.0,0.0001085466501535,0.0,0.0,4.786586284637451,0.0,0.0,0.0,0.2732734978199005,4.0,0.0,1.0
299580,293.1649475097656,297.1499938964844,293.1499938964844,0.0396986454725265,-1236.0023193359375,304.15155029296875,0.6525529026985168,0.0801268815994262,0.0729474797844886,293.1953125,297.1499938964844,293.1499938964844,0.0761055946350097,-1957.9747314453125,304.1542663574219,0.748548150062561,0.1208809614181518,0.1155349239706993,293.17340087890625,297.1499938964844,293.1499938964844,0.0754035040736198,-1436.3369140625,304.1523132324219,0.746960461139679,0.1201808974146843,0.0847663432359695,293.1777648925781,297.1499938964844,293.1499938964844,0.0893670096993446,-2216.870361328125,304.1527099609375,0.7800104022026062,0.1371367275714874,0.1308263093233108,293.3182373046875,297.1499938964844,293.1499938964844,0.0021665843669325,-852.4378662109375,293.24920654296875,0.5514100193977356,0.050000000745058,0.2287892997264862,291.164306640625,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,290.16424560546875,1.0,0.1781105399131775,0.9925479292869568,0.9925479292869568,1.0,1.0,-0.7594775557518005,0.3274296820163727,0.4320478737354278,0.1254662573337555,0.0,0.0,0.1533719599246978,25.61721611022949,25.0,-0.4212742149829864,-4760.2080078125,57.96634292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,303.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1063273698091507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216314062476158,0.121635653078556,-4.245881427777931e-06,0.0,0.0001079087669495,0.0,0.0,4.748749256134033,0.0,0.0,0.0,0.2731282711029053,4.0,0.0,1.0
299640,293.1649475097656,297.1499938964844,293.1499938964844,0.0396986454725265,-1236.0023193359375,304.15155029296875,0.6525529026985168,0.0801268815994262,0.0729474797844886,293.1953125,297.1499938964844,293.1499938964844,0.0761055946350097,-1957.9747314453125,304.1542663574219,0.748548150062561,0.1208809614181518,0.1155349239706993,293.17340087890625,297.1499938964844,293.1499938964844,0.0754035040736198,-1436.3369140625,304.1523132324219,0.746960461139679,0.1201808974146843,0.0847663432359695,293.1777648925781,297.1499938964844,293.1499938964844,0.0893670096993446,-2216.870361328125,304.1527099609375,0.7800104022026062,0.1371367275714874,0.1308263093233108,293.3182373046875,297.1499938964844,293.1499938964844,0.0021665843669325,-852.4378662109375,293.24920654296875,0.5514100193977356,0.050000000745058,0.2287892997264862,291.164306640625,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,290.16424560546875,1.0,0.1781105399131775,0.9925479292869568,0.9925479292869568,1.0,1.0,-0.7594775557518005,0.3274296820163727,0.4320478737354278,0.1254662573337555,0.0,0.0,0.1533719599246978,25.61721611022949,25.0,-0.4212742149829864,-4760.2080078125,57.96634292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,303.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1063273698091507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216314062476158,0.121635653078556,-4.245881427777931e-06,0.0,0.0001079087669495,0.0,0.0,4.748749256134033,0.0,0.0,0.0,0.2731282711029053,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0395599268376827,-1233.7625732421875,304.1515197753906,0.6521274447441101,0.07998026907444,0.0728146061301231,293.19482421875,297.1499938964844,293.1499938964844,0.0757046639919281,-1950.2640380859373,304.1542358398437,0.7475756406784058,0.1204017102718353,0.1150790303945541,293.1732482910156,297.1499938964844,293.1499938964844,0.0751832574605941,-1433.2132568359375,304.1522827148437,0.7464120388031006,0.1199168339371681,0.0845811441540718,293.1775817871094,297.1499938964844,293.1499938964844,0.0891085565090179,-2211.79541015625,304.1526794433594,0.7793651223182678,0.1368197947740554,0.130525529384613,293.3177490234375,297.1499938964844,293.1499938964844,0.0021470100618898,-844.7470092773438,293.22125244140625,0.5513818264007568,0.050000000745058,0.2287902981042862,291.1641540527344,291.1499938964844,271.5885009765625,271.02984619140625,283.9576110839844,293.3178405761719,290.16412353515625,1.0,0.177962526679039,0.9926072359085084,0.9926072359085084,1.0,1.0,-0.7581889033317566,0.3268710672855377,0.4313178360462188,0.1251943111419677,0.0,0.0,0.1524425595998764,25.61041831970215,25.0,-0.4249893724918365,-4748.90869140625,57.77510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,303.9405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.106018878519535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211900785565376,0.1211943179368972,-4.245136096869828e-06,0.0,0.0001075956897693,0.0,0.0,4.730259895324707,0.0,0.0,0.0,0.2730573415756225,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0394240878522396,-1231.5692138671875,304.1514892578125,0.6517114639282227,0.0798366889357566,0.0726844817399978,293.1943359375,297.1499938964844,293.1499938964844,0.0753085538744926,-1942.6544189453125,304.1541748046875,0.7466167211532593,0.1199287250638008,0.1146290898323059,293.1730651855469,297.1499938964844,293.1499938964844,0.074965089559555,-1430.1209716796875,304.1522827148437,0.745870053768158,0.119655430316925,0.0843978151679039,293.1773986816406,297.1499938964844,293.1499938964844,0.0888524577021598,-2206.76708984375,304.1526794433594,0.7787263989448547,0.1365057528018951,0.1302275210618972,293.3172607421875,297.1499938964844,293.1499938964844,0.0021275077015161,-837.0836791992188,293.19342041015625,0.551354706287384,0.050000000745058,0.2287912666797638,291.1640319824219,291.1499938964844,271.5985107421875,271.04034423828125,283.96173095703125,293.3173522949219,290.1639709472656,1.0,0.1778163015842437,0.9926716089248656,0.9926716089248656,1.0,1.0,-0.7569162249565125,0.3263181447982788,0.4305980801582336,0.1249292865395546,0.0,0.0,0.1515236347913742,25.6036376953125,25.0,-0.421941727399826,-4737.67529296875,57.58660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,303.9287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1057157889008522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207553297281265,0.1207595765590667,-4.24440349888755e-06,0.0,0.0001072880841093,0.0,0.0,4.712058544158936,0.0,0.0,0.0,0.2729875147342682,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0391605719923973,-1227.3134765625,304.15142822265625,0.6509060859680176,0.0795581340789794,0.0724320188164711,293.1933898925781,297.1499938964844,293.1499938964844,0.0745298415422439,-1927.7188720703125,304.1540832519531,0.7447370886802673,0.1190003901720047,0.1137460619211196,293.1727294921875,297.1499938964844,293.1499938964844,0.0745346769690513,-1424.0257568359375,304.1522216796875,0.7448043823242188,0.1191402599215507,0.0840365067124366,293.1770324707031,297.1499938964844,293.1499938964844,0.0883469432592392,-2196.843017578125,304.1526184082031,0.7774673104286194,0.135886088013649,0.1296394318342209,293.3162536621094,297.1499938964844,293.1499938964844,0.0020886976271867,-821.8316650390625,293.13800048828125,0.5513034462928772,0.050000000745058,0.2287930697202682,291.1637268066406,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163757324219,290.1636962890625,1.0,0.1775289922952652,0.9928003549575806,0.9928003549575806,1.0,1.0,-0.7544162273406982,0.3252283036708832,0.429187923669815,0.1244185268878936,0.0,0.0,0.1497146636247635,25.59016990661621,25.0,-0.3998060226440429,-4715.41455078125,57.21743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,303.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1051280722022056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199042052030563,0.1199084520339965,-4.24297240897431e-06,0.0,0.0001066916229319,0.0,0.0,4.676459312438965,0.0,0.0,0.0,0.2728509902954101,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0391605719923973,-1227.3134765625,304.15142822265625,0.6509060859680176,0.0795581340789794,0.0724320188164711,293.1933898925781,297.1499938964844,293.1499938964844,0.0745298415422439,-1927.7188720703125,304.1540832519531,0.7447370886802673,0.1190003901720047,0.1137460619211196,293.1727294921875,297.1499938964844,293.1499938964844,0.0745346769690513,-1424.0257568359375,304.1522216796875,0.7448043823242188,0.1191402599215507,0.0840365067124366,293.1770324707031,297.1499938964844,293.1499938964844,0.0883469432592392,-2196.843017578125,304.1526184082031,0.7774673104286194,0.135886088013649,0.1296394318342209,293.3162536621094,297.1499938964844,293.1499938964844,0.0020886976271867,-821.8316650390625,293.13800048828125,0.5513034462928772,0.050000000745058,0.2287930697202682,291.1637268066406,291.1499938964844,271.6187438964844,271.0614013671875,283.9701843261719,293.3163757324219,290.1636962890625,1.0,0.1775289922952652,0.9928003549575806,0.9928003549575806,1.0,1.0,-0.7544162273406982,0.3252283036708832,0.429187923669815,0.1244185268878936,0.0,0.0,0.1497146636247635,25.59016990661621,25.0,-0.3998060226440429,-4715.41455078125,57.21743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,303.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1051280722022056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199042052030563,0.1199084520339965,-4.24297240897431e-06,0.0,0.0001066916229319,0.0,0.0,4.676459312438965,0.0,0.0,0.0,0.2728509902954101,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0389062240719795,-1223.2044677734375,304.1513671875,0.6501307487487793,0.07928928732872,0.0721883624792099,293.19244384765625,297.1499938964844,293.1499938964844,0.0737660750746727,-1913.10205078125,304.15399169921875,0.7429000735282898,0.1180919706821441,0.1128820702433586,293.1723937988281,297.1499938964844,293.1499938964844,0.0741108879446983,-1418.031494140625,304.1521911621094,0.7437593936920166,0.1186338439583778,0.0836813300848007,293.1766662597656,297.1499938964844,293.1499938964844,0.0878489837050437,-2187.06884765625,304.152587890625,0.7762290835380554,0.1352760344743728,0.1290604919195175,293.3152770996094,297.1499938964844,293.1499938964844,0.0020501120015978,-806.664794921875,293.0829467773437,0.5512552857398987,0.050000000745058,0.2287947833538055,291.1634826660156,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153686523437,290.1634216308594,1.0,0.1772476583719253,0.9929291009902954,0.9929291009902954,1.0,1.0,-0.7519678473472595,0.3241563439369201,0.4278115034103393,0.1239304840564727,0.0,0.0,0.1479350179433822,25.57685852050781,25.0,-0.3489729762077331,-4693.4130859375,56.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,303.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1045642867684364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190733462572097,0.1190775856375694,-4.241579972585896e-06,0.0,0.0001061194561771,0.0,0.0,4.641751766204834,0.0,0.0,0.0,0.2727179527282715,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0389062240719795,-1223.2044677734375,304.1513671875,0.6501307487487793,0.07928928732872,0.0721883624792099,293.19244384765625,297.1499938964844,293.1499938964844,0.0737660750746727,-1913.10205078125,304.15399169921875,0.7429000735282898,0.1180919706821441,0.1128820702433586,293.1723937988281,297.1499938964844,293.1499938964844,0.0741108879446983,-1418.031494140625,304.1521911621094,0.7437593936920166,0.1186338439583778,0.0836813300848007,293.1766662597656,297.1499938964844,293.1499938964844,0.0878489837050437,-2187.06884765625,304.152587890625,0.7762290835380554,0.1352760344743728,0.1290604919195175,293.3152770996094,297.1499938964844,293.1499938964844,0.0020501120015978,-806.664794921875,293.0829467773437,0.5512552857398987,0.050000000745058,0.2287947833538055,291.1634826660156,291.1499938964844,271.63922119140625,271.08258056640625,283.9788818359375,293.3153686523437,290.1634216308594,1.0,0.1772476583719253,0.9929291009902954,0.9929291009902954,1.0,1.0,-0.7519678473472595,0.3241563439369201,0.4278115034103393,0.1239304840564727,0.0,0.0,0.1479350179433822,25.57685852050781,25.0,-0.3489729762077331,-4693.4130859375,56.85739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,303.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1045642867684364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190733462572097,0.1190775856375694,-4.241579972585896e-06,0.0,0.0001061194561771,0.0,0.0,4.641751766204834,0.0,0.0,0.0,0.2727179527282715,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0386612899601459,-1219.245849609375,304.1513366699219,0.6493856310844421,0.0790304541587829,0.0719538256525993,293.1915283203125,297.1499938964844,293.1499938964844,0.073017731308937,-1898.8121337890625,304.1539001464844,0.7411057949066162,0.1172040477395057,0.1120377406477928,293.17205810546875,297.1499938964844,293.1499938964844,0.0736939907073974,-1412.1414794921875,304.15216064453125,0.7427351474761963,0.1181365698575973,0.0833326056599617,293.1763000488281,297.1499938964844,293.1499938964844,0.0873588621616363,-2177.4501953125,304.15252685546875,0.775012195110321,0.1346760988235473,0.1284911632537841,293.3143005371094,297.1499938964844,293.1499938964844,0.0020117701496928,-791.5906982421875,293.0282592773437,0.5512096285820007,0.050000000745058,0.2287964075803756,291.16326904296875,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,290.1632385253906,1.0,0.1769726872444152,0.9930617213249208,0.9930617213249208,1.0,1.0,-0.7495731711387634,0.3231037855148315,0.4264694154262543,0.1234643086791038,0.0,0.0,0.1461800187826156,25.563798904418945,25.0,-0.2836148142814636,-4671.673828125,56.50679397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,303.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1040279045701026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182604655623436,0.1182647049427032,-4.240224825480254e-06,0.0,0.0001055750981322,0.0,0.0,4.607840538024902,0.0,0.0,0.0,0.2725880444049835,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0386612899601459,-1219.245849609375,304.1513366699219,0.6493856310844421,0.0790304541587829,0.0719538256525993,293.1915283203125,297.1499938964844,293.1499938964844,0.073017731308937,-1898.8121337890625,304.1539001464844,0.7411057949066162,0.1172040477395057,0.1120377406477928,293.17205810546875,297.1499938964844,293.1499938964844,0.0736939907073974,-1412.1414794921875,304.15216064453125,0.7427351474761963,0.1181365698575973,0.0833326056599617,293.1763000488281,297.1499938964844,293.1499938964844,0.0873588621616363,-2177.4501953125,304.15252685546875,0.775012195110321,0.1346760988235473,0.1284911632537841,293.3143005371094,297.1499938964844,293.1499938964844,0.0020117701496928,-791.5906982421875,293.0282592773437,0.5512096285820007,0.050000000745058,0.2287964075803756,291.16326904296875,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,290.1632385253906,1.0,0.1769726872444152,0.9930617213249208,0.9930617213249208,1.0,1.0,-0.7495731711387634,0.3231037855148315,0.4264694154262543,0.1234643086791038,0.0,0.0,0.1461800187826156,25.563798904418945,25.0,-0.2836148142814636,-4671.673828125,56.50679397583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,303.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1040279045701026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182604655623436,0.1182647049427032,-4.240224825480254e-06,0.0,0.0001055750981322,0.0,0.0,4.607840538024902,0.0,0.0,0.0,0.2725880444049835,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0384252518415451,-1215.42919921875,304.1512756347656,0.6486685276031494,0.0787810534238815,0.0717278867959976,293.19061279296875,297.1499938964844,293.1499938964844,0.07228384912014,-1884.82958984375,304.1538391113281,0.739350438117981,0.1163353472948074,0.1112118959426879,293.17169189453125,297.1499938964844,293.1499938964844,0.0732836872339248,-1406.3514404296875,304.1521301269531,0.7417300343513489,0.1176480203866958,0.0829900354146957,293.1759338378906,297.1499938964844,293.1499938964844,0.08687624335289,-2167.98095703125,304.1524963378906,0.7738151550292969,0.1340858042240142,0.127931073307991,293.31329345703125,297.1499938964844,293.1499938964844,0.001973672537133,-776.6099853515625,292.9739685058594,0.5511656999588013,0.050000000745058,0.228797972202301,291.1631164550781,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3134155273437,290.1630859375,1.0,0.176703929901123,0.9931942820549012,0.9931942820549012,1.0,1.0,-0.7472293972969055,0.3220699429512024,0.4251594841480255,0.1230178102850914,0.0,0.0,0.1444436907768249,25.55107688903809,25.0,-0.2171402424573898,-4650.1982421875,56.16523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,303.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1035189777612686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174622923135757,0.1174665316939354,-4.238900146447122e-06,0.0,0.000105058607005,0.0,0.0,4.574585437774658,0.0,0.0,0.0,0.2724607288837433,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0384252518415451,-1215.42919921875,304.1512756347656,0.6486685276031494,0.0787810534238815,0.0717278867959976,293.19061279296875,297.1499938964844,293.1499938964844,0.07228384912014,-1884.82958984375,304.1538391113281,0.739350438117981,0.1163353472948074,0.1112118959426879,293.17169189453125,297.1499938964844,293.1499938964844,0.0732836872339248,-1406.3514404296875,304.1521301269531,0.7417300343513489,0.1176480203866958,0.0829900354146957,293.1759338378906,297.1499938964844,293.1499938964844,0.08687624335289,-2167.98095703125,304.1524963378906,0.7738151550292969,0.1340858042240142,0.127931073307991,293.31329345703125,297.1499938964844,293.1499938964844,0.001973672537133,-776.6099853515625,292.9739685058594,0.5511656999588013,0.050000000745058,0.228797972202301,291.1631164550781,291.1499938964844,271.68084716796875,271.1250915527344,283.9968566894531,293.3134155273437,290.1630859375,1.0,0.176703929901123,0.9931942820549012,0.9931942820549012,1.0,1.0,-0.7472293972969055,0.3220699429512024,0.4251594841480255,0.1230178102850914,0.0,0.0,0.1444436907768249,25.55107688903809,25.0,-0.2171402424573898,-4650.1982421875,56.16523742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,303.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1035189777612686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174622923135757,0.1174665316939354,-4.238900146447122e-06,0.0,0.000105058607005,0.0,0.0,4.574585437774658,0.0,0.0,0.0,0.2724607288837433,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0383104048669338,-1213.5714111328125,304.1512451171875,0.6483197212219238,0.0786597058176994,0.071617990732193,293.190185546875,297.1499938964844,293.1499938964844,0.0719220265746116,-1877.947509765625,304.15380859375,0.7384861707687378,0.1159078106284141,0.1108055338263511,293.1715393066406,297.1499938964844,293.1499938964844,0.0730808973312377,-1403.4921875,304.152099609375,0.7412340641021729,0.1174068823456764,0.0828209668397903,293.1757202148437,297.1499938964844,293.1499938964844,0.0866376310586929,-2163.30029296875,304.1524658203125,0.7732235789299011,0.1337941586971283,0.1276543587446212,293.31280517578125,297.1499938964844,293.1499938964844,0.0019547131378203,-769.15380859375,292.94696044921875,0.5511441826820374,0.050000000745058,0.2287987321615219,291.1630554199219,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3128967285156,290.1630249023437,1.0,0.1765718311071396,0.9932605624198914,0.9932605624198914,1.0,1.0,-0.7460757493972778,0.3215598464012146,0.4245159327983856,0.122801274061203,0.0,0.0,0.1435806304216385,25.54486656188965,25.0,-0.183040902018547,-4639.56201171875,55.99773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1032744646072387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170678362250328,0.1170720756053924,-4.238248038745951e-06,0.0,0.0001048104531946,0.0,0.0,4.558166027069092,0.0,0.0,0.0,0.27239790558815,4.0,0.0,1.0
