time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0381977371871471,-1211.7484130859375,304.1512451171875,0.6479774713516235,0.0785406678915023,0.0715102031826973,293.18975830078125,297.1499938964844,293.1499938964844,0.071563720703125,-1871.1402587890625,304.1537475585937,0.7376308441162109,0.1154849454760551,0.110403686761856,293.1713562011719,297.1499938964844,293.1499938964844,0.0728797689080238,-1400.657958984375,304.152099609375,0.740742564201355,0.1171679124236106,0.0826534554362297,293.175537109375,297.1499938964844,293.1499938964844,0.0864008963108062,-2158.6572265625,304.1524658203125,0.7726367115974426,0.1335049122571945,0.1273799836635589,293.31231689453125,297.1499938964844,293.1499938964844,0.0019358190475031,-761.7225952148438,292.9200744628906,0.551122784614563,0.050000000745058,0.2287994921207428,291.1629943847656,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124084472656,290.1629638671875,1.0,0.176441341638565,0.9933309555053712,0.9933309555053712,1.0,1.0,-0.7449347376823425,0.3210546970367431,0.423880010843277,0.1225890591740608,0.0,0.0,0.1427199989557266,25.538782119750977,25.0,-0.1502948999404907,-4628.99609375,55.83248519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821044921875,303.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1030367389321327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166760027408599,0.1166802421212196,-4.237601842760341e-06,0.0,0.000104569196992,0.0,0.0,4.541865825653076,0.0,0.0,0.0,0.2723355293273926,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0379780642688274,-1208.1922607421875,304.15118408203125,0.6473097801208496,0.0783085376024246,0.071300096809864,293.1889038085937,297.1499938964844,293.1499938964844,0.0708560422062873,-1857.7181396484373,304.1536865234375,0.7359422445297241,0.1146511808037757,0.1096115708351135,293.1710205078125,297.1499938964844,293.1499938964844,0.0724817663431167,-1395.054443359375,304.1520690917969,0.7397706508636475,0.1166956350207328,0.0823224335908889,293.1751708984375,297.1499938964844,293.1499938964844,0.0859323143959045,-2149.46875,304.15240478515625,0.7714748382568359,0.1329327523708343,0.126837283372879,293.31134033203125,297.1499938964844,293.1499938964844,0.0018982021138072,-746.9261474609375,292.86651611328125,0.5510801672935486,0.050000000745058,0.2288010120391845,291.1629333496094,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,290.16290283203125,1.0,0.1761846393346786,0.9934717416763306,0.9934717416763306,1.0,1.0,-0.7426851391792297,0.3200571238994598,0.4226279854774475,0.1221754476428031,0.0,0.0,0.1410024911165237,25.526988983154297,25.0,-0.0873038843274116,-4608.06591796875,55.50799179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,303.7764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1025781631469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115898385643959,0.1159026250243187,-4.2363230932096485e-06,0.0,0.0001041037976392,0.0,0.0,4.509546279907227,0.0,0.0,0.0,0.2722119390964508,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0379780642688274,-1208.1922607421875,304.15118408203125,0.6473097801208496,0.0783085376024246,0.071300096809864,293.1889038085937,297.1499938964844,293.1499938964844,0.0708560422062873,-1857.7181396484373,304.1536865234375,0.7359422445297241,0.1146511808037757,0.1096115708351135,293.1710205078125,297.1499938964844,293.1499938964844,0.0724817663431167,-1395.054443359375,304.1520690917969,0.7397706508636475,0.1166956350207328,0.0823224335908889,293.1751708984375,297.1499938964844,293.1499938964844,0.0859323143959045,-2149.46875,304.15240478515625,0.7714748382568359,0.1329327523708343,0.126837283372879,293.31134033203125,297.1499938964844,293.1499938964844,0.0018982021138072,-746.9261474609375,292.86651611328125,0.5510801672935486,0.050000000745058,0.2288010120391845,291.1629333496094,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,290.16290283203125,1.0,0.1761846393346786,0.9934717416763306,0.9934717416763306,1.0,1.0,-0.7426851391792297,0.3200571238994598,0.4226279854774475,0.1221754476428031,0.0,0.0,0.1410024911165237,25.526988983154297,25.0,-0.0873038843274116,-4608.06591796875,55.50799179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,303.7764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.1025781631469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115898385643959,0.1159026250243187,-4.2363230932096485e-06,0.0,0.0001041037976392,0.0,0.0,4.509546279907227,0.0,0.0,0.0,0.2722119390964508,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0377650260925293,-1204.7415771484375,304.1511535644531,0.6466613411903381,0.0780833661556243,0.0710964053869247,293.1880798339844,297.1499938964844,293.1499938964844,0.0701585859060287,-1844.5205078125,304.15362548828125,0.7342779040336609,0.1138313338160514,0.1088329851627349,293.1706848144531,297.1499938964844,293.1499938964844,0.0720887556672096,-1389.5277099609375,304.15203857421875,0.7388113737106323,0.1162300258874893,0.0819961801171302,293.1748046875,297.1499938964844,293.1499938964844,0.0854694917798042,-2140.396484375,304.1523742675781,0.7703266143798828,0.1323680728673935,0.1263018101453781,293.31036376953125,297.1499938964844,293.1499938964844,0.0018608059035614,-732.2145385742188,292.8133544921875,0.5510371327400208,0.050000000745058,0.2288025319576263,291.16290283203125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,290.16290283203125,1.0,0.1759331375360489,0.9936124682426452,0.9936124682426452,1.0,1.0,-0.7404738664627075,0.3190749287605285,0.4213989675045013,0.1217736527323722,0.0,0.0,0.1392851769924163,25.51571273803711,25.0,-0.0244725905358791,-4587.3896484375,55.190765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,303.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1021381840109825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151266694068908,0.1151309087872505,-4.235058895574184e-06,0.0,0.0001036572721204,0.0,0.0,4.47750997543335,0.0,0.0,0.0,0.2720894813537597,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0377650260925293,-1204.7415771484375,304.1511535644531,0.6466613411903381,0.0780833661556243,0.0710964053869247,293.1880798339844,297.1499938964844,293.1499938964844,0.0701585859060287,-1844.5205078125,304.15362548828125,0.7342779040336609,0.1138313338160514,0.1088329851627349,293.1706848144531,297.1499938964844,293.1499938964844,0.0720887556672096,-1389.5277099609375,304.15203857421875,0.7388113737106323,0.1162300258874893,0.0819961801171302,293.1748046875,297.1499938964844,293.1499938964844,0.0854694917798042,-2140.396484375,304.1523742675781,0.7703266143798828,0.1323680728673935,0.1263018101453781,293.31036376953125,297.1499938964844,293.1499938964844,0.0018608059035614,-732.2145385742188,292.8133544921875,0.5510371327400208,0.050000000745058,0.2288025319576263,291.16290283203125,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,290.16290283203125,1.0,0.1759331375360489,0.9936124682426452,0.9936124682426452,1.0,1.0,-0.7404738664627075,0.3190749287605285,0.4213989675045013,0.1217736527323722,0.0,0.0,0.1392851769924163,25.51571273803711,25.0,-0.0244725905358791,-4587.3896484375,55.190765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,303.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.935546875,18000.0,0.0,0.0,0.1021381840109825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151266694068908,0.1151309087872505,-4.235058895574184e-06,0.0,0.0001036572721204,0.0,0.0,4.47750997543335,0.0,0.0,0.0,0.2720894813537597,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0375583246350288,-1201.39111328125,304.151123046875,0.6460303664207458,0.0778647884726524,0.0708988234400749,293.18731689453125,297.1499938964844,293.1499938964844,0.0694707483053207,-1831.5350341796875,304.153564453125,0.7326344847679138,0.1130245700478553,0.1080671772360801,293.1703796386719,297.1499938964844,293.1499938964844,0.0717005655169487,-1384.0750732421875,304.1520080566406,0.737863302230835,0.1157708093523979,0.0816745236515998,293.1744689941406,297.1499938964844,293.1499938964844,0.0850122645497322,-2131.437255859375,304.15234375,0.769190788269043,0.1318106055259704,0.1257733255624771,293.30938720703125,297.1499938964844,293.1499938964844,0.0018236340256407,-717.5895385742188,292.7605285644531,0.5509929060935974,0.050000000745058,0.2288040965795517,291.16290283203125,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,290.16290283203125,1.0,0.1756868362426757,0.9937567114830016,0.9937567114830016,1.0,1.0,-0.7382993102073669,0.3181082904338836,0.4201909899711609,0.1213812753558158,0.0,0.0,0.1375631690025329,25.50504875183105,25.0,0.0285419132560491,-4566.96142578125,54.88060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,303.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1017141342163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114358514547348,0.114362746477127,-4.233806066622492e-06,0.0,0.0001032269137795,0.0,0.0,4.445659160614014,0.0,0.0,0.0,0.2719678282737732,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0375583246350288,-1201.39111328125,304.151123046875,0.6460303664207458,0.0778647884726524,0.0708988234400749,293.18731689453125,297.1499938964844,293.1499938964844,0.0694707483053207,-1831.5350341796875,304.153564453125,0.7326344847679138,0.1130245700478553,0.1080671772360801,293.1703796386719,297.1499938964844,293.1499938964844,0.0717005655169487,-1384.0750732421875,304.1520080566406,0.737863302230835,0.1157708093523979,0.0816745236515998,293.1744689941406,297.1499938964844,293.1499938964844,0.0850122645497322,-2131.437255859375,304.15234375,0.769190788269043,0.1318106055259704,0.1257733255624771,293.30938720703125,297.1499938964844,293.1499938964844,0.0018236340256407,-717.5895385742188,292.7605285644531,0.5509929060935974,0.050000000745058,0.2288040965795517,291.16290283203125,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,290.16290283203125,1.0,0.1756868362426757,0.9937567114830016,0.9937567114830016,1.0,1.0,-0.7382993102073669,0.3181082904338836,0.4201909899711609,0.1213812753558158,0.0,0.0,0.1375631690025329,25.50504875183105,25.0,0.0285419132560491,-4566.96142578125,54.88060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,303.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1017141342163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114358514547348,0.114362746477127,-4.233806066622492e-06,0.0,0.0001032269137795,0.0,0.0,4.445659160614014,0.0,0.0,0.0,0.2719678282737732,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0373573713004589,-1198.1319580078125,304.15106201171875,0.6454145908355713,0.0776521563529968,0.0707067474722862,293.1865539550781,297.1499938964844,293.1499938964844,0.0687913596630096,-1818.739501953125,304.15350341796875,0.7310073971748352,0.112229473888874,0.1073127314448356,293.1700744628906,297.1499938964844,293.1499938964844,0.0713167637586593,-1378.6904296875,304.1519775390625,0.7369244694709778,0.1153174042701721,0.0813570246100425,293.17413330078125,297.1499938964844,293.1499938964844,0.0845601484179496,-2122.582275390625,304.1523132324219,0.7680654525756836,0.1312597095966339,0.125251218676567,293.30841064453125,297.1499938964844,293.1499938964844,0.0017866893904283,-703.052734375,292.7080383300781,0.5509469509124756,0.050000000745058,0.228805735707283,291.1629638671875,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,290.1629638671875,1.0,0.1754454225301742,0.9939009547233582,0.9939009547233582,1.0,1.0,-0.7361576557159424,0.3171564638614654,0.4190011620521545,0.120995320379734,0.0,0.0,0.1358336210250854,25.49503517150879,25.0,0.0654104053974151,-4546.77587890625,54.57700347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,303.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1013020202517509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135923638939857,0.1135965958237648,-4.232560968375765e-06,0.0,0.0001028086699079,0.0,0.0,4.4139275550842285,0.0,0.0,0.0,0.2718466520309448,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0373573713004589,-1198.1319580078125,304.15106201171875,0.6454145908355713,0.0776521563529968,0.0707067474722862,293.1865539550781,297.1499938964844,293.1499938964844,0.0687913596630096,-1818.739501953125,304.15350341796875,0.7310073971748352,0.112229473888874,0.1073127314448356,293.1700744628906,297.1499938964844,293.1499938964844,0.0713167637586593,-1378.6904296875,304.1519775390625,0.7369244694709778,0.1153174042701721,0.0813570246100425,293.17413330078125,297.1499938964844,293.1499938964844,0.0845601484179496,-2122.582275390625,304.1523132324219,0.7680654525756836,0.1312597095966339,0.125251218676567,293.30841064453125,297.1499938964844,293.1499938964844,0.0017866893904283,-703.052734375,292.7080383300781,0.5509469509124756,0.050000000745058,0.228805735707283,291.1629638671875,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085021972656,290.1629638671875,1.0,0.1754454225301742,0.9939009547233582,0.9939009547233582,1.0,1.0,-0.7361576557159424,0.3171564638614654,0.4190011620521545,0.120995320379734,0.0,0.0,0.1358336210250854,25.49503517150879,25.0,0.0654104053974151,-4546.77587890625,54.57700347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,303.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1013020202517509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135923638939857,0.1135965958237648,-4.232560968375765e-06,0.0,0.0001028086699079,0.0,0.0,4.4139275550842285,0.0,0.0,0.0,0.2718466520309448,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0372589714825153,-1196.53515625,304.15106201171875,0.6451119184494019,0.0775479674339294,0.0706126689910888,293.18621826171875,297.1499938964844,293.1499938964844,0.0684546455740928,-1812.409423828125,304.1534729003906,0.7301990389823914,0.1118360683321952,0.1069395393133163,293.169921875,297.1499938964844,293.1499938964844,0.0711264610290527,-1376.02294921875,304.1519470214844,0.7364581823348999,0.115092784166336,0.0811997801065445,293.1739501953125,297.1499938964844,293.1499938964844,0.0843359604477882,-2118.192626953125,304.1523132324219,0.7675064206123352,0.1309866458177566,0.1249924674630165,293.30792236328125,297.1499938964844,293.1499938964844,0.0017683042678982,-695.818359375,292.6819152832031,0.5509231090545654,0.050000000745058,0.2288065701723098,291.1629943847656,291.1499938964844,271.797607421875,271.2405090332031,284.0484619140625,293.3080444335937,290.1629943847656,1.0,0.1753265112638473,0.9939730763435364,0.9939730763435364,1.0,1.0,-0.7350986003875732,0.3166861832141876,0.4184124171733856,0.1208039075136184,0.0,0.0,0.1349654197692871,25.490283966064453,25.0,0.0772016197443008,-4536.775390625,54.42757415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598571777344,303.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1010993495583534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132097467780113,0.1132139787077903,-4.2319411477365065e-06,0.0,0.0001026029931381,0.0,0.0,4.398094177246094,0.0,0.0,0.0,0.2717861831188202,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0371619537472724,-1194.96044921875,304.1510314941406,0.6448126435279846,0.077445201575756,0.0705199018120765,293.1858825683594,297.1499938964844,293.1499938964844,0.068119928240776,-1806.124267578125,304.1534423828125,0.729393720626831,0.1114454120397567,0.1065689995884895,293.1697692871094,297.1499938964844,293.1499938964844,0.0709372237324714,-1373.3720703125,304.1519470214844,0.7359938025474548,0.114869549870491,0.0810435190796852,293.1737976074219,297.1499938964844,293.1499938964844,0.0841130167245864,-2113.828857421875,304.1522827148437,0.7669496536254883,0.1307151317596435,0.1247352361679077,293.3074645996094,297.1499938964844,293.1499938964844,0.0017499779351055,-688.6069946289062,292.6558837890625,0.5508986711502075,0.050000000745058,0.2288074493408203,291.1629943847656,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,290.1630249023437,1.0,0.1752087920904159,0.9940498471260072,0.9940498471260072,1.0,1.0,-0.7340473532676697,0.3162198662757873,0.4178275167942047,0.1206131428480148,0.0,0.0,0.1340948045253753,25.4857120513916,25.0,0.0829929634928703,-4526.8388671875,54.27972030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,303.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1008982956409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128273159265518,0.1128315478563308,-4.231321781844599e-06,0.0,0.0001023989461828,0.0,0.0,4.382277488708496,0.0,0.0,0.0,0.2717258036136627,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0369715616106987,-1191.86865234375,304.1510009765625,0.6442226767539978,0.0772433280944824,0.0703377500176429,293.1852111816406,297.1499938964844,293.1499938964844,0.0674555003643035,-1793.6710205078125,304.1534118652344,0.7277893424034119,0.110671155154705,0.1058347821235656,293.16949462890625,297.1499938964844,293.1499938964844,0.0705615356564521,-1368.1143798828125,304.15191650390625,0.7350696921348572,0.114426665008068,0.0807335674762725,293.1734924316406,297.1499938964844,293.1499938964844,0.0836704224348068,-2105.169189453125,304.1522827148437,0.7658420205116272,0.130176231265068,0.1242247372865676,293.3065185546875,297.1499938964844,293.1499938964844,0.0017134887166321,-674.2484130859375,292.6040954589844,0.5508478879928589,0.050000000745058,0.2288092374801635,291.1630554199219,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3066101074219,290.1630554199219,1.0,0.1749765276908874,0.9942034482955932,0.9942034482955932,1.0,1.0,-0.731965184211731,0.3152981102466583,0.4166670441627502,0.1202314347028732,0.0,0.0,0.132347896695137,25.4770450592041,25.0,0.0810873284935951,-4507.15625,53.98820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,303.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1004988700151443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120636537671089,0.1120678856968879,-4.230088052281644e-06,0.0,0.0001019935734802,0.0,0.0,4.3507184982299805,0.0,0.0,0.0,0.2716053426265716,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0369715616106987,-1191.86865234375,304.1510009765625,0.6442226767539978,0.0772433280944824,0.0703377500176429,293.1852111816406,297.1499938964844,293.1499938964844,0.0674555003643035,-1793.6710205078125,304.1534118652344,0.7277893424034119,0.110671155154705,0.1058347821235656,293.16949462890625,297.1499938964844,293.1499938964844,0.0705615356564521,-1368.1143798828125,304.15191650390625,0.7350696921348572,0.114426665008068,0.0807335674762725,293.1734924316406,297.1499938964844,293.1499938964844,0.0836704224348068,-2105.169189453125,304.1522827148437,0.7658420205116272,0.130176231265068,0.1242247372865676,293.3065185546875,297.1499938964844,293.1499938964844,0.0017134887166321,-674.2484130859375,292.6040954589844,0.5508478879928589,0.050000000745058,0.2288092374801635,291.1630554199219,291.1499938964844,271.8294982910156,271.2709655761719,284.0624694824219,293.3066101074219,290.1630554199219,1.0,0.1749765276908874,0.9942034482955932,0.9942034482955932,1.0,1.0,-0.731965184211731,0.3152981102466583,0.4166670441627502,0.1202314347028732,0.0,0.0,0.132347896695137,25.4770450592041,25.0,0.0810873284935951,-4507.15625,53.98820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,303.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1004988700151443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120636537671089,0.1120678856968879,-4.230088052281644e-06,0.0,0.0001019935734802,0.0,0.0,4.3507184982299805,0.0,0.0,0.0,0.2716053426265716,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0367856211960315,-1188.84765625,304.1510009765625,0.643642783164978,0.0770458728075027,0.070159688591957,293.1846008300781,297.1499938964844,293.1499938964844,0.066797100007534,-1781.3612060546875,304.15338134765625,0.7261902093887329,0.1099054440855979,0.1051088720560073,293.1692199707031,297.1499938964844,293.1499938964844,0.0701892673969268,-1362.9112548828125,304.15191650390625,0.7341506481170654,0.1139881387352943,0.0804267525672912,293.1731872558594,297.1499938964844,293.1499938964844,0.0832318812608718,-2096.59375,304.1522521972656,0.7647411823272705,0.1296423226594925,0.1237190961837768,293.3055725097656,297.1499938964844,293.1499938964844,0.0016772199887782,-659.9766235351562,292.55255126953125,0.5507944822311401,0.050000000745058,0.2288111299276352,291.1631164550781,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,290.1631164550781,1.0,0.1747481822967529,0.9943569898605348,0.9943569898605348,1.0,1.0,-0.7299074530601501,0.3143905699253082,0.4155168831348419,0.1198471188545227,0.0,0.0,0.1305956542491912,25.46898651123047,25.0,0.0637143850326538,-4487.73291015625,53.701881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,303.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1001008078455925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113024875521659,0.111306719481945,-4.2288597796869e-06,0.0,0.0001015895904856,0.0,0.0,4.3192949295043945,0.0,0.0,0.0,0.2714854180812835,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0367856211960315,-1188.84765625,304.1510009765625,0.643642783164978,0.0770458728075027,0.070159688591957,293.1846008300781,297.1499938964844,293.1499938964844,0.066797100007534,-1781.3612060546875,304.15338134765625,0.7261902093887329,0.1099054440855979,0.1051088720560073,293.1692199707031,297.1499938964844,293.1499938964844,0.0701892673969268,-1362.9112548828125,304.15191650390625,0.7341506481170654,0.1139881387352943,0.0804267525672912,293.1731872558594,297.1499938964844,293.1499938964844,0.0832318812608718,-2096.59375,304.1522521972656,0.7647411823272705,0.1296423226594925,0.1237190961837768,293.3055725097656,297.1499938964844,293.1499938964844,0.0016772199887782,-659.9766235351562,292.55255126953125,0.5507944822311401,0.050000000745058,0.2288111299276352,291.1631164550781,291.1499938964844,271.8506774902344,271.2908935546875,284.0716552734375,293.3056640625,290.1631164550781,1.0,0.1747481822967529,0.9943569898605348,0.9943569898605348,1.0,1.0,-0.7299074530601501,0.3143905699253082,0.4155168831348419,0.1198471188545227,0.0,0.0,0.1305956542491912,25.46898651123047,25.0,0.0637143850326538,-4487.73291015625,53.701881408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,303.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1001008078455925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113024875521659,0.111306719481945,-4.2288597796869e-06,0.0,0.0001015895904856,0.0,0.0,4.3192949295043945,0.0,0.0,0.0,0.2714854180812835,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0366033799946308,-1185.8851318359375,304.1509704589844,0.6430707573890686,0.0768520012497901,0.0699849799275398,293.1840209960937,297.1499938964844,293.1499938964844,0.0661434233188629,-1769.170166015625,304.1533508300781,0.7245914340019226,0.1091467291116714,0.1043897867202758,293.1689758300781,297.1499938964844,293.1499938964844,0.0698198080062866,-1357.7540283203125,304.1518859863281,0.7332351207733154,0.1135532036423683,0.080122523009777,293.17291259765625,297.1499938964844,293.1499938964844,0.0827967226505279,-2088.09033203125,304.1522216796875,0.763645589351654,0.1291125565767288,0.1232174932956695,293.3046264648437,297.1499938964844,293.1499938964844,0.0016411424148827,-645.7803344726562,292.5013122558594,0.550738513469696,0.050000000745058,0.2288131117820739,291.16314697265625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.3047180175781,290.16314697265625,1.0,0.1745231449604034,0.994511067867279,0.994511067867279,1.0,1.0,-0.727869987487793,0.3134965300559997,0.4143734574317932,0.1194565892219543,0.0,0.0,0.1288416385650634,25.46145439147949,25.0,0.0314487293362617,-4468.5693359375,53.42001724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,303.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.0997024103999137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110545240342617,0.1105494648218154,-4.22763878304977e-06,0.0,0.000101185272797,0.0,0.0,4.288064479827881,0.0,0.0,0.0,0.2713662683963775,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0366033799946308,-1185.8851318359375,304.1509704589844,0.6430707573890686,0.0768520012497901,0.0699849799275398,293.1840209960937,297.1499938964844,293.1499938964844,0.0661434233188629,-1769.170166015625,304.1533508300781,0.7245914340019226,0.1091467291116714,0.1043897867202758,293.1689758300781,297.1499938964844,293.1499938964844,0.0698198080062866,-1357.7540283203125,304.1518859863281,0.7332351207733154,0.1135532036423683,0.080122523009777,293.17291259765625,297.1499938964844,293.1499938964844,0.0827967226505279,-2088.09033203125,304.1522216796875,0.763645589351654,0.1291125565767288,0.1232174932956695,293.3046264648437,297.1499938964844,293.1499938964844,0.0016411424148827,-645.7803344726562,292.5013122558594,0.550738513469696,0.050000000745058,0.2288131117820739,291.16314697265625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806579589844,293.3047180175781,290.16314697265625,1.0,0.1745231449604034,0.994511067867279,0.994511067867279,1.0,1.0,-0.727869987487793,0.3134965300559997,0.4143734574317932,0.1194565892219543,0.0,0.0,0.1288416385650634,25.46145439147949,25.0,0.0314487293362617,-4468.5693359375,53.42001724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,303.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.857421875,18000.0,0.0,0.0,0.0997024103999137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110545240342617,0.1105494648218154,-4.22763878304977e-06,0.0,0.000101185272797,0.0,0.0,4.288064479827881,0.0,0.0,0.0,0.2713662683963775,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0364248268306255,-1182.9810791015625,304.15093994140625,0.642505943775177,0.0766616463661193,0.0698135495185852,293.1834716796875,297.1499938964844,293.1499938964844,0.0654944479465484,-1757.0977783203125,304.1533203125,0.7229904532432556,0.1083948984742164,0.1036774441599845,293.1687316894531,297.1499938964844,293.1499938964844,0.0694531872868537,-1352.6434326171875,304.15185546875,0.7323222160339355,0.113121785223484,0.0798208564519882,293.1726379394531,297.1499938964844,293.1499938964844,0.0823649987578392,-2079.65966796875,304.1521911621094,0.7625546455383301,0.1285868883132934,0.1227198988199234,293.3037109375,297.1499938964844,293.1499938964844,0.0016052792780101,-631.6690673828125,292.4503173828125,0.5506793260574341,0.050000000745058,0.2288151979446411,291.16314697265625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,290.1631164550781,1.0,0.1743014752864837,0.9946651458740234,0.9946651458740234,1.0,1.0,-0.7258526086807251,0.3126172125339508,0.4132353961467743,0.1190569102764129,0.0,0.0,0.1270905286073684,25.454496383666992,25.0,-0.0161776691675186,-4449.6943359375,53.142616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,303.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.0993026345968246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097937077283859,0.1097979396581649,-4.226429155096412e-06,0.0,0.0001007795508485,0.0,0.0,4.257102012634277,0.0,0.0,0.0,0.2712481021881103,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0364248268306255,-1182.9810791015625,304.15093994140625,0.642505943775177,0.0766616463661193,0.0698135495185852,293.1834716796875,297.1499938964844,293.1499938964844,0.0654944479465484,-1757.0977783203125,304.1533203125,0.7229904532432556,0.1083948984742164,0.1036774441599845,293.1687316894531,297.1499938964844,293.1499938964844,0.0694531872868537,-1352.6434326171875,304.15185546875,0.7323222160339355,0.113121785223484,0.0798208564519882,293.1726379394531,297.1499938964844,293.1499938964844,0.0823649987578392,-2079.65966796875,304.1521911621094,0.7625546455383301,0.1285868883132934,0.1227198988199234,293.3037109375,297.1499938964844,293.1499938964844,0.0016052792780101,-631.6690673828125,292.4503173828125,0.5506793260574341,0.050000000745058,0.2288151979446411,291.16314697265625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,290.1631164550781,1.0,0.1743014752864837,0.9946651458740234,0.9946651458740234,1.0,1.0,-0.7258526086807251,0.3126172125339508,0.4132353961467743,0.1190569102764129,0.0,0.0,0.1270905286073684,25.454496383666992,25.0,-0.0161776691675186,-4449.6943359375,53.142616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,303.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.83203125,18000.0,0.0,0.0,0.0993026345968246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097937077283859,0.1097979396581649,-4.226429155096412e-06,0.0,0.0001007795508485,0.0,0.0,4.257102012634277,0.0,0.0,0.0,0.2712481021881103,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0363368354737758,-1181.549560546875,304.15093994140625,0.6422258019447327,0.0765676647424697,0.0697289630770683,293.1832275390625,297.1499938964844,293.1499938964844,0.0651715621352195,-1751.10302734375,304.1532897949219,0.7221879959106445,0.1080213487148284,0.1033236011862754,293.1686096191406,297.1499938964844,293.1499938964844,0.069270871579647,-1350.1046142578125,304.15185546875,0.7318663597106934,0.1129072979092598,0.0796708986163139,293.1725158691406,297.1499938964844,293.1499938964844,0.0821503475308418,-2075.470458984375,304.1521911621094,0.7620106935501099,0.1283254772424698,0.1224725022912025,293.3032531738281,297.1499938964844,293.1499938964844,0.0015874219825491,-624.6429443359375,292.4249267578125,0.5506484508514404,0.050000000745058,0.2288162857294082,291.1631164550781,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,290.1631164550781,1.0,0.1741918474435806,0.9947421550750732,0.9947421550750732,1.0,1.0,-0.7248508930206299,0.3121831119060516,0.4126677513122558,0.1188527941703796,0.0,0.0,0.1262178122997284,25.45123291015625,25.0,-0.0439811944961547,-4440.3720703125,53.005496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,303.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.0991020500659942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094207912683487,0.1094250157475471,-4.2258293433405925e-06,0.0,0.0001005759841063,0.0,0.0,4.241748809814453,0.0,0.0,0.0,0.2711894810199737,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0362497270107269,-1180.1319580078125,304.1509094238281,0.6419471502304077,0.0764745101332664,0.0696451440453529,293.1829833984375,297.1499938964844,293.1499938964844,0.0648497641086578,-1745.13623046875,304.1532897949219,0.7213837504386902,0.10764941573143,0.1029713228344917,293.1684875488281,297.1499938964844,293.1499938964844,0.0690892338752746,-1347.576904296875,304.15185546875,0.731410801410675,0.1126936078071594,0.079521544277668,293.1723937988281,297.1499938964844,293.1499938964844,0.0819365158677101,-2071.298583984375,304.1521911621094,0.7614675760269165,0.1280650198459625,0.1222260370850563,293.30279541015625,297.1499938964844,293.1499938964844,0.0015696299960836,-617.6427612304688,292.39959716796875,0.5506166219711304,0.050000000745058,0.2288174033164978,291.1630859375,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,290.1630554199219,1.0,0.1740830540657043,0.9948233366012572,0.9948233366012572,1.0,1.0,-0.7238538265228271,0.3117530941963196,0.4121007323265075,0.1186452135443687,0.0,0.0,0.1253485381603241,25.4481258392334,25.0,-0.0736328959465026,-4431.13623046875,52.86944961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,303.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.0989009588956832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090504080057144,0.1090546324849128,-4.225234079058282e-06,0.0,0.0001003719007712,0.0,0.0,4.226508140563965,0.0,0.0,0.0,0.271131306886673,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0360778234899044,-1177.33349609375,304.1509094238281,0.6413933634757996,0.0762903243303299,0.0694794878363609,293.1825256347656,297.1499938964844,293.1499938964844,0.064208872616291,-1733.2760009765625,304.1532592773437,0.7197673320770264,0.1069096848368644,0.1022708266973495,293.16827392578125,297.1499938964844,293.1499938964844,0.0687276571989059,-1342.550537109375,304.1518249511719,0.730499804019928,0.1122683212161064,0.0792243406176567,293.1721496582031,297.1499938964844,293.1499938964844,0.0815109759569168,-2063.00146484375,304.15216064453125,0.7603833675384521,0.1275465786457061,0.121735543012619,293.3018798828125,297.1499938964844,293.1499938964844,0.0015342155238613,-603.7096557617188,292.3491516113281,0.550550103187561,0.050000000745058,0.2288197576999664,291.1629943847656,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,290.1629638671875,1.0,0.1738676726818084,0.9949856400489808,0.9949856400489808,1.0,1.0,-0.7218719124794006,0.3109045922756195,0.4109673202037811,0.1182185113430023,0.0,0.0,0.1236235350370407,25.44233512878418,25.0,-0.133101686835289,-4412.92724609375,52.60024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,303.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.0984977632761001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083185449242591,0.1083227694034576,-4.224057647661539e-06,0.0,9.996270819101484e-05,0.0,0.0,4.196413993835449,0.0,0.0,0.0,0.2710164189338684,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0360778234899044,-1177.33349609375,304.1509094238281,0.6413933634757996,0.0762903243303299,0.0694794878363609,293.1825256347656,297.1499938964844,293.1499938964844,0.064208872616291,-1733.2760009765625,304.1532592773437,0.7197673320770264,0.1069096848368644,0.1022708266973495,293.16827392578125,297.1499938964844,293.1499938964844,0.0687276571989059,-1342.550537109375,304.1518249511719,0.730499804019928,0.1122683212161064,0.0792243406176567,293.1721496582031,297.1499938964844,293.1499938964844,0.0815109759569168,-2063.00146484375,304.15216064453125,0.7603833675384521,0.1275465786457061,0.121735543012619,293.3018798828125,297.1499938964844,293.1499938964844,0.0015342155238613,-603.7096557617188,292.3491516113281,0.550550103187561,0.050000000745058,0.2288197576999664,291.1629943847656,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,290.1629638671875,1.0,0.1738676726818084,0.9949856400489808,0.9949856400489808,1.0,1.0,-0.7218719124794006,0.3109045922756195,0.4109673202037811,0.1182185113430023,0.0,0.0,0.1236235350370407,25.44233512878418,25.0,-0.133101686835289,-4412.92724609375,52.60024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,303.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.0984977632761001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083185449242591,0.1083227694034576,-4.224057647661539e-06,0.0,9.996270819101484e-05,0.0,0.0,4.196413993835449,0.0,0.0,0.0,0.2710164189338684,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0359082855284214,-1174.572265625,304.15087890625,0.6408426761627197,0.076108232140541,0.0693158358335495,293.1820678710937,297.1499938964844,293.1499938964844,0.0635704547166824,-1721.4915771484375,304.1532287597656,0.7181356549263,0.1061741337180137,0.1015744730830192,293.1680908203125,297.1499938964844,293.1499938964844,0.0683677718043327,-1337.5543212890625,304.1518249511719,0.7295876741409302,0.1118451505899429,0.0789286866784095,293.17193603515625,297.1499938964844,293.1499938964844,0.0810875818133354,-2054.752685546875,304.15216064453125,0.7593006491661072,0.1270306706428527,0.1212475523352623,293.3009948730469,297.1499938964844,293.1499938964844,0.0014989615883678,-589.84033203125,292.2989196777344,0.5504801273345947,0.050000000745058,0.2288222312927246,291.1628723144531,291.1499938964844,271.9540100097656,271.3843078613281,284.1138610839844,293.30108642578125,290.162841796875,1.0,0.1736546456813812,0.995147943496704,0.995147943496704,1.0,1.0,-0.7199021577835083,0.3100700676441192,0.4098320603370666,0.1177746504545211,0.0,0.0,0.1219177320599556,25.43700790405273,25.0,-0.1962484568357467,-4395.05126953125,52.334232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,303.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.0980941802263259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075989678502082,0.1076031923294067,-4.222900315653533e-06,0.0,9.95531227090396e-05,0.0,0.0,4.16685152053833,0.0,0.0,0.0,0.2709035873413086,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0359082855284214,-1174.572265625,304.15087890625,0.6408426761627197,0.076108232140541,0.0693158358335495,293.1820678710937,297.1499938964844,293.1499938964844,0.0635704547166824,-1721.4915771484375,304.1532287597656,0.7181356549263,0.1061741337180137,0.1015744730830192,293.1680908203125,297.1499938964844,293.1499938964844,0.0683677718043327,-1337.5543212890625,304.1518249511719,0.7295876741409302,0.1118451505899429,0.0789286866784095,293.17193603515625,297.1499938964844,293.1499938964844,0.0810875818133354,-2054.752685546875,304.15216064453125,0.7593006491661072,0.1270306706428527,0.1212475523352623,293.3009948730469,297.1499938964844,293.1499938964844,0.0014989615883678,-589.84033203125,292.2989196777344,0.5504801273345947,0.050000000745058,0.2288222312927246,291.1628723144531,291.1499938964844,271.9540100097656,271.3843078613281,284.1138610839844,293.30108642578125,290.162841796875,1.0,0.1736546456813812,0.995147943496704,0.995147943496704,1.0,1.0,-0.7199021577835083,0.3100700676441192,0.4098320603370666,0.1177746504545211,0.0,0.0,0.1219177320599556,25.43700790405273,25.0,-0.1962484568357467,-4395.05126953125,52.334232330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,303.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.0980941802263259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075989678502082,0.1076031923294067,-4.222900315653533e-06,0.0,9.95531227090396e-05,0.0,0.0,4.16685152053833,0.0,0.0,0.0,0.2709035873413086,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0357409082353115,-1171.8448486328125,304.15087890625,0.6402938961982727,0.0759279504418373,0.0691539421677589,293.1816711425781,297.1499938964844,293.1499938964844,0.0629341080784797,-1709.776611328125,304.1532287597656,0.7164844274520874,0.1054423674941062,0.1008818969130516,293.1679077148437,297.1499938964844,293.1499938964844,0.0680093988776207,-1332.5863037109375,304.1518249511719,0.7286732792854309,0.1114238277077674,0.078634425997734,293.1717224121094,297.1499938964844,293.1499938964844,0.0806661695241928,-2046.5496826171875,304.1521301269531,0.7582187056541443,0.1265170276165008,0.1207618415355682,293.3000793457031,297.1499938964844,293.1499938964844,0.0014639203436672,-576.0556030273438,292.2489318847656,0.550406277179718,0.050000000745058,0.2288248389959335,291.1626892089844,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,290.1626281738281,1.0,0.1734438836574554,0.995313823223114,0.995313823223114,1.0,1.0,-0.7179436683654785,0.3092508018016815,0.4086928963661194,0.1173098608851432,0.0,0.0,0.1202386617660522,25.4321517944336,25.0,-0.2670086324214935,-4377.54541015625,52.07125473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,303.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.0976915657520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068944409489631,0.1068986654281616,-4.2217679947498254e-06,0.0,9.914451948134229e-05,0.0,0.0,4.137933731079102,0.0,0.0,0.0,0.2707931697368622,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0357409082353115,-1171.8448486328125,304.15087890625,0.6402938961982727,0.0759279504418373,0.0691539421677589,293.1816711425781,297.1499938964844,293.1499938964844,0.0629341080784797,-1709.776611328125,304.1532287597656,0.7164844274520874,0.1054423674941062,0.1008818969130516,293.1679077148437,297.1499938964844,293.1499938964844,0.0680093988776207,-1332.5863037109375,304.1518249511719,0.7286732792854309,0.1114238277077674,0.078634425997734,293.1717224121094,297.1499938964844,293.1499938964844,0.0806661695241928,-2046.5496826171875,304.1521301269531,0.7582187056541443,0.1265170276165008,0.1207618415355682,293.3000793457031,297.1499938964844,293.1499938964844,0.0014639203436672,-576.0556030273438,292.2489318847656,0.550406277179718,0.050000000745058,0.2288248389959335,291.1626892089844,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,290.1626281738281,1.0,0.1734438836574554,0.995313823223114,0.995313823223114,1.0,1.0,-0.7179436683654785,0.3092508018016815,0.4086928963661194,0.1173098608851432,0.0,0.0,0.1202386617660522,25.4321517944336,25.0,-0.2670086324214935,-4377.54541015625,52.07125473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508850097656,303.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.0976915657520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068944409489631,0.1068986654281616,-4.2217679947498254e-06,0.0,9.914451948134229e-05,0.0,0.0,4.137933731079102,0.0,0.0,0.0,0.2707931697368622,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0355753824114799,-1169.146240234375,304.1508483886719,0.6397460103034973,0.0757491737604141,0.0689935088157653,293.1813049316406,297.1499938964844,293.1499938964844,0.0622994005680084,-1698.1226806640625,304.1531982421875,0.7148087620735168,0.1047138571739196,0.1001925766468048,293.1677551269531,297.1499938964844,293.1499938964844,0.0676522552967071,-1327.6422119140625,304.1517944335937,0.7277554273605347,0.1110040247440338,0.0783413276076316,293.1715393066406,297.1499938964844,293.1499938964844,0.0802464261651039,-2038.3861083984373,304.1521301269531,0.7571366429328918,0.1260052770376205,0.1202780678868293,293.2992248535156,297.1499938964844,293.1499938964844,0.0014290788676589,-562.3501586914062,292.1991882324219,0.550328254699707,0.050000000745058,0.2288275957107544,291.1624450683594,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,290.16241455078125,1.0,0.1732352375984192,0.995479702949524,0.995479702949524,1.0,1.0,-0.7159948348999023,0.3084465265274048,0.4075482785701751,0.1168224737048149,0.0,0.0,0.1185934022068977,25.42778205871582,25.0,-0.3311883807182312,-4360.4423828125,51.81109237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,303.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0972917675971984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062078401446342,0.1062120571732521,-4.220664777676575e-06,0.0,9.873877570498736e-05,0.0,0.0,4.109776496887207,0.0,0.0,0.0,0.270685613155365,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0355753824114799,-1169.146240234375,304.1508483886719,0.6397460103034973,0.0757491737604141,0.0689935088157653,293.1813049316406,297.1499938964844,293.1499938964844,0.0622994005680084,-1698.1226806640625,304.1531982421875,0.7148087620735168,0.1047138571739196,0.1001925766468048,293.1677551269531,297.1499938964844,293.1499938964844,0.0676522552967071,-1327.6422119140625,304.1517944335937,0.7277554273605347,0.1110040247440338,0.0783413276076316,293.1715393066406,297.1499938964844,293.1499938964844,0.0802464261651039,-2038.3861083984373,304.1521301269531,0.7571366429328918,0.1260052770376205,0.1202780678868293,293.2992248535156,297.1499938964844,293.1499938964844,0.0014290788676589,-562.3501586914062,292.1991882324219,0.550328254699707,0.050000000745058,0.2288275957107544,291.1624450683594,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,290.16241455078125,1.0,0.1732352375984192,0.995479702949524,0.995479702949524,1.0,1.0,-0.7159948348999023,0.3084465265274048,0.4075482785701751,0.1168224737048149,0.0,0.0,0.1185934022068977,25.42778205871582,25.0,-0.3311883807182312,-4360.4423828125,51.81109237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,303.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0972917675971984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062078401446342,0.1062120571732521,-4.220664777676575e-06,0.0,9.873877570498736e-05,0.0,0.0,4.109776496887207,0.0,0.0,0.0,0.270685613155365,4.0,0.0,1.0
