time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0354932025074958,-1167.805908203125,304.1508483886719,0.6394720673561096,0.0756602361798286,0.0689137503504753,293.18115234375,297.1499938964844,293.1499938964844,0.0619824826717376,-1692.3153076171875,304.1531982421875,0.7139601111412048,0.1043506190180778,0.0998489707708358,293.16766357421875,297.1499938964844,293.1499938964844,0.0674740299582481,-1325.177490234375,304.1517944335937,0.7272948622703552,0.1107945889234542,0.0781951248645782,293.17144775390625,297.1499938964844,293.1499938964844,0.0800370648503303,-2034.31689453125,304.1521301269531,0.756595253944397,0.1257500052452087,0.1200367957353591,293.2987670898437,297.1499938964844,293.1499938964844,0.0014117291430011,-555.5255737304688,292.1744079589844,0.550287663936615,0.050000000745058,0.228829026222229,291.1623229980469,291.1499938964844,272.003173828125,271.426025390625,284.13140869140625,293.2988586425781,290.1622619628906,1.0,0.1731316447257995,0.9955626130104064,0.9955626130104064,1.0,1.0,-0.715023398399353,0.3080499768257141,0.4069734215736389,0.1165697574615478,0.0,0.0,0.1177850067615509,25.425779342651367,25.0,-0.3588381707668304,-4352.04833984375,51.68198776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,303.42926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.0970935523509979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058718636631965,0.105876088142395,-4.220124992571073e-06,0.0,9.85376100288704e-05,0.0,0.0,4.096007347106934,0.0,0.0,0.0,0.2706330120563507,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.035411387681961,-1166.47119140625,304.1508483886719,0.6391980648040771,0.0755716636776924,0.0688342824578285,293.1809997558594,297.1499938964844,293.1499938964844,0.0616657435894012,-1686.5189208984375,304.1531982421875,0.7131032943725586,0.1039879918098449,0.0995059534907341,293.1676025390625,297.1499938964844,293.1499938964844,0.0672960057854652,-1322.7174072265625,304.1517944335937,0.7268330454826355,0.1105854883790016,0.0780491530895233,293.1713562011719,297.1499938964844,293.1499938964844,0.079827956855297,-2030.25439453125,304.152099609375,0.7560535073280334,0.125495046377182,0.1197958588600158,293.29833984375,297.1499938964844,293.1499938964844,0.0013944334350526,-548.7223510742188,292.14971923828125,0.5502459406852722,0.050000000745058,0.2288305014371872,291.1622009277344,291.1499938964844,272.01275634765625,271.43389892578125,284.1345520019531,293.2984313964844,290.1621398925781,1.0,0.1730285286903381,0.9956485033035278,0.9956485033035278,1.0,1.0,-0.7140538096427917,0.3076571822166443,0.4063966274261474,0.1163107976317405,0.0,0.0,0.1169870048761367,25.42389678955078,25.0,-0.3833850920200348,-4343.76318359375,51.553497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,303.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.0968968868255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055411174893379,0.1055453345179557,-4.219593847665237e-06,0.0,9.833801595959812e-05,0.0,0.0,4.082458019256592,0.0,0.0,0.0,0.2705812454223633,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0352485962212085,-1163.81396484375,304.1508483886719,0.6386491656303406,0.0753948166966438,0.068675972521305,293.1806945800781,297.1499938964844,293.1499938964844,0.0610325224697589,-1674.95361328125,304.1531982421875,0.7113622426986694,0.1032641604542732,0.0988214090466499,293.1674499511719,297.1499938964844,293.1499938964844,0.0669402778148651,-1317.8067626953125,304.1517944335937,0.7259050607681274,0.1101675555109977,0.0777576640248298,293.17120361328125,297.1499938964844,293.1499938964844,0.0794102922081947,-2022.145751953125,304.152099609375,0.7549685835838318,0.1249858662486076,0.1193147674202919,293.2974853515625,297.1499938964844,293.1499938964844,0.0013599891681224,-535.1740112304688,292.1004638671875,0.5501593351364136,0.050000000745058,0.2288335561752319,291.1618957519531,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,290.1618347167969,1.0,0.1728234887123108,0.9958202242851256,0.9958202242851256,1.0,1.0,-0.7121186852455139,0.3068823218345642,0.4052363932132721,0.1157734766602516,0.0,0.0,0.1154228299856185,25.42046356201172,25.0,-0.4250526130199432,-4327.5166015625,51.29816055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,303.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.096509151160717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048954278230667,0.1048996523022651,-4.218557478452567e-06,0.0,9.794451761990786e-05,0.0,0.0,4.056023597717285,0.0,0.0,0.0,0.2704802453517914,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0352485962212085,-1163.81396484375,304.1508483886719,0.6386491656303406,0.0753948166966438,0.068675972521305,293.1806945800781,297.1499938964844,293.1499938964844,0.0610325224697589,-1674.95361328125,304.1531982421875,0.7113622426986694,0.1032641604542732,0.0988214090466499,293.1674499511719,297.1499938964844,293.1499938964844,0.0669402778148651,-1317.8067626953125,304.1517944335937,0.7259050607681274,0.1101675555109977,0.0777576640248298,293.17120361328125,297.1499938964844,293.1499938964844,0.0794102922081947,-2022.145751953125,304.152099609375,0.7549685835838318,0.1249858662486076,0.1193147674202919,293.2974853515625,297.1499938964844,293.1499938964844,0.0013599891681224,-535.1740112304688,292.1004638671875,0.5501593351364136,0.050000000745058,0.2288335561752319,291.1618957519531,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,290.1618347167969,1.0,0.1728234887123108,0.9958202242851256,0.9958202242851256,1.0,1.0,-0.7121186852455139,0.3068823218345642,0.4052363932132721,0.1157734766602516,0.0,0.0,0.1154228299856185,25.42046356201172,25.0,-0.4250526130199432,-4327.5166015625,51.29816055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,303.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.412109375,18000.0,0.0,0.0,0.096509151160717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048954278230667,0.1048996523022651,-4.218557478452567e-06,0.0,9.794451761990786e-05,0.0,0.0,4.056023597717285,0.0,0.0,0.0,0.2704802453517914,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0350841842591762,-1161.128173828125,304.1508178710937,0.6380900740623474,0.0752146914601326,0.0685158371925354,293.180419921875,297.1499938964844,293.1499938964844,0.0603991448879241,-1663.416259765625,304.1531677246094,0.7095776796340942,0.1025417298078537,0.0981383770704269,293.1673583984375,297.1499938964844,293.1499938964844,0.0665823817253112,-1312.87255859375,304.1517944335937,0.7249633073806763,0.1097461283206939,0.0774646550416946,293.1710510253906,297.1499938964844,293.1499938964844,0.0789930373430252,-2014.0523681640625,304.152099609375,0.7538796067237854,0.1244773045182228,0.1188344061374664,293.2966003417969,297.1499938964844,293.1499938964844,0.0013257352402433,-521.70068359375,292.05145263671875,0.5500670075416565,0.050000000745058,0.2288368195295334,291.1615600585937,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,290.1614990234375,1.0,0.1726197898387909,0.9959919452667236,0.9959919452667236,1.0,1.0,-0.7101825475692749,0.3061190247535705,0.4040635526180267,0.1152087748050689,0.0,0.0,0.1139020696282386,25.41767883300781,25.0,-0.4521570801734924,-4311.6943359375,51.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,303.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.0961302667856216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042710617184639,0.1042752787470817,-4.217555670038564e-06,0.0,9.75600050878711e-05,0.0,0.0,4.030482292175293,0.0,0.0,0.0,0.2703826427459717,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0350841842591762,-1161.128173828125,304.1508178710937,0.6380900740623474,0.0752146914601326,0.0685158371925354,293.180419921875,297.1499938964844,293.1499938964844,0.0603991448879241,-1663.416259765625,304.1531677246094,0.7095776796340942,0.1025417298078537,0.0981383770704269,293.1673583984375,297.1499938964844,293.1499938964844,0.0665823817253112,-1312.87255859375,304.1517944335937,0.7249633073806763,0.1097461283206939,0.0774646550416946,293.1710510253906,297.1499938964844,293.1499938964844,0.0789930373430252,-2014.0523681640625,304.152099609375,0.7538796067237854,0.1244773045182228,0.1188344061374664,293.2966003417969,297.1499938964844,293.1499938964844,0.0013257352402433,-521.70068359375,292.05145263671875,0.5500670075416565,0.050000000745058,0.2288368195295334,291.1615600585937,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.29669189453125,290.1614990234375,1.0,0.1726197898387909,0.9959919452667236,0.9959919452667236,1.0,1.0,-0.7101825475692749,0.3061190247535705,0.4040635526180267,0.1152087748050689,0.0,0.0,0.1139020696282386,25.41767883300781,25.0,-0.4521570801734924,-4311.6943359375,51.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,303.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.328125,18000.0,0.0,0.0,0.0961302667856216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042710617184639,0.1042752787470817,-4.217555670038564e-06,0.0,9.75600050878711e-05,0.0,0.0,4.030482292175293,0.0,0.0,0.0,0.2703826427459717,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0356844663619995,-1171.0567626953125,304.1495361328125,0.6406223773956299,0.0760707184672355,0.0690949484705925,293.1747741699219,297.1499938964844,293.1499938964844,0.0605244003236293,-1665.861083984375,304.1518859863281,0.7108812928199768,0.1029237136244773,0.098272830247879,293.1620483398437,297.1499938964844,293.1499938964844,0.0669434666633606,-1317.9775390625,304.15057373046875,0.726706862449646,0.1103919669985771,0.0777576342225074,293.16558837890625,297.1499938964844,293.1499938964844,0.0792820826172828,-2019.8482666015625,304.15087890625,0.7555339932441711,0.1250610798597335,0.1191635504364967,293.2894287109375,297.1499938964844,293.1499938964844,0.0013053708244115,-513.7377319335938,292.0184631347656,0.5509494543075562,0.050000000745058,0.2288061827421188,291.1593017578125,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,290.1580505371094,1.0,0.1724861562252044,0.9961670637130736,0.9961670637130736,1.0,1.0,-0.7117478251457214,0.3068926334381103,0.4048551917076111,0.1153155639767646,0.0,0.0,0.1127402186393737,25.264450073242188,25.0,-6.509437084197998,-4304.0546875,51.06134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,303.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0957680642604827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037202998995781,0.1037245169281959,-4.216593879391439e-06,0.0,9.719240915728732e-05,0.0,0.0,4.007895469665527,0.0,0.0,0.0,0.270296037197113,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0356844663619995,-1171.0567626953125,304.1495361328125,0.6406223773956299,0.0760707184672355,0.0690949484705925,293.1747741699219,297.1499938964844,293.1499938964844,0.0605244003236293,-1665.861083984375,304.1518859863281,0.7108812928199768,0.1029237136244773,0.098272830247879,293.1620483398437,297.1499938964844,293.1499938964844,0.0669434666633606,-1317.9775390625,304.15057373046875,0.726706862449646,0.1103919669985771,0.0777576342225074,293.16558837890625,297.1499938964844,293.1499938964844,0.0792820826172828,-2019.8482666015625,304.15087890625,0.7555339932441711,0.1250610798597335,0.1191635504364967,293.2894287109375,297.1499938964844,293.1499938964844,0.0013053708244115,-513.7377319335938,292.0184631347656,0.5509494543075562,0.050000000745058,0.2288061827421188,291.1593017578125,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901306152344,290.1580505371094,1.0,0.1724861562252044,0.9961670637130736,0.9961670637130736,1.0,1.0,-0.7117478251457214,0.3068926334381103,0.4048551917076111,0.1153155639767646,0.0,0.0,0.1127402186393737,25.264450073242188,25.0,-6.509437084197998,-4304.0546875,51.06134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451477050781,303.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.904296875,18000.0,0.0,0.0,0.0957680642604827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037202998995781,0.1037245169281959,-4.216593879391439e-06,0.0,9.719240915728732e-05,0.0,0.0,4.007895469665527,0.0,0.0,0.0,0.270296037197113,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0361072532832622,-1178.0872802734375,304.1490173339844,0.642206609249115,0.0763956308364868,0.0694702640175819,293.1721496582031,297.1499938964844,293.1499938964844,0.0605665110051631,-1666.792236328125,304.1512145996094,0.7114281058311462,0.1028338149189949,0.0982731282711029,293.1597595214844,297.1499938964844,293.1499938964844,0.0672002136707305,-1321.645263671875,304.14996337890625,0.7277133464813232,0.1105508431792259,0.0779303163290023,293.1631164550781,297.1499938964844,293.1499938964844,0.0794941857457161,-2024.150146484375,304.1502685546875,0.7564781308174133,0.1251693069934845,0.1193507686257362,293.2839660644531,297.1499938964844,293.1499938964844,0.0012817584211006,-504.5958251953125,291.97760009765625,0.5514512658119202,0.050000000745058,0.2287888824939727,291.1509704589844,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,290.1497802734375,1.0,0.1724036037921905,0.9963422417640686,0.9963422417640686,1.0,1.0,-0.712610125541687,0.3073485195636749,0.4052616059780121,0.1153090670704841,0.0,0.0,0.1131749674677848,25.17675018310547,25.0,-9.438467025756836,-4304.50634765625,51.06654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,303.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.095461182296276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037346795201301,0.103738896548748,-4.216138222545851e-06,0.0,9.68809617916122e-05,0.0,0.0,4.008033275604248,0.0,0.0,0.0,0.2702897489070892,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0361072532832622,-1178.0872802734375,304.1490173339844,0.642206609249115,0.0763956308364868,0.0694702640175819,293.1721496582031,297.1499938964844,293.1499938964844,0.0605665110051631,-1666.792236328125,304.1512145996094,0.7114281058311462,0.1028338149189949,0.0982731282711029,293.1597595214844,297.1499938964844,293.1499938964844,0.0672002136707305,-1321.645263671875,304.14996337890625,0.7277133464813232,0.1105508431792259,0.0779303163290023,293.1631164550781,297.1499938964844,293.1499938964844,0.0794941857457161,-2024.150146484375,304.1502685546875,0.7564781308174133,0.1251693069934845,0.1193507686257362,293.2839660644531,297.1499938964844,293.1499938964844,0.0012817584211006,-504.5958251953125,291.97760009765625,0.5514512658119202,0.050000000745058,0.2287888824939727,291.1509704589844,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,290.1497802734375,1.0,0.1724036037921905,0.9963422417640686,0.9963422417640686,1.0,1.0,-0.712610125541687,0.3073485195636749,0.4052616059780121,0.1153090670704841,0.0,0.0,0.1131749674677848,25.17675018310547,25.0,-9.438467025756836,-4304.50634765625,51.06654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388916015625,303.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.095461182296276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037346795201301,0.103738896548748,-4.216138222545851e-06,0.0,9.68809617916122e-05,0.0,0.0,4.008033275604248,0.0,0.0,0.0,0.2702897489070892,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0362133868038654,-1179.84912109375,304.14898681640625,0.6425601840019226,0.076476976275444,0.0695616155862808,293.1714172363281,297.1499938964844,293.1499938964844,0.0604817457497119,-1665.2852783203125,304.1511535644531,0.7112624049186707,0.1026968285441398,0.0981669649481773,293.1591796875,297.1499938964844,293.1499938964844,0.0672297999262809,-1322.081298828125,304.1499328613281,0.7278356552124023,0.1105456575751304,0.0779422000050544,293.1624755859375,297.1499938964844,293.1499938964844,0.0795006304979324,-2024.3154296875,304.15020751953125,0.7565514445304871,0.1251332759857177,0.1193394511938095,293.28173828125,297.1499938964844,293.1499938964844,0.0012695939512923,-499.8518371582031,291.9577331542969,0.5515381693840027,0.050000000745058,0.2287858873605728,291.148193359375,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2821960449219,290.1475524902344,1.0,0.1723672300577163,0.9964298009872437,0.9964298009872437,1.0,1.0,-0.7125895619392395,0.3073774874210357,0.4052120745182037,0.1152207627892494,0.0,0.0,0.1135835871100425,25.159223556518555,25.0,-7.276880741119385,-4306.23486328125,51.04264068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,303.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.095341756939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038917303085327,0.1038959473371505,-4.216242359689204e-06,0.0,9.675975888967514e-05,0.0,0.0,4.014310836791992,0.0,0.0,0.0,0.2703106999397278,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0362816266715526,-1180.9713134765625,304.1490478515625,0.6427679657936096,0.0765302032232284,0.0696218088269233,293.1708984375,297.1499938964844,293.1499938964844,0.0603521019220352,-1662.9364013671875,304.15118408203125,0.7109346985816956,0.1025244817137718,0.098020315170288,293.1587829589844,297.1499938964844,293.1499938964844,0.0672188475728035,-1321.937744140625,304.14996337890625,0.72782301902771,0.1105085015296936,0.0779272019863128,293.1620178222656,297.1499938964844,293.1499938964844,0.0794645547866821,-2023.6260986328125,304.1502380371094,0.7564804553985596,0.1250630319118499,0.1192888617515564,293.27984619140625,297.1499938964844,293.1499938964844,0.0012571794213727,-494.9840698242188,291.93878173828125,0.551568329334259,0.050000000745058,0.2287848591804504,291.1468811035156,291.1499938964844,272.1044311523437,271.5028991699219,284.15216064453125,293.2802429199219,290.1466369628906,1.0,0.1723317205905914,0.996500849723816,0.996500849723816,1.0,1.0,-0.7124059200286865,0.3073338270187378,0.4050720930099487,0.1151028573513031,0.0,0.0,0.113933578133583,25.150728225708008,25.0,-4.515048503875732,-4307.36962890625,51.00862121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,303.3285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0952489823102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040455400943756,0.1040497571229934,-4.216443358018296e-06,0.0,9.66656079981476e-05,0.0,0.0,4.020554065704346,0.0,0.0,0.0,0.2703332901000976,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0363464690744876,-1182.009765625,304.1492614746094,0.6429162621498108,0.0765798762440681,0.0696837082505226,293.1703491210937,297.1499938964844,293.1499938964844,0.0600078850984573,-1656.654296875,304.1513671875,0.7099765539169312,0.1021115332841873,0.0976511463522911,293.1583557128906,297.1499938964844,293.1499938964844,0.0671181231737136,-1320.528076171875,304.150146484375,0.7275469303131104,0.1103688031435012,0.0778450220823288,293.1615295410156,297.1499938964844,293.1499938964844,0.0793122425675392,-2020.641845703125,304.1504211425781,0.7560767531394958,0.1248565539717674,0.1191143989562988,293.2767639160156,297.1499938964844,293.1499938964844,0.0012315480271354,-484.8861083984375,291.9024963378906,0.5515296459197998,0.050000000745058,0.228786215186119,291.1470031738281,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.27703857421875,290.14727783203125,1.0,0.1722594648599624,0.9966428875923156,0.9966428875923156,1.0,1.0,-0.7117308378219604,0.3071083128452301,0.4046225249767303,0.1148152351379394,0.0,0.0,0.1143543869256973,25.14933586120605,25.0,0.2985903024673462,-4306.892578125,50.91979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,303.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0951372981071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042580157518386,0.1042622327804565,-4.216844899929129e-06,0.0,9.655226313043386e-05,0.0,0.0,4.029296875,0.0,0.0,0.0,0.2703671455383301,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0363464690744876,-1182.009765625,304.1492614746094,0.6429162621498108,0.0765798762440681,0.0696837082505226,293.1703491210937,297.1499938964844,293.1499938964844,0.0600078850984573,-1656.654296875,304.1513671875,0.7099765539169312,0.1021115332841873,0.0976511463522911,293.1583557128906,297.1499938964844,293.1499938964844,0.0671181231737136,-1320.528076171875,304.150146484375,0.7275469303131104,0.1103688031435012,0.0778450220823288,293.1615295410156,297.1499938964844,293.1499938964844,0.0793122425675392,-2020.641845703125,304.1504211425781,0.7560767531394958,0.1248565539717674,0.1191143989562988,293.2767639160156,297.1499938964844,293.1499938964844,0.0012315480271354,-484.8861083984375,291.9024963378906,0.5515296459197998,0.050000000745058,0.228786215186119,291.1470031738281,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.27703857421875,290.14727783203125,1.0,0.1722594648599624,0.9966428875923156,0.9966428875923156,1.0,1.0,-0.7117308378219604,0.3071083128452301,0.4046225249767303,0.1148152351379394,0.0,0.0,0.1143543869256973,25.14933586120605,25.0,0.2985903024673462,-4306.892578125,50.91979217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,303.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0951372981071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042580157518386,0.1042622327804565,-4.216844899929129e-06,0.0,9.655226313043386e-05,0.0,0.0,4.029296875,0.0,0.0,0.0,0.2703671455383301,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0363446101546287,-1181.9339599609375,304.1495056152344,0.6428253054618835,0.0765725150704383,0.0696896240115165,293.1701354980469,297.1499938964844,293.1499938964844,0.0595905371010303,-1649.0247802734375,304.151611328125,0.7087517976760864,0.1016372293233871,0.097215935587883,293.1583251953125,297.1499938964844,293.1499938964844,0.0669444650411605,-1318.0887451171875,304.150390625,0.7270480990409851,0.1101638004183769,0.0777128338813781,293.1614074707031,297.1499938964844,293.1499938964844,0.0790911689400672,-2016.291259765625,304.150634765625,0.7554550766944885,0.1245902329683303,0.1188757941126823,293.2744140625,297.1499938964844,293.1499938964844,0.0012051783269271,-474.4643249511719,291.8671264648437,0.5514138340950012,0.050000000745058,0.228790208697319,291.14923095703125,291.1499938964844,272.1405334472656,271.52618408203125,284.16082763671875,293.274658203125,290.14971923828125,1.0,0.1721816807985305,0.9967849850654602,0.9967849850654602,1.0,1.0,-0.7107754349708557,0.3067552745342254,0.4040201902389526,0.1144845336675643,0.0,0.0,0.1143158450722694,25.159852981567383,25.0,3.1468331813812256,-4302.49462890625,50.80936813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,303.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0951080918312072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042932122945785,0.1042974293231964,-4.217044079268817e-06,0.0,9.652262087911367e-05,0.0,0.0,4.0308709144592285,0.0,0.0,0.0,0.2703751921653747,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0363446101546287,-1181.9339599609375,304.1495056152344,0.6428253054618835,0.0765725150704383,0.0696896240115165,293.1701354980469,297.1499938964844,293.1499938964844,0.0595905371010303,-1649.0247802734375,304.151611328125,0.7087517976760864,0.1016372293233871,0.097215935587883,293.1583251953125,297.1499938964844,293.1499938964844,0.0669444650411605,-1318.0887451171875,304.150390625,0.7270480990409851,0.1101638004183769,0.0777128338813781,293.1614074707031,297.1499938964844,293.1499938964844,0.0790911689400672,-2016.291259765625,304.150634765625,0.7554550766944885,0.1245902329683303,0.1188757941126823,293.2744140625,297.1499938964844,293.1499938964844,0.0012051783269271,-474.4643249511719,291.8671264648437,0.5514138340950012,0.050000000745058,0.228790208697319,291.14923095703125,291.1499938964844,272.1405334472656,271.52618408203125,284.16082763671875,293.274658203125,290.14971923828125,1.0,0.1721816807985305,0.9967849850654602,0.9967849850654602,1.0,1.0,-0.7107754349708557,0.3067552745342254,0.4040201902389526,0.1144845336675643,0.0,0.0,0.1143158450722694,25.159852981567383,25.0,3.1468331813812256,-4302.49462890625,50.80936813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,303.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0951080918312072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042932122945785,0.1042974293231964,-4.217044079268817e-06,0.0,9.652262087911367e-05,0.0,0.0,4.0308709144592285,0.0,0.0,0.0,0.2703751921653747,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.0362979993224144,-1181.1219482421875,304.1497497558594,0.6425786018371582,0.0765231847763061,0.0696553811430931,293.170166015625,297.1499938964844,293.1499938964844,0.0591302141547203,-1640.62353515625,304.1518249511719,0.7073601484298706,0.1011234372854232,0.0967396423220634,293.1585388183594,297.1499938964844,293.1499938964844,0.066722996532917,-1314.9857177734375,304.150634765625,0.7264065146446228,0.1099110320210456,0.0775450468063354,293.1614990234375,297.1499938964844,293.1499938964844,0.0788300707936286,-2011.1593017578125,304.1508483886719,0.7547074556350708,0.1242846846580505,0.1185965985059738,293.27264404296875,297.1499938964844,293.1499938964844,0.0011783051304519,-463.8353576660156,291.8317565917969,0.551259458065033,0.050000000745058,0.2287955433130264,291.1521911621094,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728271484375,290.1527099609375,1.0,0.1720958203077316,0.9969455599784852,0.9969455599784852,1.0,1.0,-0.7096327543258667,0.3063159584999084,0.4033167660236358,0.1141285747289657,0.0,0.0,0.113823264837265,25.176055908203125,25.0,4.168918609619141,-4294.62744140625,50.68191146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,303.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.599609375,18000.0,0.0,0.0,0.095129370689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041411161422729,0.1041453331708908,-4.216959951008903e-06,0.0,9.654421592131256e-05,0.0,0.0,4.024803638458252,0.0,0.0,0.0,0.2703544795513153,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0362979993224144,-1181.1219482421875,304.1497497558594,0.6425786018371582,0.0765231847763061,0.0696553811430931,293.170166015625,297.1499938964844,293.1499938964844,0.0591302141547203,-1640.62353515625,304.1518249511719,0.7073601484298706,0.1011234372854232,0.0967396423220634,293.1585388183594,297.1499938964844,293.1499938964844,0.066722996532917,-1314.9857177734375,304.150634765625,0.7264065146446228,0.1099110320210456,0.0775450468063354,293.1614990234375,297.1499938964844,293.1499938964844,0.0788300707936286,-2011.1593017578125,304.1508483886719,0.7547074556350708,0.1242846846580505,0.1185965985059738,293.27264404296875,297.1499938964844,293.1499938964844,0.0011783051304519,-463.8353576660156,291.8317565917969,0.551259458065033,0.050000000745058,0.2287955433130264,291.1521911621094,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728271484375,290.1527099609375,1.0,0.1720958203077316,0.9969455599784852,0.9969455599784852,1.0,1.0,-0.7096327543258667,0.3063159584999084,0.4033167660236358,0.1141285747289657,0.0,0.0,0.113823264837265,25.176055908203125,25.0,4.168918609619141,-4294.62744140625,50.68191146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,303.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.599609375,18000.0,0.0,0.0,0.095129370689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041411161422729,0.1041453331708908,-4.216959951008903e-06,0.0,9.654421592131256e-05,0.0,0.0,4.024803638458252,0.0,0.0,0.0,0.2703544795513153,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0362193658947944,-1179.7919921875,304.14996337890625,0.6422207951545715,0.0764409452676773,0.0695898756384849,293.1703186035156,297.1499938964844,293.1499938964844,0.0586425364017486,-1631.749755859375,304.15203857421875,0.705864429473877,0.1005811840295791,0.0962343513965606,293.1589050292969,297.1499938964844,293.1499938964844,0.0664679184556007,-1311.4256591796875,304.1508483886719,0.7256630659103394,0.1096205040812492,0.077349454164505,293.1617126464844,297.1499938964844,293.1499938964844,0.0785440504550933,-2005.5535888671875,304.15106201171875,0.7538788318634033,0.1239503100514411,0.1182882040739059,293.271240234375,297.1499938964844,293.1499938964844,0.0011510995682328,-453.08056640625,291.7958374023437,0.5510854721069336,0.050000000745058,0.2288015782833099,291.155029296875,291.1499938964844,272.1763916015625,271.54742431640625,284.1713256835937,293.2713928222656,290.15545654296875,1.0,0.1720007807016372,0.99710613489151,0.99710613489151,1.0,1.0,-0.7083501219749451,0.3058119714260101,0.4025381207466125,0.1137538477778434,0.0,0.0,0.1129588037729263,25.194849014282227,25.0,3.989754676818848,-4284.19091796875,50.53987884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,303.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0951681360602378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103828839957714,0.1038330569863319,-4.216602974338457e-06,0.0,9.658355702413246e-05,0.0,0.0,4.012175559997559,0.0,0.0,0.0,0.2703084945678711,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0362193658947944,-1179.7919921875,304.14996337890625,0.6422207951545715,0.0764409452676773,0.0695898756384849,293.1703186035156,297.1499938964844,293.1499938964844,0.0586425364017486,-1631.749755859375,304.15203857421875,0.705864429473877,0.1005811840295791,0.0962343513965606,293.1589050292969,297.1499938964844,293.1499938964844,0.0664679184556007,-1311.4256591796875,304.1508483886719,0.7256630659103394,0.1096205040812492,0.077349454164505,293.1617126464844,297.1499938964844,293.1499938964844,0.0785440504550933,-2005.5535888671875,304.15106201171875,0.7538788318634033,0.1239503100514411,0.1182882040739059,293.271240234375,297.1499938964844,293.1499938964844,0.0011510995682328,-453.08056640625,291.7958374023437,0.5510854721069336,0.050000000745058,0.2288015782833099,291.155029296875,291.1499938964844,272.1763916015625,271.54742431640625,284.1713256835937,293.2713928222656,290.15545654296875,1.0,0.1720007807016372,0.99710613489151,0.99710613489151,1.0,1.0,-0.7083501219749451,0.3058119714260101,0.4025381207466125,0.1137538477778434,0.0,0.0,0.1129588037729263,25.194849014282227,25.0,3.989754676818848,-4284.19091796875,50.53987884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16485595703125,303.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0951681360602378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103828839957714,0.1038330569863319,-4.216602974338457e-06,0.0,9.658355702413246e-05,0.0,0.0,4.012175559997559,0.0,0.0,0.0,0.2703084945678711,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0361702144145965,-1178.969970703125,304.1500549316406,0.6420080065727234,0.0763890743255615,0.0695469453930854,293.1704406738281,297.1499938964844,293.1499938964844,0.058390874415636,-1627.1822509765625,304.1521301269531,0.7050861120223999,0.1003011092543602,0.0959727093577385,293.1591491699219,297.1499938964844,293.1499938964844,0.0663300529122352,-1309.507568359375,304.15093994140625,0.7252599000930786,0.1094627231359481,0.0772424861788749,293.161865234375,297.1499938964844,293.1499938964844,0.0783940553665161,-2002.6209716796875,304.151123046875,0.7534414529800415,0.1237739324569702,0.1181248053908348,293.2706604003906,297.1499938964844,293.1499938964844,0.0011374292662367,-447.6804504394531,291.777587890625,0.5509943962097168,0.050000000745058,0.228804737329483,291.15625,291.1499938964844,272.185302734375,271.55242919921875,284.17413330078125,293.2707824707031,290.1566467285156,1.0,0.1719495207071304,0.9971864223480223,0.9971864223480223,1.0,1.0,-0.707663893699646,0.3055396378040313,0.402124285697937,0.1135596334934234,0.0,0.0,0.1124128103256225,25.204668045043945,25.0,3.650480508804321,-4278.28125,50.46373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.2948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.0951845720410347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036229878664016,0.1036272048950195,-4.216333763906732e-06,0.0,9.660024079494178e-05,0.0,0.0,4.003821849822998,0.0,0.0,0.0,0.2702775597572326,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0361159145832061,-1178.066162109375,304.150146484375,0.6417778134346008,0.0763314440846443,0.0694985315203666,293.1705627441406,297.1499938964844,293.1499938964844,0.0581352338194847,-1622.5504150390625,304.1521911621094,0.7042921781539917,0.1000163257122039,0.095706321299076,293.1593933105469,297.1499938964844,293.1499938964844,0.0661867186427116,-1307.51708984375,304.1510314941406,0.7248402237892151,0.1092980876564979,0.0771305039525032,293.1620178222656,297.1499938964844,293.1499938964844,0.0782405585050582,-1999.6246337890625,304.1512145996094,0.7529928684234619,0.1235926449298858,0.1179564967751503,293.2701110839844,297.1499938964844,293.1499938964844,0.0011237212456762,-442.2682189941406,291.7591552734375,0.5509020686149597,0.050000000745058,0.2288079410791397,291.1573486328125,291.1499938964844,272.1941833496094,271.55731201171875,284.17694091796875,293.2702331542969,290.1576843261719,1.0,0.1718959361314773,0.9972715377807616,0.9972715377807616,1.0,1.0,-0.7069535851478577,0.3052566647529602,0.4016968905925751,0.1133611425757408,0.0,0.0,0.1118110790848732,25.21453857421875,25.0,3.2500219345092773,-4272.08349609375,50.38465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,303.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.0951946899294853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033928319811821,0.1033970415592193,-4.216018623992568e-06,0.0,9.66105071711354e-05,0.0,0.0,3.9944701194763184,0.0,0.0,0.0,0.270242691040039,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0359934531152248,-1176.038818359375,304.1502990722656,0.6412721276283264,0.0762003138661384,0.0693867653608322,293.1708679199219,297.1499938964844,293.1499938964844,0.0576133094727993,-1613.117431640625,304.15234375,0.7026637196540833,0.0994339361786842,0.0951607823371887,293.1599426269531,297.1499938964844,293.1499938964844,0.0658849403262138,-1303.33740234375,304.15118408203125,0.7239565253257751,0.1089496687054634,0.0768925920128822,293.162353515625,297.1499938964844,293.1499938964844,0.0779242068529129,-1993.462158203125,304.1513366699219,0.7520672678947449,0.1232165619730949,0.1176064908504486,293.2691650390625,297.1499938964844,293.1499938964844,0.0010962707456201,-431.4377746582031,291.72186279296875,0.5507158637046814,0.050000000745058,0.2288144081830978,291.1591186523437,291.1499938964844,272.2119445800781,271.5668334960937,284.1826171875,293.269287109375,290.15936279296875,1.0,0.1717816442251205,0.9974416494369508,0.9974416494369508,1.0,1.0,-0.7054669260978699,0.3046628832817077,0.4008040130138397,0.1129494160413742,0.0,0.0,0.1104696989059448,25.23402976989746,25.0,2.436713457107544,-4259.09814453125,50.218074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,303.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.09518463909626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028731018304824,0.1028773188591003,-4.215274657326518e-06,0.0,9.660030627856032e-05,0.0,0.0,3.973332166671753,0.0,0.0,0.0,0.2701633870601654,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0359934531152248,-1176.038818359375,304.1502990722656,0.6412721276283264,0.0762003138661384,0.0693867653608322,293.1708679199219,297.1499938964844,293.1499938964844,0.0576133094727993,-1613.117431640625,304.15234375,0.7026637196540833,0.0994339361786842,0.0951607823371887,293.1599426269531,297.1499938964844,293.1499938964844,0.0658849403262138,-1303.33740234375,304.15118408203125,0.7239565253257751,0.1089496687054634,0.0768925920128822,293.162353515625,297.1499938964844,293.1499938964844,0.0779242068529129,-1993.462158203125,304.1513366699219,0.7520672678947449,0.1232165619730949,0.1176064908504486,293.2691650390625,297.1499938964844,293.1499938964844,0.0010962707456201,-431.4377746582031,291.72186279296875,0.5507158637046814,0.050000000745058,0.2288144081830978,291.1591186523437,291.1499938964844,272.2119445800781,271.5668334960937,284.1826171875,293.269287109375,290.15936279296875,1.0,0.1717816442251205,0.9974416494369508,0.9974416494369508,1.0,1.0,-0.7054669260978699,0.3046628832817077,0.4008040130138397,0.1129494160413742,0.0,0.0,0.1104696989059448,25.23402976989746,25.0,2.436713457107544,-4259.09814453125,50.218074798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,303.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.943359375,18000.0,0.0,0.0,0.09518463909626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028731018304824,0.1028773188591003,-4.215274657326518e-06,0.0,9.660030627856032e-05,0.0,0.0,3.973332166671753,0.0,0.0,0.0,0.2701633870601654,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0358548797667026,-1173.7552490234375,304.1504211425781,0.6407161951065063,0.0760508030652999,0.0692576989531517,293.17120361328125,297.1499938964844,293.1499938964844,0.0570788346230983,-1603.488037109375,304.1524353027344,0.7009896636009216,0.0988367795944213,0.094600573182106,293.1605224609375,297.1499938964844,293.1499938964844,0.0655649825930595,-1298.91943359375,304.1513366699219,0.7230213284492493,0.1085785180330276,0.0766381695866584,293.1627502441406,297.1499938964844,293.1499938964844,0.0775967389345169,-1987.0986328125,304.15142822265625,0.7511113286018372,0.1228246763348579,0.1172408834099769,293.26837158203125,297.1499938964844,293.1499938964844,0.0010688067413866,-420.6103210449219,291.68408203125,0.5505300760269165,0.050000000745058,0.2288208901882171,291.1604309082031,291.1499938964844,272.2295837402344,271.575927734375,284.1882629394531,293.2684631347656,290.1606140136719,1.0,0.1716581434011459,0.9976117610931396,0.9976117610931396,1.0,1.0,-0.7039033770561218,0.3040390312671661,0.3998643457889557,0.1125150844454765,0.0,0.0,0.1089873164892196,25.252742767333984,25.0,1.7607439756393433,-4245.65625,50.04119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,303.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.0951208025217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102294348180294,0.1022985652089119,-4.214417458570097e-06,0.0,9.653552115196362e-05,0.0,0.0,3.949781894683838,0.0,0.0,0.0,0.2700746059417724,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0358548797667026,-1173.7552490234375,304.1504211425781,0.6407161951065063,0.0760508030652999,0.0692576989531517,293.17120361328125,297.1499938964844,293.1499938964844,0.0570788346230983,-1603.488037109375,304.1524353027344,0.7009896636009216,0.0988367795944213,0.094600573182106,293.1605224609375,297.1499938964844,293.1499938964844,0.0655649825930595,-1298.91943359375,304.1513366699219,0.7230213284492493,0.1085785180330276,0.0766381695866584,293.1627502441406,297.1499938964844,293.1499938964844,0.0775967389345169,-1987.0986328125,304.15142822265625,0.7511113286018372,0.1228246763348579,0.1172408834099769,293.26837158203125,297.1499938964844,293.1499938964844,0.0010688067413866,-420.6103210449219,291.68408203125,0.5505300760269165,0.050000000745058,0.2288208901882171,291.1604309082031,291.1499938964844,272.2295837402344,271.575927734375,284.1882629394531,293.2684631347656,290.1606140136719,1.0,0.1716581434011459,0.9976117610931396,0.9976117610931396,1.0,1.0,-0.7039033770561218,0.3040390312671661,0.3998643457889557,0.1125150844454765,0.0,0.0,0.1089873164892196,25.252742767333984,25.0,1.7607439756393433,-4245.65625,50.04119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,303.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.0951208025217056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102294348180294,0.1022985652089119,-4.214417458570097e-06,0.0,9.653552115196362e-05,0.0,0.0,3.949781894683838,0.0,0.0,0.0,0.2700746059417724,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0357026793062686,-1171.253662109375,304.1505432128906,0.6401203274726868,0.0758859142661094,0.0691142007708549,293.17156982421875,297.1499938964844,293.1499938964844,0.0565334185957908,-1593.68994140625,304.15252685546875,0.6992782950401306,0.098227359354496,0.0940282195806503,293.1611328125,297.1499938964844,293.1499938964844,0.0652289241552352,-1294.2908935546875,304.15142822265625,0.7220422029495239,0.1081877723336219,0.0763695687055587,293.16314697265625,297.1499938964844,293.1499938964844,0.0772594287991523,-1980.5567626953125,304.1515197753906,0.7501319646835327,0.1224193423986435,0.1168620586395263,293.26763916015625,297.1499938964844,293.1499938964844,0.0010413798736408,-409.8033142089844,291.6460266113281,0.5503464937210083,0.050000000745058,0.2288272976875305,291.161376953125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937255859375,293.2677001953125,290.1614990234375,1.0,0.1715260744094848,0.9977885484695436,0.9977885484695436,1.0,1.0,-0.7022749185562134,0.303392618894577,0.3988822996616363,0.1120554357767105,0.0,0.0,0.1074026674032211,25.27036094665528,25.0,1.2647292613983154,-4231.9794921875,49.85527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,303.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.0949937254190445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016747802495956,0.1016789898276329,-4.213482952764025e-06,0.0,9.640655480325222e-05,0.0,0.0,3.924573421478272,0.0,0.0,0.0,0.2699793577194214,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0357026793062686,-1171.253662109375,304.1505432128906,0.6401203274726868,0.0758859142661094,0.0691142007708549,293.17156982421875,297.1499938964844,293.1499938964844,0.0565334185957908,-1593.68994140625,304.15252685546875,0.6992782950401306,0.098227359354496,0.0940282195806503,293.1611328125,297.1499938964844,293.1499938964844,0.0652289241552352,-1294.2908935546875,304.15142822265625,0.7220422029495239,0.1081877723336219,0.0763695687055587,293.16314697265625,297.1499938964844,293.1499938964844,0.0772594287991523,-1980.5567626953125,304.1515197753906,0.7501319646835327,0.1224193423986435,0.1168620586395263,293.26763916015625,297.1499938964844,293.1499938964844,0.0010413798736408,-409.8033142089844,291.6460266113281,0.5503464937210083,0.050000000745058,0.2288272976875305,291.161376953125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937255859375,293.2677001953125,290.1614990234375,1.0,0.1715260744094848,0.9977885484695436,0.9977885484695436,1.0,1.0,-0.7022749185562134,0.303392618894577,0.3988822996616363,0.1120554357767105,0.0,0.0,0.1074026674032211,25.27036094665528,25.0,1.2647292613983154,-4231.9794921875,49.85527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,303.2235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.0949937254190445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016747802495956,0.1016789898276329,-4.213482952764025e-06,0.0,9.640655480325222e-05,0.0,0.0,3.924573421478272,0.0,0.0,0.0,0.2699793577194214,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0355387367308139,-1168.562744140625,304.150634765625,0.6394917964935303,0.0757078751921653,0.0689584091305732,293.17193603515625,297.1499938964844,293.1499938964844,0.0559782870113849,-1583.7451171875,304.1526184082031,0.6975355744361877,0.0976075753569603,0.0934456214308738,293.1617431640625,297.1499938964844,293.1499938964844,0.06487837433815,-1289.4736328125,304.15155029296875,0.7210240960121155,0.1077798753976821,0.0760885700583458,293.16357421875,297.1499938964844,293.1499938964844,0.0769132152199745,-1973.853515625,304.1515808105469,0.749133825302124,0.1220022961497306,0.1164717525243759,293.2669677734375,297.1499938964844,293.1499938964844,0.001014017034322,-399.025634765625,291.6078186035156,0.550166130065918,0.050000000745058,0.2288336157798767,291.1620788574219,291.1499938964844,272.2645568847656,271.5931091308594,284.198974609375,293.2670288085937,290.16217041015625,1.0,0.1713860780000686,0.997965395450592,0.997965395450592,1.0,1.0,-0.7005907297134399,0.3027289807796478,0.3978617191314697,0.1115690469741821,0.0,0.0,0.1057424917817115,25.2867431640625,25.0,0.9086679220199584,-4218.146484375,49.66133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.0948002561926841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010266169905662,0.1010308340191841,-4.212496151012601e-06,0.0,9.621020581107588e-05,0.0,0.0,3.898212432861328,0.0,0.0,0.0,0.2698796391487121,4.0,0.0,1.0
