time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0355387367308139,-1168.562744140625,304.150634765625,0.6394917964935303,0.0757078751921653,0.0689584091305732,293.17193603515625,297.1499938964844,293.1499938964844,0.0559782870113849,-1583.7451171875,304.1526184082031,0.6975355744361877,0.0976075753569603,0.0934456214308738,293.1617431640625,297.1499938964844,293.1499938964844,0.06487837433815,-1289.4736328125,304.15155029296875,0.7210240960121155,0.1077798753976821,0.0760885700583458,293.16357421875,297.1499938964844,293.1499938964844,0.0769132152199745,-1973.853515625,304.1515808105469,0.749133825302124,0.1220022961497306,0.1164717525243759,293.2669677734375,297.1499938964844,293.1499938964844,0.001014017034322,-399.025634765625,291.6078186035156,0.550166130065918,0.050000000745058,0.2288336157798767,291.1620788574219,291.1499938964844,272.2645568847656,271.5931091308594,284.198974609375,293.2670288085937,290.16217041015625,1.0,0.1713860780000686,0.997965395450592,0.997965395450592,1.0,1.0,-0.7005907297134399,0.3027289807796478,0.3978617191314697,0.1115690469741821,0.0,0.0,0.1057424917817115,25.2867431640625,25.0,0.9086679220199584,-4218.146484375,49.66133880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177490234375,303.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40625,18000.0,0.0,0.0,0.0948002561926841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010266169905662,0.1010308340191841,-4.212496151012601e-06,0.0,9.621020581107588e-05,0.0,0.0,3.898212432861328,0.0,0.0,0.0,0.2698796391487121,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0354527570307254,-1167.1524658203125,304.1506652832031,0.6391667127609253,0.0756143555045127,0.0688763335347175,293.1720886230469,297.1499938964844,293.1499938964844,0.0556973591446876,-1578.7227783203125,304.15264892578125,0.6966537833213806,0.097294196486473,0.0931508839130401,293.1620483398437,297.1499938964844,293.1499938964844,0.0646980106830596,-1286.9990234375,304.1515808105469,0.7205013632774353,0.1075699925422668,0.0759437903761863,293.1637878417969,297.1499938964844,293.1499938964844,0.0767369717359542,-1970.4449462890625,304.151611328125,0.7486286163330078,0.1217897161841392,0.1162726506590843,293.26666259765625,297.1499938964844,293.1499938964844,0.0010003641946241,-393.64935302734375,291.58868408203125,0.5500773191452026,0.050000000745058,0.2288367450237274,291.162353515625,291.1499938964844,272.2732238769531,271.5971984863281,284.2015075683594,293.2667236328125,290.1624450683594,1.0,0.1713132560253143,0.998053789138794,0.998053789138794,1.0,1.0,-0.6997295022010803,0.3023916184902191,0.3973379135131836,0.1113159358501434,0.0,0.0,0.1048903092741966,25.294443130493164,25.0,0.7666794657707214,-4211.17529296875,49.56159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,303.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.0946784615516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006945669651031,0.1006987765431404,-4.21198774347431e-06,0.0,9.608660911908372e-05,0.0,0.0,3.8847129344940186,0.0,0.0,0.0,0.2698285281658172,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0353643521666526,-1165.70263671875,304.1507263183594,0.6388352513313293,0.0755181759595871,0.06879173964262,293.1722717285156,297.1499938964844,293.1499938964844,0.0554143749177455,-1573.6705322265625,304.1526794433594,0.6957656741142273,0.0969788059592247,0.092854119837284,293.1623840332031,297.1499938964844,293.1499938964844,0.0645145326852798,-1284.4842529296875,304.1516418457031,0.7199700474739075,0.1073565483093261,0.0757964104413986,293.1639709472656,297.1499938964844,293.1499938964844,0.0765587836503982,-1967.0013427734373,304.1516418457031,0.7481198906898499,0.1215746998786926,0.1160711348056793,293.266357421875,297.1499938964844,293.1499938964844,0.0009867384796962,-388.2843933105469,291.56951904296875,0.5499895215034485,0.050000000745058,0.2288398295640945,291.16259765625,291.1499938964844,272.2818603515625,271.60125732421875,284.2039794921875,293.26641845703125,290.16265869140625,1.0,0.1712386757135391,0.998145341873169,0.998145341873169,1.0,1.0,-0.6988568305969238,0.3020510673522949,0.3968057334423065,0.1110565960407257,0.0,0.0,0.1040270999073982,25.301820755004883,25.0,0.639501690864563,-4204.16845703125,49.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,303.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.0945409163832664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003587543964386,0.1003629639744758,-4.211472059978405e-06,0.0,9.5947012596298e-05,0.0,0.0,3.8710649013519287,0.0,0.0,0.0,0.269776850938797,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0351808741688728,-1162.6942138671875,304.1507873535156,0.6381552219390869,0.0753182545304298,0.0686155408620834,293.1726379394531,297.1499938964844,293.1499938964844,0.0548428520560264,-1563.48779296875,304.1527404785156,0.6939728260040283,0.0963425636291503,0.0922551602125167,293.1629638671875,297.1499938964844,293.1499938964844,0.0641388371586799,-1279.3427734375,304.1517028808594,0.7188828587532043,0.1069196313619613,0.0754944235086441,293.1643981933594,297.1499938964844,293.1499938964844,0.0761969834566116,-1960.01708984375,304.1517028808594,0.7470929622650146,0.1211377829313278,0.1156613677740097,293.2657470703125,297.1499938964844,293.1499938964844,0.000959564873483,-377.5870666503906,291.53125,0.5498170852661133,0.050000000745058,0.2288458943367004,291.1629333496094,291.1499938964844,272.2990417480469,271.609130859375,284.2087097167969,293.26580810546875,290.1629638671875,1.0,0.1710844933986663,0.9983285069465636,0.9983285069465636,1.0,1.0,-0.697079598903656,0.301361471414566,0.3957181274890899,0.1105197891592979,0.0,0.0,0.1022774428129196,25.315580368041992,25.0,0.4092894494533539,-4190.04345703125,49.252628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,303.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.094221293926239,0.0,0.0,0.0,0.0,1.0,4.82642171846237e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996796786785125,0.0996965020895004,-1.682428592175711e-05,0.0,9.562263585394248e-05,0.0,0.0,3.843963384628296,0.0,0.0,0.0,0.2696736752986908,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0351808741688728,-1162.6942138671875,304.1507873535156,0.6381552219390869,0.0753182545304298,0.0686155408620834,293.1726379394531,297.1499938964844,293.1499938964844,0.0548428520560264,-1563.48779296875,304.1527404785156,0.6939728260040283,0.0963425636291503,0.0922551602125167,293.1629638671875,297.1499938964844,293.1499938964844,0.0641388371586799,-1279.3427734375,304.1517028808594,0.7188828587532043,0.1069196313619613,0.0754944235086441,293.1643981933594,297.1499938964844,293.1499938964844,0.0761969834566116,-1960.01708984375,304.1517028808594,0.7470929622650146,0.1211377829313278,0.1156613677740097,293.2657470703125,297.1499938964844,293.1499938964844,0.000959564873483,-377.5870666503906,291.53125,0.5498170852661133,0.050000000745058,0.2288458943367004,291.1629333496094,291.1499938964844,272.2990417480469,271.609130859375,284.2087097167969,293.26580810546875,290.1629638671875,1.0,0.1710844933986663,0.9983285069465636,0.9983285069465636,1.0,1.0,-0.697079598903656,0.301361471414566,0.3957181274890899,0.1105197891592979,0.0,0.0,0.1022774428129196,25.315580368041992,25.0,0.4092894494533539,-4190.04345703125,49.252628326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,303.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.094221293926239,0.0,0.0,0.0,0.0,1.0,4.82642171846237e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996796786785125,0.0996965020895004,-1.682428592175711e-05,0.0,9.562263585394248e-05,0.0,0.0,3.843963384628296,0.0,0.0,0.0,0.2696736752986908,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0349896699190139,-1159.5592041015625,304.1508483886719,0.6374559998512268,0.0751095116138458,0.0684311538934707,293.1729736328125,297.1499938964844,293.1499938964844,0.0542650036513805,-1553.220458984375,304.1528015136719,0.6921617388725281,0.0957003682851791,0.0916502177715301,293.16357421875,297.1499938964844,293.1499938964844,0.0637529864907264,-1274.072998046875,304.1517944335937,0.7177659273147583,0.1064711958169937,0.0751840695738792,293.164794921875,297.1499938964844,293.1499938964844,0.075828842818737,-1952.9202880859373,304.1517333984375,0.746056079864502,0.1206928193569183,0.1152437329292297,293.2651672363281,297.1499938964844,293.1499938964844,0.0009325024439021,-366.9357604980469,291.4929504394531,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1631164550781,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,290.1631164550781,1.0,0.1709243506193161,0.9985116720199584,0.9985116720199584,1.0,1.0,-0.6952657103538513,0.300660490989685,0.3946052193641662,0.1099659726023674,0.0,0.0,0.1005146503448486,25.328086853027344,25.0,0.1971384882926941,-4175.77685546875,49.039669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,303.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.0938518494367599,0.0,0.0,0.0,0.0,1.0,0.0002253812999697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989973619580268,0.0991324409842491,-0.0001350815291516,0.0,9.524769120616838e-05,0.0,0.0,3.820840358734131,0.0,0.0,0.0,0.2695802450180053,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0349896699190139,-1159.5592041015625,304.1508483886719,0.6374559998512268,0.0751095116138458,0.0684311538934707,293.1729736328125,297.1499938964844,293.1499938964844,0.0542650036513805,-1553.220458984375,304.1528015136719,0.6921617388725281,0.0957003682851791,0.0916502177715301,293.16357421875,297.1499938964844,293.1499938964844,0.0637529864907264,-1274.072998046875,304.1517944335937,0.7177659273147583,0.1064711958169937,0.0751840695738792,293.164794921875,297.1499938964844,293.1499938964844,0.075828842818737,-1952.9202880859373,304.1517333984375,0.746056079864502,0.1206928193569183,0.1152437329292297,293.2651672363281,297.1499938964844,293.1499938964844,0.0009325024439021,-366.9357604980469,291.4929504394531,0.5496492385864258,0.050000000745058,0.2288518100976944,291.1631164550781,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,290.1631164550781,1.0,0.1709243506193161,0.9985116720199584,0.9985116720199584,1.0,1.0,-0.6952657103538513,0.300660490989685,0.3946052193641662,0.1099659726023674,0.0,0.0,0.1005146503448486,25.328086853027344,25.0,0.1971384882926941,-4175.77685546875,49.039669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,303.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.173828125,18000.0,0.0,0.0,0.0938518494367599,0.0,0.0,0.0,0.0,1.0,0.0002253812999697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989973619580268,0.0991324409842491,-0.0001350815291516,0.0,9.524769120616838e-05,0.0,0.0,3.820840358734131,0.0,0.0,0.0,0.2695802450180053,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0347914658486843,-1156.3084716796875,304.15087890625,0.6367411613464355,0.0748928934335708,0.0682393684983253,293.1733093261719,297.1499938964844,293.1499938964844,0.0536816604435443,-1542.8834228515625,304.15283203125,0.6903371810913086,0.095053419470787,0.0910403952002525,293.16412353515625,297.1499938964844,293.1499938964844,0.0633579045534133,-1268.6876220703125,304.15185546875,0.7166219353675842,0.10601257532835,0.074866272509098,293.1651611328125,297.1499938964844,293.1499938964844,0.0754548013210296,-1945.7196044921875,304.1517944335937,0.7450124621391296,0.1202406585216522,0.1148189902305603,293.2645874023437,297.1499938964844,293.1499938964844,0.0009055625414475,-356.3343811035156,291.4547119140625,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1631774902344,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,290.1631774902344,1.0,0.1707587093114853,0.9987001419067384,0.9987001419067384,1.0,1.0,-0.6934193968772888,0.2999428212642669,0.3934765756130218,0.1094127967953682,0.0,0.0,0.0987533703446388,25.339365005493164,25.0,0.0434660464525222,-4161.3486328125,48.82190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,303.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.093442179262638,0.0,0.0,0.0,0.0,1.0,0.0004694555536843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983181893825531,0.0988014712929725,-0.0004832802223972,0.0,9.483193571213631e-05,0.0,0.0,3.806807279586792,0.0,0.0,0.0,0.269510418176651,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0347914658486843,-1156.3084716796875,304.15087890625,0.6367411613464355,0.0748928934335708,0.0682393684983253,293.1733093261719,297.1499938964844,293.1499938964844,0.0536816604435443,-1542.8834228515625,304.15283203125,0.6903371810913086,0.095053419470787,0.0910403952002525,293.16412353515625,297.1499938964844,293.1499938964844,0.0633579045534133,-1268.6876220703125,304.15185546875,0.7166219353675842,0.10601257532835,0.074866272509098,293.1651611328125,297.1499938964844,293.1499938964844,0.0754548013210296,-1945.7196044921875,304.1517944335937,0.7450124621391296,0.1202406585216522,0.1148189902305603,293.2645874023437,297.1499938964844,293.1499938964844,0.0009055625414475,-356.3343811035156,291.4547119140625,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1631774902344,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,290.1631774902344,1.0,0.1707587093114853,0.9987001419067384,0.9987001419067384,1.0,1.0,-0.6934193968772888,0.2999428212642669,0.3934765756130218,0.1094127967953682,0.0,0.0,0.0987533703446388,25.339365005493164,25.0,0.0434660464525222,-4161.3486328125,48.82190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,303.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.093442179262638,0.0,0.0,0.0,0.0,1.0,0.0004694555536843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983181893825531,0.0988014712929725,-0.0004832802223972,0.0,9.483193571213631e-05,0.0,0.0,3.806807279586792,0.0,0.0,0.0,0.269510418176651,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0345871523022651,-1152.955322265625,304.15093994140625,0.6360146403312683,0.0746696442365646,0.0680412501096725,293.173583984375,297.1499938964844,293.1499938964844,0.0530939698219299,-1532.4967041015625,304.1528625488281,0.6885045766830444,0.0944035872817039,0.0904272571206092,293.1646728515625,297.1499938964844,293.1499938964844,0.0629545673727989,-1263.199951171875,304.15191650390625,0.7154534459114075,0.1055453643202781,0.0745421275496482,293.16552734375,297.1499938964844,293.1499938964844,0.0750753656029701,-1938.4241943359373,304.1518249511719,0.7439647912979126,0.1197824403643608,0.1143881455063819,293.2640075683594,297.1499938964844,293.1499938964844,0.0008787528495304,-345.7851257324219,291.4165954589844,0.5493329167366028,0.050000000745058,0.2288630008697509,291.16314697265625,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,290.16314697265625,1.0,0.1705881357192993,0.9988885521888732,0.9988885521888732,1.0,1.0,-0.6915462613105774,0.2992081940174103,0.3923380672931671,0.1088674589991569,0.0,0.0,0.0969990640878677,25.349395751953125,25.0,-0.0468092560768127,-4146.73876953125,48.60006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,303.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0930035561323165,0.0,0.0,0.0,0.0,1.0,0.0007271703798323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976458564400672,0.098729521036148,-0.0010836642468348,0.0,9.438678534934296e-05,0.0,0.0,3.8029322624206543,0.0,0.0,0.0,0.2694681286811828,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0345871523022651,-1152.955322265625,304.15093994140625,0.6360146403312683,0.0746696442365646,0.0680412501096725,293.173583984375,297.1499938964844,293.1499938964844,0.0530939698219299,-1532.4967041015625,304.1528625488281,0.6885045766830444,0.0944035872817039,0.0904272571206092,293.1646728515625,297.1499938964844,293.1499938964844,0.0629545673727989,-1263.199951171875,304.15191650390625,0.7154534459114075,0.1055453643202781,0.0745421275496482,293.16552734375,297.1499938964844,293.1499938964844,0.0750753656029701,-1938.4241943359373,304.1518249511719,0.7439647912979126,0.1197824403643608,0.1143881455063819,293.2640075683594,297.1499938964844,293.1499938964844,0.0008787528495304,-345.7851257324219,291.4165954589844,0.5493329167366028,0.050000000745058,0.2288630008697509,291.16314697265625,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,290.16314697265625,1.0,0.1705881357192993,0.9988885521888732,0.9988885521888732,1.0,1.0,-0.6915462613105774,0.2992081940174103,0.3923380672931671,0.1088674589991569,0.0,0.0,0.0969990640878677,25.349395751953125,25.0,-0.0468092560768127,-4146.73876953125,48.60006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,303.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0930035561323165,0.0,0.0,0.0,0.0,1.0,0.0007271703798323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976458564400672,0.098729521036148,-0.0010836642468348,0.0,9.438678534934296e-05,0.0,0.0,3.8029322624206543,0.0,0.0,0.0,0.2694681286811828,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0344830751419067,-1151.24609375,304.15093994140625,0.6356480121612549,0.0745559260249137,0.0679401755332946,293.1737365722656,297.1499938964844,293.1499938964844,0.0527991540729999,-1527.2965087890625,304.15289306640625,0.6875873804092407,0.0940783768892288,0.0901201665401458,293.1649169921875,297.1499938964844,293.1499938964844,0.0627501830458641,-1260.423095703125,304.15191650390625,0.7148605585098267,0.1053090170025825,0.0743780061602592,293.16571044921875,297.1499938964844,293.1499938964844,0.0748839080333709,-1934.7467041015625,304.1518249511719,0.7434402704238892,0.1195514723658561,0.1141708120703697,293.26373291015625,297.1499938964844,293.1499938964844,0.0008654021075926,-340.5320129394531,291.3975830078125,0.5492582321166992,0.050000000745058,0.2288656532764434,291.16314697265625,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,290.1631164550781,1.0,0.1705011278390884,0.9989827871322632,0.9989827871322632,1.0,1.0,-0.6906017661094666,0.29883673787117,0.3917650580406189,0.1085952147841453,0.0,0.0,0.0961264222860336,25.35390281677246,25.0,-0.0886687263846397,-4139.3671875,48.48785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2429504394531,303.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0927770137786865,0.0,0.0,0.0,0.0,1.0,0.000848940690048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973130911588668,0.098763421177864,-0.0014503306010738,0.0,9.41568723646924e-05,0.0,0.0,3.803754568099976,0.0,0.0,0.0,0.2694548964500427,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0343780554831028,-1149.520751953125,304.1509704589844,0.6352798342704773,0.0744412019848823,0.0678380578756332,293.1738586425781,297.1499938964844,293.1499938964844,0.0525041297078132,-1522.0994873046875,304.15289306640625,0.6866705417633057,0.0937534719705581,0.089813157916069,293.1651611328125,297.1499938964844,293.1499938964844,0.0625443682074546,-1257.6295166015625,304.1519470214844,0.7142621278762817,0.1050712689757347,0.074212796986103,293.1658630371094,297.1499938964844,293.1499938964844,0.0746916159987449,-1931.055419921875,304.15185546875,0.7429155707359314,0.1193196102976799,0.1139525100588798,293.2634582519531,297.1499938964844,293.1499938964844,0.0008520827395841,-335.29150390625,291.3786315917969,0.5491850972175598,0.050000000745058,0.2288682460784912,291.1630859375,291.1499938964844,272.3663635253906,271.6387939453125,284.2270202636719,293.2635192871094,290.1630554199219,1.0,0.1704131662845611,0.9990801811218262,0.9990801811218262,1.0,1.0,-0.6896536350250244,0.298464685678482,0.3911889493465423,0.1083201915025711,0.0,0.0,0.095258817076683,25.35808181762696,25.0,-0.1425366103649139,-4131.9697265625,48.374996185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,303.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.0925479009747505,0.0,0.0,0.0,0.0,1.0,0.0009629079140722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969831347465515,0.0988247320055961,-0.0018416020320728,0.0,9.392435458721592e-05,0.0,0.0,3.805664539337158,0.0,0.0,0.0,0.26944500207901,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0341660976409912,-1146.036865234375,304.1510009765625,0.6345396637916565,0.0742093101143837,0.0676314532756805,293.174072265625,297.1499938964844,293.1499938964844,0.0519146732985973,-1511.7371826171875,304.1529235839844,0.68483966588974,0.0931054502725601,0.089200459420681,293.1656494140625,297.1499938964844,293.1499938964844,0.0621294416487216,-1252.0062255859375,304.1519775390625,0.7130487561225891,0.1045923084020614,0.0738798007369041,293.16619873046875,297.1499938964844,293.1499938964844,0.0743053704500198,-1923.6490478515625,304.1518859863281,0.7418659329414368,0.1188539043068885,0.1135137900710105,293.26287841796875,297.1499938964844,293.1499938964844,0.0008255445281974,-324.8510437011719,291.3407287597656,0.5490421056747437,0.050000000745058,0.2288733422756195,291.16290283203125,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,290.162841796875,1.0,0.1702347993850708,0.999274969100952,0.999274969100952,1.0,1.0,-0.6877502799034119,0.2977267503738403,0.3900235593318939,0.1077481657266616,0.0,0.0,0.0935488492250442,25.36547088623047,25.0,-0.3169719278812408,-4117.1904296875,48.14786911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,303.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0920870751142501,0.0,0.0,0.0,0.0,1.0,0.0011656073620542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963347479701042,0.0989866703748703,-0.0026519238017499,0.0,9.345667058369143e-05,0.0,0.0,3.811070442199707,0.0,0.0,0.0,0.269430547952652,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0341660976409912,-1146.036865234375,304.1510009765625,0.6345396637916565,0.0742093101143837,0.0676314532756805,293.174072265625,297.1499938964844,293.1499938964844,0.0519146732985973,-1511.7371826171875,304.1529235839844,0.68483966588974,0.0931054502725601,0.089200459420681,293.1656494140625,297.1499938964844,293.1499938964844,0.0621294416487216,-1252.0062255859375,304.1519775390625,0.7130487561225891,0.1045923084020614,0.0738798007369041,293.16619873046875,297.1499938964844,293.1499938964844,0.0743053704500198,-1923.6490478515625,304.1518859863281,0.7418659329414368,0.1188539043068885,0.1135137900710105,293.26287841796875,297.1499938964844,293.1499938964844,0.0008255445281974,-324.8510437011719,291.3407287597656,0.5490421056747437,0.050000000745058,0.2288733422756195,291.16290283203125,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,290.162841796875,1.0,0.1702347993850708,0.999274969100952,0.999274969100952,1.0,1.0,-0.6877502799034119,0.2977267503738403,0.3900235593318939,0.1077481657266616,0.0,0.0,0.0935488492250442,25.36547088623047,25.0,-0.3169719278812408,-4117.1904296875,48.14786911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,303.0433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0920870751142501,0.0,0.0,0.0,0.0,1.0,0.0011656073620542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963347479701042,0.0989866703748703,-0.0026519238017499,0.0,9.345667058369143e-05,0.0,0.0,3.811070442199707,0.0,0.0,0.0,0.269430547952652,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.033952672034502,-1142.5274658203125,304.1510314941406,0.6337953209877014,0.0739751011133194,0.0674224123358726,293.1742248535156,297.1499938964844,293.1499938964844,0.0513281784951686,-1501.45556640625,304.1529235839844,0.6830165982246399,0.0924618616700172,0.08859134465456,293.16607666015625,297.1499938964844,293.1499938964844,0.0617112182080745,-1246.3504638671875,304.15203857421875,0.7118119597434998,0.1041095778346061,0.0735438987612724,293.1664733886719,297.1499938964844,293.1499938964844,0.0739181414246559,-1916.2357177734373,304.1518859863281,0.7408163547515869,0.1183865368366241,0.1130731180310249,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.5489023327827454,0.050000000745058,0.2288783192634582,291.1625366210937,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,290.1624450683594,1.0,0.170053482055664,0.999469757080078,0.999469757080078,1.0,1.0,-0.6858423948287964,0.2970091104507446,0.3888332545757293,0.1071245223283767,0.0,0.0,0.0919014811515808,25.371479034423828,25.0,-0.6022915244102478,-4102.62890625,47.91936874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,303.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0916305482387542,0.0,0.0,0.0,0.0,1.0,0.0013347573112696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957110822200775,0.099150501191616,-0.0034394194371998,0.0,9.299335215473548e-05,0.0,0.0,3.816616535186768,0.0,0.0,0.0,0.2694182991981506,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.033952672034502,-1142.5274658203125,304.1510314941406,0.6337953209877014,0.0739751011133194,0.0674224123358726,293.1742248535156,297.1499938964844,293.1499938964844,0.0513281784951686,-1501.45556640625,304.1529235839844,0.6830165982246399,0.0924618616700172,0.08859134465456,293.16607666015625,297.1499938964844,293.1499938964844,0.0617112182080745,-1246.3504638671875,304.15203857421875,0.7118119597434998,0.1041095778346061,0.0735438987612724,293.1664733886719,297.1499938964844,293.1499938964844,0.0739181414246559,-1916.2357177734373,304.1518859863281,0.7408163547515869,0.1183865368366241,0.1130731180310249,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.5489023327827454,0.050000000745058,0.2288783192634582,291.1625366210937,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,290.1624450683594,1.0,0.170053482055664,0.999469757080078,0.999469757080078,1.0,1.0,-0.6858423948287964,0.2970091104507446,0.3888332545757293,0.1071245223283767,0.0,0.0,0.0919014811515808,25.371479034423828,25.0,-0.6022915244102478,-4102.62890625,47.91936874389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,303.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.0916305482387542,0.0,0.0,0.0,0.0,1.0,0.0013347573112696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957110822200775,0.099150501191616,-0.0034394194371998,0.0,9.299335215473548e-05,0.0,0.0,3.816616535186768,0.0,0.0,0.0,0.2694182991981506,4.0,0.0,1.0
304860,293.1561584472656,297.1499938964844,293.1499938964844,0.0338526666164398,-1140.91162109375,304.1508483886719,0.6334581971168518,0.0739311799407005,0.0673213601112365,293.1737976074219,297.1499938964844,293.1499938964844,0.0508122406899929,-1492.4573974609375,304.1528015136719,0.6814886927604675,0.0919344574213028,0.0880524143576622,293.16552734375,297.1499938964844,293.1499938964844,0.0613943487405777,-1242.0977783203125,304.15185546875,0.7109222412109375,0.1038068234920501,0.0732865333557128,293.1661376953125,297.1499938964844,293.1499938964844,0.0735958963632583,-1910.103271484375,304.1517944335937,0.7400091290473938,0.1180357933044433,0.1127008199691772,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.5488598346710205,0.050000000745058,0.2288798689842224,291.1612854003906,291.1499938964844,272.41510009765625,271.6600036621094,284.23065185546875,293.253173828125,290.1607666015625,1.0,0.1698765009641647,0.9996688961982728,0.9996688961982728,1.0,1.0,-0.6843202710151672,0.2965430319309234,0.3877772092819214,0.1063837856054306,0.0,0.0,0.0904543176293373,25.35936164855957,25.0,-2.86436128616333,-4090.488525390625,47.71800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,302.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0911887139081955,0.0,0.0,0.0,0.0,1.0,0.0014741553459316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951402932405471,0.0993039384484291,-0.0041636493988335,0.0,9.25449567148462e-05,0.0,0.0,3.821821928024292,0.0,0.0,0.0,0.2694076001644134,4.0,0.0,1.0
304920,293.1561584472656,297.1499938964844,293.1499938964844,0.0338526666164398,-1140.91162109375,304.1508483886719,0.6334581971168518,0.0739311799407005,0.0673213601112365,293.1737976074219,297.1499938964844,293.1499938964844,0.0508122406899929,-1492.4573974609375,304.1528015136719,0.6814886927604675,0.0919344574213028,0.0880524143576622,293.16552734375,297.1499938964844,293.1499938964844,0.0613943487405777,-1242.0977783203125,304.15185546875,0.7109222412109375,0.1038068234920501,0.0732865333557128,293.1661376953125,297.1499938964844,293.1499938964844,0.0735958963632583,-1910.103271484375,304.1517944335937,0.7400091290473938,0.1180357933044433,0.1127008199691772,293.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1638488769531,0.5488598346710205,0.050000000745058,0.2288798689842224,291.1612854003906,291.1499938964844,272.41510009765625,271.6600036621094,284.23065185546875,293.253173828125,290.1607666015625,1.0,0.1698765009641647,0.9996688961982728,0.9996688961982728,1.0,1.0,-0.6843202710151672,0.2965430319309234,0.3877772092819214,0.1063837856054306,0.0,0.0,0.0904543176293373,25.35936164855957,25.0,-2.86436128616333,-4090.488525390625,47.71800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,302.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0911887139081955,0.0,0.0,0.0,0.0,1.0,0.0014741553459316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951402932405471,0.0993039384484291,-0.0041636493988335,0.0,9.25449567148462e-05,0.0,0.0,3.821821928024292,0.0,0.0,0.0,0.2694076001644134,4.0,0.0,1.0
304980,293.15509033203125,297.1499938964844,293.1499938964844,0.0339150615036487,-1142.0096435546875,304.15045166015625,0.6337116360664368,0.0739922523498535,0.0673705041408538,293.1729736328125,297.1499938964844,293.1499938964844,0.0504161417484283,-1485.6072998046875,304.15252685546875,0.6804486513137817,0.0914977937936782,0.0876272991299629,293.1645202636719,297.1499938964844,293.1499938964844,0.0612361133098602,-1240.0220947265625,304.1515197753906,0.71059250831604,0.1036170274019241,0.0731469839811325,293.1654052734375,297.1499938964844,293.1499938964844,0.0733857080340385,-1906.16162109375,304.15155029296875,0.739602267742157,0.1177722737193107,0.1124411448836326,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15802001953125,0.5489795804023743,0.050000000745058,0.2288756668567657,291.15771484375,291.1499938964844,272.4309997558594,271.6670837402344,284.230712890625,293.2457580566406,290.1571044921875,1.0,0.1697174310684204,0.9998679757118224,0.9998679757118224,1.0,1.0,-0.6833847761154175,0.2962075769901275,0.3871772289276123,0.1060457527637481,0.0,0.0,0.0896569713950157,25.326282501220703,25.0,-4.458554267883301,-4081.951171875,47.56475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,302.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0907808914780616,0.0,0.0,0.0,0.0,1.0,0.0015737367793917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947819203138351,0.0995041355490684,-0.0047222119756042,0.0,9.213106386596336e-05,0.0,0.0,3.82909107208252,0.0,0.0,0.0,0.2694105505943298,4.0,0.0,1.0
305040,293.15509033203125,297.1499938964844,293.1499938964844,0.0339150615036487,-1142.0096435546875,304.15045166015625,0.6337116360664368,0.0739922523498535,0.0673705041408538,293.1729736328125,297.1499938964844,293.1499938964844,0.0504161417484283,-1485.6072998046875,304.15252685546875,0.6804486513137817,0.0914977937936782,0.0876272991299629,293.1645202636719,297.1499938964844,293.1499938964844,0.0612361133098602,-1240.0220947265625,304.1515197753906,0.71059250831604,0.1036170274019241,0.0731469839811325,293.1654052734375,297.1499938964844,293.1499938964844,0.0733857080340385,-1906.16162109375,304.15155029296875,0.739602267742157,0.1177722737193107,0.1124411448836326,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15802001953125,0.5489795804023743,0.050000000745058,0.2288756668567657,291.15771484375,291.1499938964844,272.4309997558594,271.6670837402344,284.230712890625,293.2457580566406,290.1571044921875,1.0,0.1697174310684204,0.9998679757118224,0.9998679757118224,1.0,1.0,-0.6833847761154175,0.2962075769901275,0.3871772289276123,0.1060457527637481,0.0,0.0,0.0896569713950157,25.326282501220703,25.0,-4.458554267883301,-4081.951171875,47.56475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,302.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0907808914780616,0.0,0.0,0.0,0.0,1.0,0.0015737367793917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947819203138351,0.0995041355490684,-0.0047222119756042,0.0,9.213106386596336e-05,0.0,0.0,3.82909107208252,0.0,0.0,0.0,0.2694105505943298,4.0,0.0,1.0
305100,293.1546630859375,297.1499938964844,293.1499938964844,0.0339403338730335,-1142.4512939453125,304.1503295898437,0.6338263154029846,0.0740082561969757,0.0673904418945312,293.172607421875,297.1499938964844,293.1499938964844,0.0502236969769001,-1482.2760009765625,304.15240478515625,0.6799516081809998,0.0912813618779182,0.0874227881431579,293.16412353515625,297.1499938964844,293.1499938964844,0.0611549355089664,-1238.9488525390625,304.1513977050781,0.7104282975196838,0.1035120114684104,0.0730770528316497,293.16510009765625,297.1499938964844,293.1499938964844,0.0732830837368965,-1904.229248046875,304.1514587402344,0.7394115924835205,0.1176394149661064,0.112316757440567,293.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1564636230469,0.549041211605072,0.050000000745058,0.2288734912872314,291.1562194824219,291.1499938964844,272.4388427734375,271.6706237792969,284.2333374023437,293.2428894042969,290.15582275390625,1.0,0.1696431636810302,0.9999675154685974,0.9999675154685974,1.0,1.0,-0.6829274892807007,0.2959786653518677,0.386948823928833,0.1060306206345558,0.0,0.0,0.0893936157226562,25.31196022033692,25.0,-3.705032587051392,-4078.442626953125,47.49207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,302.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.090596430003643,0.0,0.0,0.0,0.0,1.0,0.0016086517134681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946745947003364,0.0996007472276687,-0.0049261497333645,0.0,9.194386075250804e-05,0.0,0.0,3.832708835601807,0.0,0.0,0.0,0.2694152593612671,4.0,0.0,1.0
305160,293.15435791015625,297.1499938964844,293.1499938964844,0.0339509174227714,-1142.6397705078125,304.1502380371094,0.6338849663734436,0.0740098729729652,0.0673982426524162,293.1722717285156,297.1499938964844,293.1499938964844,0.0500257797539234,-1478.8414306640625,304.15234375,0.6794229745864868,0.0910610258579254,0.0872159749269485,293.163818359375,297.1499938964844,293.1499938964844,0.0610604099929332,-1237.686767578125,304.1513061523437,0.7102121114730835,0.1033938899636268,0.0729990378022193,293.1648254394531,297.1499938964844,293.1499938964844,0.0731729641556739,-1902.1424560546875,304.1513977050781,0.7391887307167053,0.1175004541873931,0.1121880859136581,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.5490805506706238,0.050000000745058,0.2288721203804016,291.1553649902344,291.1499938964844,272.4466552734375,271.6741943359375,284.23565673828125,293.240478515625,290.1551818847656,1.0,0.1695713251829147,0.999974012374878,0.999974012374878,0.9999088644981384,1.0,-0.6824389696121216,0.2957655191421509,0.3866734504699707,0.1059429571032524,0.0,0.0,0.0891235694289207,25.300498962402344,25.0,-2.607010841369629,-4075.018798828125,47.41897201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,302.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0904275253415107,0.0,0.0,0.0,0.0,1.0,0.0016373631078749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945770591497421,0.0996740385890007,-0.0050969780422747,0.0,9.177243919111788e-05,0.0,0.0,3.835452318191528,0.0,0.0,0.0,0.2694185078144073,4.0,0.0,1.0
305220,293.1540222167969,297.1499938964844,293.1499938964844,0.0339310653507709,-1142.323974609375,304.15020751953125,0.6338388919830322,0.0739721134305,0.0673764571547508,293.1717224121094,297.1499938964844,293.1499938964844,0.0496131181716918,-1471.671630859375,304.1522521972656,0.6782639622688293,0.0906050354242324,0.0867893621325492,293.1634521484375,297.1499938964844,293.1499938964844,0.0608324520289897,-1234.6248779296875,304.1512451171875,0.709618866443634,0.1031170859932899,0.0728150829672813,293.1644592285156,297.1499938964844,293.1499938964844,0.0729304328560829,-1897.52685546875,304.1513366699219,0.7386406660079956,0.1171994134783744,0.1119107529520988,293.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1546630859375,0.5491008758544922,0.050000000745058,0.2288714200258255,291.1546325683594,291.1499938964844,272.4621276855469,271.681396484375,284.2389831542969,293.2366943359375,290.154541015625,1.0,0.1694322973489761,0.999987006187439,0.999987006187439,0.9997265338897704,1.0,-0.6813464164733887,0.2953352034091949,0.3860112428665161,0.1056387946009635,0.0,0.0,0.0885636061429977,25.285886764526367,25.0,-1.1146024465560913,-4067.606201171875,47.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,302.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0901384875178337,0.0,0.0,0.0,0.0,1.0,0.0016848339000716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943721756339073,0.0997576788067817,-0.0053855027072131,0.0,9.147910168394446e-05,0.0,0.0,3.838479518890381,0.0,0.0,0.0,0.2694185674190521,4.0,0.0,1.0
305280,293.1540222167969,297.1499938964844,293.1499938964844,0.0339310653507709,-1142.323974609375,304.15020751953125,0.6338388919830322,0.0739721134305,0.0673764571547508,293.1717224121094,297.1499938964844,293.1499938964844,0.0496131181716918,-1471.671630859375,304.1522521972656,0.6782639622688293,0.0906050354242324,0.0867893621325492,293.1634521484375,297.1499938964844,293.1499938964844,0.0608324520289897,-1234.6248779296875,304.1512451171875,0.709618866443634,0.1031170859932899,0.0728150829672813,293.1644592285156,297.1499938964844,293.1499938964844,0.0729304328560829,-1897.52685546875,304.1513366699219,0.7386406660079956,0.1171994134783744,0.1119107529520988,293.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1546630859375,0.5491008758544922,0.050000000745058,0.2288714200258255,291.1546325683594,291.1499938964844,272.4621276855469,271.681396484375,284.2389831542969,293.2366943359375,290.154541015625,1.0,0.1694322973489761,0.999987006187439,0.999987006187439,0.9997265338897704,1.0,-0.6813464164733887,0.2953352034091949,0.3860112428665161,0.1056387946009635,0.0,0.0,0.0885636061429977,25.285886764526367,25.0,-1.1146024465560913,-4067.606201171875,47.26853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,302.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0901384875178337,0.0,0.0,0.0,0.0,1.0,0.0016848339000716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943721756339073,0.0997576788067817,-0.0053855027072131,0.0,9.147910168394446e-05,0.0,0.0,3.838479518890381,0.0,0.0,0.0,0.2694185674190521,4.0,0.0,1.0
305340,293.1539306640625,297.1499938964844,293.1499938964844,0.0338654033839702,-1141.2391357421875,304.1502380371094,0.6336178183555603,0.0738900154829025,0.0673122256994247,293.1713562011719,297.1499938964844,293.1499938964844,0.0491796061396598,-1464.1375732421875,304.1522216796875,0.6769941449165344,0.0901311933994293,0.0863451808691024,293.16339111328125,297.1499938964844,293.1499938964844,0.0605584345757961,-1230.9337158203125,304.1513061523437,0.7088435888290405,0.1027938798069953,0.0725971385836601,293.1642761230469,297.1499938964844,293.1499938964844,0.0726595595479011,-1892.3580322265625,304.1513366699219,0.7379786372184753,0.1168698742985725,0.1116058006882667,293.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.154541015625,0.5490665435791016,0.050000000745058,0.2288726568222046,291.1545715332031,291.1499938964844,272.47735595703125,271.688720703125,284.24249267578125,293.2340087890625,290.1546325683594,1.0,0.1692959666252136,1.0,1.0,0.9995442628860474,1.0,-0.6801102757453918,0.2948520481586456,0.3852582275867462,0.1052847132086753,0.0,0.0,0.0879686623811721,25.280017852783203,25.0,0.1138391494750976,-4059.547607421875,47.11106491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,302.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.0899112597107887,0.0,0.0,0.0,0.0,1.0,0.0017249956727027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941605642437934,0.0997960120439529,-0.0056354533880949,0.0,9.124849748332052e-05,0.0,0.0,3.8397135734558105,0.0,0.0,0.0,0.2694132626056671,4.0,0.0,1.0
305400,293.1539306640625,297.1499938964844,293.1499938964844,0.0338654033839702,-1141.2391357421875,304.1502380371094,0.6336178183555603,0.0738900154829025,0.0673122256994247,293.1713562011719,297.1499938964844,293.1499938964844,0.0491796061396598,-1464.1375732421875,304.1522216796875,0.6769941449165344,0.0901311933994293,0.0863451808691024,293.16339111328125,297.1499938964844,293.1499938964844,0.0605584345757961,-1230.9337158203125,304.1513061523437,0.7088435888290405,0.1027938798069953,0.0725971385836601,293.1642761230469,297.1499938964844,293.1499938964844,0.0726595595479011,-1892.3580322265625,304.1513366699219,0.7379786372184753,0.1168698742985725,0.1116058006882667,293.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.154541015625,0.5490665435791016,0.050000000745058,0.2288726568222046,291.1545715332031,291.1499938964844,272.47735595703125,271.688720703125,284.24249267578125,293.2340087890625,290.1546325683594,1.0,0.1692959666252136,1.0,1.0,0.9995442628860474,1.0,-0.6801102757453918,0.2948520481586456,0.3852582275867462,0.1052847132086753,0.0,0.0,0.0879686623811721,25.280017852783203,25.0,0.1138391494750976,-4059.547607421875,47.11106491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,302.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.0899112597107887,0.0,0.0,0.0,0.0,1.0,0.0017249956727027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941605642437934,0.0997960120439529,-0.0056354533880949,0.0,9.124849748332052e-05,0.0,0.0,3.8397135734558105,0.0,0.0,0.0,0.2694132626056671,4.0,0.0,1.0
305460,293.15399169921875,297.1499938964844,293.1499938964844,0.0337652191519737,-1139.572998046875,304.1503295898437,0.6332747936248779,0.0737760290503501,0.0672168582677841,293.17108154296875,297.1499938964844,293.1499938964844,0.0487304404377937,-1456.3330078125,304.1522216796875,0.6756532788276672,0.0896464064717292,0.0858891084790229,293.1634826660156,297.1499938964844,293.1499938964844,0.0602476000785827,-1226.742431640625,304.1513671875,0.7079330086708069,0.1024359911680221,0.0723530724644661,293.16424560546875,297.1499938964844,293.1499938964844,0.0723650082945823,-1886.729248046875,304.1513977050781,0.7372370958328247,0.116518847644329,0.1112789884209632,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551208496094,0.5489991903305054,0.050000000745058,0.228875070810318,291.1552124023437,291.1499938964844,272.49237060546875,271.6962280273437,284.2464599609375,293.2321472167969,290.1553649902344,1.0,0.1691596955060959,1.0,1.0,0.9993458986282348,1.0,-0.6787662506103516,0.2943171560764313,0.3844490647315979,0.104921631515026,0.0,0.0,0.0872385203838348,25.2796573638916,25.0,1.0665353536605835,-4050.451171875,46.94723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,302.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.089737057685852,0.0,0.0,0.0,0.0,1.0,0.0017650030786171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09390789270401,0.0997976213693618,-0.0058897244744002,0.0,9.10717062652111e-05,0.0,0.0,3.83945631980896,0.0,0.0,0.0,0.2694021761417389,4.0,0.0,1.0
305520,293.15399169921875,297.1499938964844,293.1499938964844,0.0337652191519737,-1139.572998046875,304.1503295898437,0.6332747936248779,0.0737760290503501,0.0672168582677841,293.17108154296875,297.1499938964844,293.1499938964844,0.0487304404377937,-1456.3330078125,304.1522216796875,0.6756532788276672,0.0896464064717292,0.0858891084790229,293.1634826660156,297.1499938964844,293.1499938964844,0.0602476000785827,-1226.742431640625,304.1513671875,0.7079330086708069,0.1024359911680221,0.0723530724644661,293.16424560546875,297.1499938964844,293.1499938964844,0.0723650082945823,-1886.729248046875,304.1513977050781,0.7372370958328247,0.116518847644329,0.1112789884209632,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551208496094,0.5489991903305054,0.050000000745058,0.228875070810318,291.1552124023437,291.1499938964844,272.49237060546875,271.6962280273437,284.2464599609375,293.2321472167969,290.1553649902344,1.0,0.1691596955060959,1.0,1.0,0.9993458986282348,1.0,-0.6787662506103516,0.2943171560764313,0.3844490647315979,0.104921631515026,0.0,0.0,0.0872385203838348,25.2796573638916,25.0,1.0665353536605835,-4050.451171875,46.94723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173767089844,302.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.089737057685852,0.0,0.0,0.0,0.0,1.0,0.0017650030786171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09390789270401,0.0997976213693618,-0.0058897244744002,0.0,9.10717062652111e-05,0.0,0.0,3.83945631980896,0.0,0.0,0.0,0.2694021761417389,4.0,0.0,1.0
