time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1541748046875,297.1499938964844,293.1499938964844,0.0336410552263259,-1137.503662109375,304.1504211425781,0.632853090763092,0.0736400038003921,0.0670996904373169,293.1708374023437,297.1499938964844,293.1499938964844,0.0482733398675918,-1448.39794921875,304.1522521972656,0.674278974533081,0.08915776014328,0.0854278281331062,293.1636657714844,297.1499938964844,293.1499938964844,0.0599104017019271,-1222.197998046875,304.1514892578125,0.706935703754425,0.1020536497235298,0.0720902681350708,293.16424560546875,297.1499938964844,293.1499938964844,0.0720541924238205,-1880.7894287109373,304.15142822265625,0.7364479303359985,0.1161535233259201,0.110937051475048,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.5489160418510437,0.050000000745058,0.2288780361413955,291.1562805175781,291.1499938964844,272.5071716308594,271.7038879394531,284.2511291503906,293.2308654785156,290.156494140625,1.0,0.1690220832824707,1.0,1.0,0.9991475343704224,1.0,-0.6773498058319092,0.2937355935573578,0.3836142122745514,0.1045799106359481,0.0,0.0,0.0863308608531951,25.282257080078125,25.0,1.638765811920166,-4040.177978515625,46.778465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,302.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0896020829677581,0.0,0.0,0.0,0.0,1.0,0.0018098220461979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935937911272049,0.0997745916247367,-0.0061808042228221,0.0,9.093472908716647e-05,0.0,0.0,3.838148593902588,0.0,0.0,0.0,0.2693855762481689,4.0,0.0,1.0
305640,293.1541748046875,297.1499938964844,293.1499938964844,0.0336410552263259,-1137.503662109375,304.1504211425781,0.632853090763092,0.0736400038003921,0.0670996904373169,293.1708374023437,297.1499938964844,293.1499938964844,0.0482733398675918,-1448.39794921875,304.1522521972656,0.674278974533081,0.08915776014328,0.0854278281331062,293.1636657714844,297.1499938964844,293.1499938964844,0.0599104017019271,-1222.197998046875,304.1514892578125,0.706935703754425,0.1020536497235298,0.0720902681350708,293.16424560546875,297.1499938964844,293.1499938964844,0.0720541924238205,-1880.7894287109373,304.15142822265625,0.7364479303359985,0.1161535233259201,0.110937051475048,293.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.5489160418510437,0.050000000745058,0.2288780361413955,291.1562805175781,291.1499938964844,272.5071716308594,271.7038879394531,284.2511291503906,293.2308654785156,290.156494140625,1.0,0.1690220832824707,1.0,1.0,0.9991475343704224,1.0,-0.6773498058319092,0.2937355935573578,0.3836142122745514,0.1045799106359481,0.0,0.0,0.0863308608531951,25.282257080078125,25.0,1.638765811920166,-4040.177978515625,46.778465270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,302.89080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0896020829677581,0.0,0.0,0.0,0.0,1.0,0.0018098220461979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935937911272049,0.0997745916247367,-0.0061808042228221,0.0,9.093472908716647e-05,0.0,0.0,3.838148593902588,0.0,0.0,0.0,0.2693855762481689,4.0,0.0,1.0
305700,293.1542663574219,297.1499938964844,293.1499938964844,0.0335726737976074,-1136.3631591796875,304.1504821777344,0.632623016834259,0.0735661461949348,0.0670352578163147,293.1707458496094,297.1499938964844,293.1499938964844,0.0480440706014633,-1444.421875,304.1522521972656,0.6735889315605164,0.088913969695568,0.085197165608406,293.1637878417969,297.1499938964844,293.1499938964844,0.0597347281873226,-1219.832763671875,304.1515197753906,0.7064158916473389,0.1018559634685516,0.0719537883996963,293.1642761230469,297.1499938964844,293.1499938964844,0.0718948394060134,-1877.7457275390625,304.1514587402344,0.7360434532165527,0.1159674823284149,0.1107623651623725,293.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568298339844,0.5488724112510681,0.050000000745058,0.2288796007633209,291.15692138671875,291.1499938964844,272.51446533203125,271.70782470703125,284.25372314453125,293.2304077148437,290.1571350097656,1.0,0.1689525842666626,1.0,1.0,0.999048352241516,1.0,-0.6766241192817688,0.2934302091598511,0.3831938803195953,0.104421928524971,0.0,0.0,0.0858062803745269,25.28407096862793,25.0,1.7932393550872805,-4034.6279296875,46.69272232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,302.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.0895441472530365,0.0,0.0,0.0,0.0,1.0,0.0018348654266446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934115722775459,0.0997578799724578,-0.0063463109545409,0.0,9.087592479772866e-05,0.0,0.0,3.8372550010681152,0.0,0.0,0.0,0.2693755030632019,4.0,0.0,1.0
305760,293.1543884277344,297.1499938964844,293.1499938964844,0.033501211553812,-1135.171142578125,304.1505126953125,0.6323842406272888,0.0734894499182701,0.0669678896665573,293.170654296875,297.1499938964844,293.1499938964844,0.047815341502428,-1440.4583740234375,304.1522521972656,0.672900915145874,0.088671438395977,0.0849673599004745,293.1639404296875,297.1499938964844,293.1499938964844,0.0595555789768695,-1217.422607421875,304.1515808105469,0.7058863639831543,0.1016550958156585,0.0718147680163383,293.164306640625,297.1499938964844,293.1499938964844,0.0717338249087333,-1874.6719970703125,304.1514892578125,0.73563551902771,0.1157801076769828,0.1105860695242881,293.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.157470703125,0.5488287210464478,0.050000000745058,0.228881150484085,291.1575622558594,291.1499938964844,272.5216979980469,271.7118225097656,284.2565002441406,293.23004150390625,290.1578063964844,1.0,0.1688825786113739,1.0,1.0,0.9989457726478576,1.0,-0.6758909225463867,0.2931172251701355,0.3827736973762512,0.1042728647589683,0.0,0.0,0.085235022008419,25.285999298095703,25.0,1.8694024085998533,-4028.8330078125,46.60631942749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,302.8692321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.0894896835088729,0.0,0.0,0.0,0.0,1.0,0.001861855504103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932125151157379,0.099739484488964,-0.0065269689075648,0.0,9.08206493477337e-05,0.0,0.0,3.836271047592163,0.0,0.0,0.0,0.269364446401596,4.0,0.0,1.0
305820,293.1546325683594,297.1499938964844,293.1499938964844,0.0333521887660026,-1132.685546875,304.1506042480469,0.6318910121917725,0.0733302012085914,0.0668270513415336,293.1704406738281,297.1499938964844,293.1499938964844,0.0473623163998127,-1432.618408203125,304.1522521972656,0.6715407371520996,0.0881924778223037,0.0845126882195472,293.1642150878906,297.1499938964844,293.1499938964844,0.0591902993619442,-1212.515625,304.15167236328125,0.7048093676567078,0.1012469679117202,0.0715314820408821,293.1643981933594,297.1499938964844,293.1499938964844,0.0714095830917358,-1868.48876953125,304.15155029296875,0.7348174452781677,0.1154037788510322,0.1102311462163925,293.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.5487442016601562,0.050000000745058,0.2288841754198074,291.15887451171875,291.1499938964844,272.5359802246094,271.7200012207031,284.26239013671875,293.2295227050781,290.1590881347656,1.0,0.1687412559986114,1.0,1.0,0.9987406134605408,1.0,-0.6744139194488525,0.2924759984016418,0.3819379508495331,0.1039974018931388,0.0,0.0,0.0839646235108375,25.28965950012207,25.0,1.821999311447144,-4016.650146484375,46.43236923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,302.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0893826484680175,0.0,0.0,0.0,0.0,1.0,0.0019214800558984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927677601575851,0.0997021868824958,-0.0069344234652817,0.0,9.071201930055396e-05,0.0,0.0,3.834215879440308,0.0,0.0,0.0,0.2693400084972381,4.0,0.0,1.0
305880,293.1546325683594,297.1499938964844,293.1499938964844,0.0333521887660026,-1132.685546875,304.1506042480469,0.6318910121917725,0.0733302012085914,0.0668270513415336,293.1704406738281,297.1499938964844,293.1499938964844,0.0473623163998127,-1432.618408203125,304.1522521972656,0.6715407371520996,0.0881924778223037,0.0845126882195472,293.1642150878906,297.1499938964844,293.1499938964844,0.0591902993619442,-1212.515625,304.15167236328125,0.7048093676567078,0.1012469679117202,0.0715314820408821,293.1643981933594,297.1499938964844,293.1499938964844,0.0714095830917358,-1868.48876953125,304.15155029296875,0.7348174452781677,0.1154037788510322,0.1102311462163925,293.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.5487442016601562,0.050000000745058,0.2288841754198074,291.15887451171875,291.1499938964844,272.5359802246094,271.7200012207031,284.26239013671875,293.2295227050781,290.1590881347656,1.0,0.1687412559986114,1.0,1.0,0.9987406134605408,1.0,-0.6744139194488525,0.2924759984016418,0.3819379508495331,0.1039974018931388,0.0,0.0,0.0839646235108375,25.28965950012207,25.0,1.821999311447144,-4016.650146484375,46.43236923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,302.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0893826484680175,0.0,0.0,0.0,0.0,1.0,0.0019214800558984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927677601575851,0.0997021868824958,-0.0069344234652817,0.0,9.071201930055396e-05,0.0,0.0,3.834215879440308,0.0,0.0,0.0,0.2693400084972381,4.0,0.0,1.0
305940,293.15484619140625,297.1499938964844,293.1499938964844,0.0331989154219627,-1130.1298828125,304.1506652832031,0.6313891410827637,0.0731666907668113,0.0666813850402832,293.170166015625,297.1499938964844,293.1499938964844,0.0469190366566181,-1424.9615478515625,304.1522521972656,0.6702139973640442,0.087724968791008,0.0840678811073303,293.1644592285156,297.1499938964844,293.1499938964844,0.0588202103972435,-1207.5546875,304.1517333984375,0.7037221193313599,0.1008345261216163,0.0712442472577095,293.1644287109375,297.1499938964844,293.1499938964844,0.071086049079895,-1862.3292236328125,304.15155029296875,0.734005868434906,0.1150287389755249,0.1098764240741729,293.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1599426269531,0.5486661791801453,0.050000000745058,0.2288869619369506,291.1600036621094,291.1499938964844,272.54998779296875,271.7284851074219,284.2685852050781,293.2292175292969,290.1601867675781,1.0,0.1685985475778579,1.0,1.0,0.998535454273224,1.0,-0.6729382276535034,0.2918262481689453,0.3811119496822357,0.1037433668971061,0.0,0.0,0.0825499519705772,25.29246711730957,25.0,1.5706361532211304,-4003.923828125,46.258079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,302.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0892656818032264,0.0,0.0,0.0,0.0,1.0,0.0019876500591635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922699496150016,0.0996698886156082,-0.0073999390006065,0.0,9.059331932803616e-05,0.0,0.0,3.8322787284851074,0.0,0.0,0.0,0.2693135440349579,4.0,0.0,1.0
306000,293.15484619140625,297.1499938964844,293.1499938964844,0.0331989154219627,-1130.1298828125,304.1506652832031,0.6313891410827637,0.0731666907668113,0.0666813850402832,293.170166015625,297.1499938964844,293.1499938964844,0.0469190366566181,-1424.9615478515625,304.1522521972656,0.6702139973640442,0.087724968791008,0.0840678811073303,293.1644592285156,297.1499938964844,293.1499938964844,0.0588202103972435,-1207.5546875,304.1517333984375,0.7037221193313599,0.1008345261216163,0.0712442472577095,293.1644287109375,297.1499938964844,293.1499938964844,0.071086049079895,-1862.3292236328125,304.15155029296875,0.734005868434906,0.1150287389755249,0.1098764240741729,293.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1599426269531,0.5486661791801453,0.050000000745058,0.2288869619369506,291.1600036621094,291.1499938964844,272.54998779296875,271.7284851074219,284.2685852050781,293.2292175292969,290.1601867675781,1.0,0.1685985475778579,1.0,1.0,0.998535454273224,1.0,-0.6729382276535034,0.2918262481689453,0.3811119496822357,0.1037433668971061,0.0,0.0,0.0825499519705772,25.29246711730957,25.0,1.5706361532211304,-4003.923828125,46.258079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,302.8196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.640625,18000.0,0.0,0.0,0.0892656818032264,0.0,0.0,0.0,0.0,1.0,0.0019876500591635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922699496150016,0.0996698886156082,-0.0073999390006065,0.0,9.059331932803616e-05,0.0,0.0,3.8322787284851074,0.0,0.0,0.0,0.2693135440349579,4.0,0.0,1.0
306060,293.1652526855469,297.1499938964844,293.1499938964844,0.0315373465418815,-1102.2003173828125,304.1532592773437,0.6247836351394653,0.0709177032113075,0.0650445967912674,293.1807861328125,297.1499938964844,293.1499938964844,0.0448738746345043,-1389.5457763671875,304.15496826171875,0.6623892784118652,0.0850472301244735,0.0819916725158691,293.1752319335937,297.1499938964844,293.1499938964844,0.0569467172026634,-1182.401123046875,304.1543273925781,0.6963756084442139,0.0982688888907432,0.0697723105549812,293.1752014160156,297.1499938964844,293.1499938964844,0.0693172439932823,-1828.529541015625,304.154052734375,0.7279496192932129,0.1124671772122383,0.1079021021723747,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16357421875,0.5467445254325867,0.050000000745058,0.2289559692144394,291.1642761230469,291.1499938964844,272.563232421875,271.7366943359375,284.279541015625,293.24078369140625,290.1667175292969,1.0,0.168321281671524,1.0,1.0,0.9983237385749816,1.0,-0.6644303798675537,0.288195937871933,0.3762344717979431,0.1019606366753578,0.0,0.0,0.0804860144853591,25.586620330810547,25.0,12.627148628234863,-3976.763671875,45.57674789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,302.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.0891162827610969,0.0,0.0,0.0,0.0,1.0,0.0020637912675738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916549041867256,0.0996076166629791,-0.007952713407576,0.0,9.04416956473142e-05,0.0,0.0,3.829072952270508,0.0,0.0,0.0,0.2692788541316986,4.0,0.0,1.0
306120,293.1652526855469,297.1499938964844,293.1499938964844,0.0315373465418815,-1102.2003173828125,304.1532592773437,0.6247836351394653,0.0709177032113075,0.0650445967912674,293.1807861328125,297.1499938964844,293.1499938964844,0.0448738746345043,-1389.5457763671875,304.15496826171875,0.6623892784118652,0.0850472301244735,0.0819916725158691,293.1752319335937,297.1499938964844,293.1499938964844,0.0569467172026634,-1182.401123046875,304.1543273925781,0.6963756084442139,0.0982688888907432,0.0697723105549812,293.1752014160156,297.1499938964844,293.1499938964844,0.0693172439932823,-1828.529541015625,304.154052734375,0.7279496192932129,0.1124671772122383,0.1079021021723747,293.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16357421875,0.5467445254325867,0.050000000745058,0.2289559692144394,291.1642761230469,291.1499938964844,272.563232421875,271.7366943359375,284.279541015625,293.24078369140625,290.1667175292969,1.0,0.168321281671524,1.0,1.0,0.9983237385749816,1.0,-0.6644303798675537,0.288195937871933,0.3762344717979431,0.1019606366753578,0.0,0.0,0.0804860144853591,25.586620330810547,25.0,12.627148628234863,-3976.763671875,45.57674789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18707275390625,302.81787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.0891162827610969,0.0,0.0,0.0,0.0,1.0,0.0020637912675738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916549041867256,0.0996076166629791,-0.007952713407576,0.0,9.04416956473142e-05,0.0,0.0,3.829072952270508,0.0,0.0,0.0,0.2692788541316986,4.0,0.0,1.0
306180,293.1690979003906,297.1499938964844,293.1499938964844,0.0302578825503587,-1080.2803955078125,304.1542358398437,0.6199989318847656,0.0697459504008293,0.0638227090239524,293.185302734375,297.1499938964844,293.1499938964844,0.0430262051522731,-1357.66845703125,304.1563415527344,0.6562144756317139,0.0833420529961586,0.0801986008882522,293.1797790527344,297.1499938964844,293.1499938964844,0.0552937276661396,-1160.35205078125,304.15557861328125,0.6906953454017639,0.096696451306343,0.0685466676950454,293.1798400878906,297.1499938964844,293.1499938964844,0.0677175745368003,-1798.1243896484375,304.1553039550781,0.7232416272163391,0.1108793690800666,0.1062245741486549,293.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17926025390625,0.5455873608589172,0.050000000745058,0.2289983481168747,291.1805419921875,291.1499938964844,272.5752258300781,271.7440490722656,284.2888488769531,293.2513122558594,290.18328857421875,1.0,0.1679474115371704,1.0,1.0,0.9981120228767396,1.0,-0.6573783755302429,0.2851943075656891,0.3721840679645538,0.1004780977964401,0.0,0.0,0.0753509700298309,25.75135612487793,25.0,19.55406188964844,-3937.4287109375,44.92963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,302.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.0888615995645523,0.0,0.0,0.0,0.0,1.0,0.0022152762394398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901169031858444,0.0992218852043151,-0.0091049866750836,0.0,9.018323180498557e-05,0.0,0.0,3.812269687652588,0.0,0.0,0.0,0.2691739201545715,4.0,0.0,1.0
306240,293.1690979003906,297.1499938964844,293.1499938964844,0.0302578825503587,-1080.2803955078125,304.1542358398437,0.6199989318847656,0.0697459504008293,0.0638227090239524,293.185302734375,297.1499938964844,293.1499938964844,0.0430262051522731,-1357.66845703125,304.1563415527344,0.6562144756317139,0.0833420529961586,0.0801986008882522,293.1797790527344,297.1499938964844,293.1499938964844,0.0552937276661396,-1160.35205078125,304.15557861328125,0.6906953454017639,0.096696451306343,0.0685466676950454,293.1798400878906,297.1499938964844,293.1499938964844,0.0677175745368003,-1798.1243896484375,304.1553039550781,0.7232416272163391,0.1108793690800666,0.1062245741486549,293.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.17926025390625,0.5455873608589172,0.050000000745058,0.2289983481168747,291.1805419921875,291.1499938964844,272.5752258300781,271.7440490722656,284.2888488769531,293.2513122558594,290.18328857421875,1.0,0.1679474115371704,1.0,1.0,0.9981120228767396,1.0,-0.6573783755302429,0.2851943075656891,0.3721840679645538,0.1004780977964401,0.0,0.0,0.0753509700298309,25.75135612487793,25.0,19.55406188964844,-3937.4287109375,44.92963409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962280273437,302.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.0888615995645523,0.0,0.0,0.0,0.0,1.0,0.0022152762394398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901169031858444,0.0992218852043151,-0.0091049866750836,0.0,9.018323180498557e-05,0.0,0.0,3.812269687652588,0.0,0.0,0.0,0.2691739201545715,4.0,0.0,1.0
306300,293.1700439453125,297.1499938964844,293.1499938964844,0.0298204012215137,-1072.7197265625,304.1542663574219,0.6184324622154236,0.0693164765834808,0.0634030029177665,293.1863708496094,297.1499938964844,293.1499938964844,0.0423304736614227,-1345.723388671875,304.15643310546875,0.6540778875350952,0.0826843082904815,0.0795263946056366,293.1809997558594,297.1499938964844,293.1499938964844,0.0546667426824569,-1152.0540771484375,304.1557006835937,0.6887282133102417,0.0960786193609237,0.0680849477648735,293.1809997558594,297.1499938964844,293.1499938964844,0.0671195015311241,-1786.842041015625,304.1554260253906,0.7216352820396423,0.1102705597877502,0.1056022271513938,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859741210937,0.5453155040740967,0.050000000745058,0.2290084064006805,291.1868896484375,291.1499938964844,272.5807800292969,271.7474365234375,284.29302978515625,293.25567626953125,290.188720703125,1.0,0.1677523404359817,1.0,1.0,0.9980061650276184,1.0,-0.6547788381576538,0.2840876877307892,0.3706911504268646,0.0999359115958213,0.0,0.0,0.0722411945462226,25.78253173828125,25.0,16.386537551879883,-3915.107421875,44.65999984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2050170898437,302.72186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.0886725336313247,0.0,0.0,0.0,0.0,1.0,0.0023226283956319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890665203332901,0.0990288332104682,-0.0099623147398233,0.0,8.999135025078431e-05,0.0,0.0,3.8033716678619385,0.0,0.0,0.0,0.2691069841384887,4.0,0.0,1.0
306360,293.1706848144531,297.1499938964844,293.1499938964844,0.0294499602168798,-1066.3101806640625,304.1541748046875,0.6171206831932068,0.0689357966184616,0.0630405768752098,293.1869812011719,297.1499938964844,293.1499938964844,0.041731558740139,-1335.4810791015625,304.1563720703125,0.6522909998893738,0.0821026414632797,0.0789416134357452,293.1818542480469,297.1499938964844,293.1499938964844,0.0541173554956913,-1144.825439453125,304.1556701660156,0.687057375907898,0.0955197364091873,0.0676750540733337,293.1817626953125,297.1499938964844,293.1499938964844,0.066606804728508,-1777.2266845703125,304.1553649902344,0.7202953100204468,0.109731376171112,0.1050609573721885,293.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.19024658203125,0.5451458692550659,0.050000000745058,0.2290147095918655,291.1908264160156,291.1499938964844,272.58599853515625,271.7506103515625,284.2967834472656,293.2594909667969,290.1917724609375,1.0,0.1675561517477035,1.0,1.0,0.997860312461853,1.0,-0.652508020401001,0.2831239998340606,0.3693840205669403,0.099459521472454,0.0,0.0,0.0691179484128952,25.796499252319336,25.0,11.58907413482666,-3893.2939453125,44.41073989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,302.6661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.0884347036480903,0.0,0.0,0.0,0.0,1.0,0.0024381999392062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879880562424659,0.0989095345139503,-0.0109214754775166,0.0,8.974997763289139e-05,0.0,0.0,3.797236204147339,0.0,0.0,0.0,0.2690444886684418,4.0,0.0,1.0
306420,293.1714172363281,297.1499938964844,293.1499938964844,0.0288282446563243,-1055.5479736328125,304.15380859375,0.6149178743362427,0.0682642012834549,0.0624126978218555,293.1873779296875,297.1499938964844,293.1499938964844,0.0407224968075752,-1318.3123779296875,304.1559143066406,0.64935302734375,0.0810870304703712,0.0779377669095993,293.1828308105469,297.1499938964844,293.1499938964844,0.0531640499830246,-1132.3785400390625,304.1553649902344,0.6842299103736877,0.0945130139589309,0.0669480264186859,293.18243408203125,297.1499938964844,293.1499938964844,0.0657457932829856,-1761.204833984375,304.1549987792969,0.7180845141410828,0.1087850406765937,0.1041278690099716,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1929016113281,0.5449769496917725,0.050000000745058,0.2290210276842117,291.1929016113281,291.1499938964844,272.5955810546875,271.75640869140625,284.3028869628906,293.2656555175781,290.1926574707031,1.0,0.1671669334173202,1.0,1.0,0.9975686073303224,1.0,-0.648564875125885,0.2814632058143616,0.367101639509201,0.0986082181334495,0.0,0.0,0.0631943792104721,25.7957706451416,25.0,1.9804258346557613,-3853.45556640625,43.95281600952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,302.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.0878128036856651,0.0,0.0,0.0,0.0,1.0,0.002668083878234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859340950846672,0.0988673418760299,-0.0129332449287176,0.0,8.911883196560666e-05,0.0,0.0,3.7926971912384033,0.0,0.0,0.0,0.2689426839351654,4.0,0.0,1.0
306480,293.1714172363281,297.1499938964844,293.1499938964844,0.0288282446563243,-1055.5479736328125,304.15380859375,0.6149178743362427,0.0682642012834549,0.0624126978218555,293.1873779296875,297.1499938964844,293.1499938964844,0.0407224968075752,-1318.3123779296875,304.1559143066406,0.64935302734375,0.0810870304703712,0.0779377669095993,293.1828308105469,297.1499938964844,293.1499938964844,0.0531640499830246,-1132.3785400390625,304.1553649902344,0.6842299103736877,0.0945130139589309,0.0669480264186859,293.18243408203125,297.1499938964844,293.1499938964844,0.0657457932829856,-1761.204833984375,304.1549987792969,0.7180845141410828,0.1087850406765937,0.1041278690099716,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1929016113281,0.5449769496917725,0.050000000745058,0.2290210276842117,291.1929016113281,291.1499938964844,272.5955810546875,271.75640869140625,284.3028869628906,293.2656555175781,290.1926574707031,1.0,0.1671669334173202,1.0,1.0,0.9975686073303224,1.0,-0.648564875125885,0.2814632058143616,0.367101639509201,0.0986082181334495,0.0,0.0,0.0631943792104721,25.7957706451416,25.0,1.9804258346557613,-3853.45556640625,43.95281600952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,302.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.31640625,18000.0,0.0,0.0,0.0878128036856651,0.0,0.0,0.0,0.0,1.0,0.002668083878234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859340950846672,0.0988673418760299,-0.0129332449287176,0.0,8.911883196560666e-05,0.0,0.0,3.7926971912384033,0.0,0.0,0.0,0.2689426839351654,4.0,0.0,1.0
306540,293.171630859375,297.1499938964844,293.1499938964844,0.02830764465034,-1046.52880859375,304.1534118652344,0.613038182258606,0.0676749423146247,0.0618663989007473,293.18707275390625,297.1499938964844,293.1499938964844,0.0398709215223789,-1303.8985595703125,304.1553649902344,0.6469129323959351,0.0801977440714836,0.0770702734589576,293.1831970214844,297.1499938964844,293.1499938964844,0.0523328818380832,-1121.6180419921875,304.15496826171875,0.6818005442619324,0.0936045199632644,0.0662979334592819,293.1824951171875,297.1499938964844,293.1499938964844,0.0650199875235557,-1747.815673828125,304.154541015625,0.716225266456604,0.1079496368765831,0.1033149883151054,293.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1902160644531,0.5449255704879761,0.050000000745058,0.2290230095386505,291.1899108886719,291.1499938964844,272.60400390625,271.7614440917969,284.3070678710937,293.2702331542969,290.18896484375,1.0,0.1667882353067398,1.0,1.0,0.9972769021987916,1.0,-0.6451147198677063,0.2800328433513641,0.3650818467140198,0.0978159680962562,0.0,0.0,0.0580380260944366,25.775449752807617,25.0,-4.90608024597168,-3819.80859375,43.53337478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,302.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.0870211496949195,0.0,0.0,0.0,0.0,1.0,0.0028732353821396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841488614678382,0.0989815071225166,-0.0148326456546783,0.0,8.83154061739333e-05,0.0,0.0,3.794631004333496,0.0,0.0,0.0,0.2688700258731842,4.0,0.0,1.0
306600,293.171630859375,297.1499938964844,293.1499938964844,0.02830764465034,-1046.52880859375,304.1534118652344,0.613038182258606,0.0676749423146247,0.0618663989007473,293.18707275390625,297.1499938964844,293.1499938964844,0.0398709215223789,-1303.8985595703125,304.1553649902344,0.6469129323959351,0.0801977440714836,0.0770702734589576,293.1831970214844,297.1499938964844,293.1499938964844,0.0523328818380832,-1121.6180419921875,304.15496826171875,0.6818005442619324,0.0936045199632644,0.0662979334592819,293.1824951171875,297.1499938964844,293.1499938964844,0.0650199875235557,-1747.815673828125,304.154541015625,0.716225266456604,0.1079496368765831,0.1033149883151054,293.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1902160644531,0.5449255704879761,0.050000000745058,0.2290230095386505,291.1899108886719,291.1499938964844,272.60400390625,271.7614440917969,284.3070678710937,293.2702331542969,290.18896484375,1.0,0.1667882353067398,1.0,1.0,0.9972769021987916,1.0,-0.6451147198677063,0.2800328433513641,0.3650818467140198,0.0978159680962562,0.0,0.0,0.0580380260944366,25.775449752807617,25.0,-4.90608024597168,-3819.80859375,43.53337478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,302.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.0870211496949195,0.0,0.0,0.0,0.0,1.0,0.0028732353821396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841488614678382,0.0989815071225166,-0.0148326456546783,0.0,8.83154061739333e-05,0.0,0.0,3.794631004333496,0.0,0.0,0.0,0.2688700258731842,4.0,0.0,1.0
306660,293.1715087890625,297.1499938964844,293.1499938964844,0.0278569441288709,-1038.703125,304.15301513671875,0.6113665699958801,0.0671488940715789,0.0613798275589942,293.1864013671875,297.1499938964844,293.1499938964844,0.0391179360449314,-1291.190673828125,304.15484619140625,0.6447721719741821,0.0793932676315307,0.0762901753187179,293.1831970214844,297.1499938964844,293.1499938964844,0.0515816584229469,-1111.9527587890625,304.1545715332031,0.6796190738677979,0.0927676111459732,0.0657010748982429,293.18218994140625,297.1499938964844,293.1499938964844,0.0643767639994621,-1736.0223388671875,304.15411376953125,0.7145652174949646,0.1071881726384162,0.1025782898068428,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.5449312925338745,0.050000000745058,0.2290228605270385,291.1842346191406,291.1499938964844,272.611328125,271.7657470703125,284.3094482421875,293.2735900878906,290.1829833984375,1.0,0.1664241999387741,1.0,1.0,0.997009575366974,1.0,-0.6419938802719116,0.278764545917511,0.3632293045520782,0.0970433875918388,0.0,0.0,0.05383937433362,25.745933532714844,25.0,-8.510712623596191,-3792.544677734375,43.14427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,302.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0861101970076561,0.0,0.0,0.0,0.0,1.0,0.0030420727562159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826994851231575,0.0991572961211204,-0.0164578109979629,0.0,8.739090117160231e-05,0.0,0.0,3.799447774887085,0.0,0.0,0.0,0.2688201665878296,4.0,0.0,1.0
306720,293.1715087890625,297.1499938964844,293.1499938964844,0.0278569441288709,-1038.703125,304.15301513671875,0.6113665699958801,0.0671488940715789,0.0613798275589942,293.1864013671875,297.1499938964844,293.1499938964844,0.0391179360449314,-1291.190673828125,304.15484619140625,0.6447721719741821,0.0793932676315307,0.0762901753187179,293.1831970214844,297.1499938964844,293.1499938964844,0.0515816584229469,-1111.9527587890625,304.1545715332031,0.6796190738677979,0.0927676111459732,0.0657010748982429,293.18218994140625,297.1499938964844,293.1499938964844,0.0643767639994621,-1736.0223388671875,304.15411376953125,0.7145652174949646,0.1071881726384162,0.1025782898068428,293.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.5449312925338745,0.050000000745058,0.2290228605270385,291.1842346191406,291.1499938964844,272.611328125,271.7657470703125,284.3094482421875,293.2735900878906,290.1829833984375,1.0,0.1664241999387741,1.0,1.0,0.997009575366974,1.0,-0.6419938802719116,0.278764545917511,0.3632293045520782,0.0970433875918388,0.0,0.0,0.05383937433362,25.745933532714844,25.0,-8.510712623596191,-3792.544677734375,43.14427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,302.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0861101970076561,0.0,0.0,0.0,0.0,1.0,0.0030420727562159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826994851231575,0.0991572961211204,-0.0164578109979629,0.0,8.739090117160231e-05,0.0,0.0,3.799447774887085,0.0,0.0,0.0,0.2688201665878296,4.0,0.0,1.0
306780,293.1711730957031,297.1499938964844,293.1499938964844,0.0274590514600276,-1031.764404296875,304.1526794433594,0.6098616123199463,0.0666757151484489,0.0609427653253078,293.1855163574219,297.1499938964844,293.1499938964844,0.0384342446923255,-1279.659912109375,304.15435791015625,0.6428436040878296,0.0786547139286995,0.0755760297179222,293.182861328125,297.1499938964844,293.1499938964844,0.0508880503475666,-1103.0654296875,304.1542053222656,0.6776207089424133,0.091989517211914,0.0651471614837646,293.181640625,297.1499938964844,293.1499938964844,0.0637890547513961,-1725.286865234375,304.1537170410156,0.7130396366119385,0.1064842566847801,0.101899079978466,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.17822265625,0.5449676513671875,0.050000000745058,0.2290215790271759,291.1777038574219,291.1499938964844,272.6175842285156,271.76934814453125,284.31024169921875,293.2760314941406,290.17645263671875,1.0,0.1660769134759903,1.0,1.0,0.9967421889305116,1.0,-0.6391307711601257,0.2776258587837219,0.3615049123764038,0.0962810739874839,0.0,0.0,0.0505821779370307,25.711933135986328,25.0,-9.442049980163574,-3770.880859375,42.78192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389587402344,302.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0851404890418052,0.0,0.0,0.0,0.0,1.0,0.0031739280093461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815799906849861,0.0993388295173645,-0.0177588406950235,0.0,8.64067769725807e-05,0.0,0.0,3.804957628250122,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
306840,293.1711730957031,297.1499938964844,293.1499938964844,0.0274590514600276,-1031.764404296875,304.1526794433594,0.6098616123199463,0.0666757151484489,0.0609427653253078,293.1855163574219,297.1499938964844,293.1499938964844,0.0384342446923255,-1279.659912109375,304.15435791015625,0.6428436040878296,0.0786547139286995,0.0755760297179222,293.182861328125,297.1499938964844,293.1499938964844,0.0508880503475666,-1103.0654296875,304.1542053222656,0.6776207089424133,0.091989517211914,0.0651471614837646,293.181640625,297.1499938964844,293.1499938964844,0.0637890547513961,-1725.286865234375,304.1537170410156,0.7130396366119385,0.1064842566847801,0.101899079978466,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.17822265625,0.5449676513671875,0.050000000745058,0.2290215790271759,291.1777038574219,291.1499938964844,272.6175842285156,271.76934814453125,284.31024169921875,293.2760314941406,290.17645263671875,1.0,0.1660769134759903,1.0,1.0,0.9967421889305116,1.0,-0.6391307711601257,0.2776258587837219,0.3615049123764038,0.0962810739874839,0.0,0.0,0.0505821779370307,25.711933135986328,25.0,-9.442049980163574,-3770.880859375,42.78192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3389587402344,302.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.0851404890418052,0.0,0.0,0.0,0.0,1.0,0.0031739280093461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815799906849861,0.0993388295173645,-0.0177588406950235,0.0,8.64067769725807e-05,0.0,0.0,3.804957628250122,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
306900,293.1709289550781,297.1499938964844,293.1499938964844,0.0272760428488254,-1028.558349609375,304.15252685546875,0.6091662049293518,0.0664563402533531,0.0607403628528118,293.1849975585937,297.1499938964844,293.1499938964844,0.0381128974258899,-1274.236572265625,304.1541442871094,0.6419434547424316,0.0783066153526306,0.0752398744225502,293.1826477050781,297.1499938964844,293.1499938964844,0.0505581907927989,-1098.8475341796875,304.1540222167969,0.6766777634620667,0.0916196852922439,0.0648841708898544,293.1813049316406,297.1499938964844,293.1499938964844,0.0635108575224876,-1720.213134765625,304.153564453125,0.7123159766197205,0.1061508357524871,0.1015777364373207,293.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1750183105469,0.5449926257133484,0.050000000745058,0.2290206849575042,291.174560546875,291.1499938964844,272.62030029296875,271.7709045410156,284.3101501464844,293.2769775390625,290.17333984375,1.0,0.1659098714590072,1.0,1.0,0.996608555316925,1.0,-0.637782096862793,0.2770975232124328,0.3606845438480377,0.0959046930074691,0.0,0.0,0.0492677055299282,25.694116592407227,25.0,-9.214317321777344,-3761.752685546875,42.61002731323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3488464355469,302.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.0846530273556709,0.0,0.0,0.0,0.0,1.0,0.0032273256219923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811299383640289,0.099422238767147,-0.0182923041284084,0.0,8.591206278651953e-05,0.0,0.0,3.807581424713135,0.0,0.0,0.0,0.2687746286392212,4.0,0.0,1.0
306960,293.1706237792969,297.1499938964844,293.1499938964844,0.027101969346404,-1025.4979248046875,304.1523742675781,0.6085037589073181,0.0662471204996109,0.0605474710464477,293.1844482421875,297.1499938964844,293.1499938964844,0.0378031395375728,-1269.00390625,304.1539611816406,0.6410800814628601,0.0779711678624153,0.0749161168932914,293.1823425292969,297.1499938964844,293.1499938964844,0.0502377226948738,-1094.7535400390625,304.1539001464844,0.6757670640945435,0.0912612974643707,0.0646294876933097,293.180908203125,297.1499938964844,293.1499938964844,0.0632411837577819,-1715.298095703125,304.15338134765625,0.7116141319274902,0.1058284938335418,0.1012672632932663,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1720275878906,0.5450204014778137,0.050000000745058,0.2290196865797042,291.17156982421875,291.1499938964844,272.622802734375,271.7723083496094,284.3097839355469,293.2777709960937,290.1704406738281,1.0,0.16574726998806,1.0,1.0,0.9964752793312072,1.0,-0.6364825367927551,0.2765927016735077,0.3598898649215698,0.0955330654978752,0.0,0.0,0.0481331385672092,25.67608070373535,25.0,-8.694657325744629,-3753.52294921875,42.44390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,302.2561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.0841737985610961,0.0,0.0,0.0,0.0,1.0,0.0032734619453549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807425901293754,0.0994984284043312,-0.0187558401376009,0.0,8.542570139979944e-05,0.0,0.0,3.810012102127075,0.0,0.0,0.0,0.2687646448612213,4.0,0.0,1.0
307020,293.16998291015625,297.1499938964844,293.1499938964844,0.0267768371850252,-1019.7487182617188,304.1521301269531,0.607265055179596,0.0658556893467903,0.0601870380342006,293.18328857421875,297.1499938964844,293.1499938964844,0.037214208394289,-1259.037109375,304.15362548828125,0.6394505500793457,0.0773346424102783,0.0743022710084915,293.18170166015625,297.1499938964844,293.1499938964844,0.0496209301054477,-1086.8819580078125,304.15362548828125,0.674030065536499,0.0905753374099731,0.0641424879431724,293.1800842285156,297.1499938964844,293.1499938964844,0.0627238005399704,-1705.873046875,304.15313720703125,0.7102668285369873,0.1052140593528747,0.1006758511066436,293.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.545081377029419,0.050000000745058,0.2290174812078476,291.1663513183594,291.1499938964844,272.62701416015625,271.7746276855469,284.30841064453125,293.279052734375,290.1654663085937,1.0,0.1654351949691772,1.0,1.0,0.9962087869644164,1.0,-0.6340163946151733,0.2756430506706238,0.3583733737468719,0.0948105975985527,0.0,0.0,0.0463131926953792,25.64000701904297,25.0,-7.188361167907715,-3739.122802734375,42.12786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,302.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0832649394869804,0.0,0.0,0.0,0.0,1.0,0.0033473998773843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801241248846054,0.099627211689949,-0.0195030812174081,0.0,8.45033282530494e-05,0.0,0.0,3.814173936843872,0.0,0.0,0.0,0.2687495648860931,4.0,0.0,1.0
307080,293.16998291015625,297.1499938964844,293.1499938964844,0.0267768371850252,-1019.7487182617188,304.1521301269531,0.607265055179596,0.0658556893467903,0.0601870380342006,293.18328857421875,297.1499938964844,293.1499938964844,0.037214208394289,-1259.037109375,304.15362548828125,0.6394505500793457,0.0773346424102783,0.0743022710084915,293.18170166015625,297.1499938964844,293.1499938964844,0.0496209301054477,-1086.8819580078125,304.15362548828125,0.674030065536499,0.0905753374099731,0.0641424879431724,293.1800842285156,297.1499938964844,293.1499938964844,0.0627238005399704,-1705.873046875,304.15313720703125,0.7102668285369873,0.1052140593528747,0.1006758511066436,293.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1667175292969,0.545081377029419,0.050000000745058,0.2290174812078476,291.1663513183594,291.1499938964844,272.62701416015625,271.7746276855469,284.30841064453125,293.279052734375,290.1654663085937,1.0,0.1654351949691772,1.0,1.0,0.9962087869644164,1.0,-0.6340163946151733,0.2756430506706238,0.3583733737468719,0.0948105975985527,0.0,0.0,0.0463131926953792,25.64000701904297,25.0,-7.188361167907715,-3739.122802734375,42.12786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,302.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0832649394869804,0.0,0.0,0.0,0.0,1.0,0.0033473998773843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801241248846054,0.099627211689949,-0.0195030812174081,0.0,8.45033282530494e-05,0.0,0.0,3.814173936843872,0.0,0.0,0.0,0.2687495648860931,4.0,0.0,1.0
307140,293.16925048828125,297.1499938964844,293.1499938964844,0.0264857839792966,-1014.4209594726562,304.15191650390625,0.6061259508132935,0.0654959678649902,0.0598563067615032,293.1820678710937,297.1499938964844,293.1499938964844,0.0366616137325763,-1249.65771484375,304.1533508300781,0.6379349231719971,0.0767396986484527,0.0737290456891059,293.1809387207031,297.1499938964844,293.1499938964844,0.0490320287644863,-1079.3739013671875,304.15338134765625,0.6723909378051758,0.0899260863661766,0.0636821016669273,293.1791687011719,297.1499938964844,293.1499938964844,0.0622321590781211,-1696.9212646484375,304.15289306640625,0.7089847326278687,0.1046364605426788,0.100120335817337,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.5451459884643555,0.050000000745058,0.2290151417255401,291.1622619628906,291.1499938964844,272.6302490234375,271.7763671875,284.3064880371094,293.2799987792969,290.1615600585937,1.0,0.1651403754949569,1.0,1.0,0.9959422945976256,1.0,-0.6317095160484314,0.2747587859630584,0.3569507300853729,0.0941278487443924,0.0,0.0,0.0449667908251285,25.60470962524414,25.0,-5.526209354400635,-3726.65771484375,41.83204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359130859375,302.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.0824561044573783,0.0,0.0,0.0,0.0,1.0,0.0034017711877822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796698257327079,0.0997253060340881,-0.0200554765760898,0.0,8.368246199097484e-05,0.0,0.0,3.817370653152466,0.0,0.0,0.0,0.2687389850616455,4.0,0.0,1.0
307200,293.16925048828125,297.1499938964844,293.1499938964844,0.0264857839792966,-1014.4209594726562,304.15191650390625,0.6061259508132935,0.0654959678649902,0.0598563067615032,293.1820678710937,297.1499938964844,293.1499938964844,0.0366616137325763,-1249.65771484375,304.1533508300781,0.6379349231719971,0.0767396986484527,0.0737290456891059,293.1809387207031,297.1499938964844,293.1499938964844,0.0490320287644863,-1079.3739013671875,304.15338134765625,0.6723909378051758,0.0899260863661766,0.0636821016669273,293.1791687011719,297.1499938964844,293.1499938964844,0.0622321590781211,-1696.9212646484375,304.15289306640625,0.7089847326278687,0.1046364605426788,0.100120335817337,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625366210937,0.5451459884643555,0.050000000745058,0.2290151417255401,291.1622619628906,291.1499938964844,272.6302490234375,271.7763671875,284.3064880371094,293.2799987792969,290.1615600585937,1.0,0.1651403754949569,1.0,1.0,0.9959422945976256,1.0,-0.6317095160484314,0.2747587859630584,0.3569507300853729,0.0941278487443924,0.0,0.0,0.0449667908251285,25.60470962524414,25.0,-5.526209354400635,-3726.65771484375,41.83204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.359130859375,302.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2421875,18000.0,0.0,0.0,0.0824561044573783,0.0,0.0,0.0,0.0,1.0,0.0034017711877822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796698257327079,0.0997253060340881,-0.0200554765760898,0.0,8.368246199097484e-05,0.0,0.0,3.817370653152466,0.0,0.0,0.0,0.2687389850616455,4.0,0.0,1.0
307260,293.1684875488281,297.1499938964844,293.1499938964844,0.0262188855558633,-1009.45361328125,304.1517333984375,0.6050702929496765,0.0651633217930793,0.0595509000122547,293.1808166503906,297.1499938964844,293.1499938964844,0.0361411981284618,-1240.7967529296875,304.1531066894531,0.636517345905304,0.0761815980076789,0.0731917545199394,293.1801147460937,297.1499938964844,293.1499938964844,0.0484671667218208,-1072.1785888671875,304.1531982421875,0.670834481716156,0.0893087536096572,0.0632448121905326,293.17822265625,297.1499938964844,293.1499938964844,0.0617634877562522,-1688.39111328125,304.1527099609375,0.7077599763870239,0.1040919125080108,0.0995969101786613,293.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593933105469,0.5452114343643188,0.050000000745058,0.2290127724409103,291.1591796875,291.1499938964844,272.632568359375,271.7774963378906,284.3043518066406,293.2807006835937,290.1586608886719,1.0,0.1648621261119842,1.0,1.0,0.9956772327423096,1.0,-0.6295422911643982,0.2739247381687164,0.3556175827980041,0.0934959277510643,0.0,0.0,0.0439611226320266,25.570810317993164,25.0,-4.040424346923828,-3715.4052734375,41.55463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,302.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0817755386233329,0.0,0.0,0.0,0.0,1.0,0.0034418588038533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793332979083061,0.0997973158955574,-0.0204640198498964,0.0,8.299177716253325e-05,0.0,0.0,3.819715738296509,0.0,0.0,0.0,0.2687311470508575,4.0,0.0,1.0
307320,293.1684875488281,297.1499938964844,293.1499938964844,0.0262188855558633,-1009.45361328125,304.1517333984375,0.6050702929496765,0.0651633217930793,0.0595509000122547,293.1808166503906,297.1499938964844,293.1499938964844,0.0361411981284618,-1240.7967529296875,304.1531066894531,0.636517345905304,0.0761815980076789,0.0731917545199394,293.1801147460937,297.1499938964844,293.1499938964844,0.0484671667218208,-1072.1785888671875,304.1531982421875,0.670834481716156,0.0893087536096572,0.0632448121905326,293.17822265625,297.1499938964844,293.1499938964844,0.0617634877562522,-1688.39111328125,304.1527099609375,0.7077599763870239,0.1040919125080108,0.0995969101786613,293.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593933105469,0.5452114343643188,0.050000000745058,0.2290127724409103,291.1591796875,291.1499938964844,272.632568359375,271.7774963378906,284.3043518066406,293.2807006835937,290.1586608886719,1.0,0.1648621261119842,1.0,1.0,0.9956772327423096,1.0,-0.6295422911643982,0.2739247381687164,0.3556175827980041,0.0934959277510643,0.0,0.0,0.0439611226320266,25.570810317993164,25.0,-4.040424346923828,-3715.4052734375,41.55463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345947265625,302.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1796875,18000.0,0.0,0.0,0.0817755386233329,0.0,0.0,0.0,0.0,1.0,0.0034418588038533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793332979083061,0.0997973158955574,-0.0204640198498964,0.0,8.299177716253325e-05,0.0,0.0,3.819715738296509,0.0,0.0,0.0,0.2687311470508575,4.0,0.0,1.0
