time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.167724609375,297.1499938964844,293.1499938964844,0.0256971344351768,-1005.0850830078124,304.1520690917969,0.604084849357605,0.0648535713553428,0.0592671483755111,293.1795349121094,297.1499938964844,293.1499938964844,0.0356501564383506,-1232.4091796875,304.15289306640625,0.6351854801177979,0.0756566300988197,0.0726867094635963,293.17926025390625,297.1499938964844,293.1499938964844,0.0479239597916603,-1065.2652587890625,304.1530456542969,0.6693494915962219,0.0887196809053421,0.0628279075026512,293.1772155761719,297.1499938964844,293.1499938964844,0.0613163486123085,-1680.257568359375,304.1525573730469,0.7065978050231934,0.1035775691270828,0.0991027504205703,293.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.5452756881713867,0.050000000745058,0.2290104478597641,291.15692138671875,291.1499938964844,272.6340026855469,271.7781066894531,284.3021545410156,293.2812194824219,290.15655517578125,1.0,0.1645996272563934,1.0,1.0,0.9954121708869934,1.0,-0.6274994611740112,0.273130863904953,0.3543685972690582,0.092919573187828,0.0,0.0,0.0431970991194248,25.53867721557617,25.0,-2.856508016586304,-3704.9541015625,41.29409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,302.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0812385603785514,0.0,0.0,0.0,0.0,1.0,0.0034717041999101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790800154209137,0.0998487621545791,-0.0207687504589557,0.0,8.244680793723091e-05,0.0,0.0,3.821375131607056,0.0,0.0,0.0,0.2687249779701233,4.0,0.0,1.0
307440,293.167724609375,297.1499938964844,293.1499938964844,0.0256971344351768,-1005.0850830078124,304.1520690917969,0.604084849357605,0.0648535713553428,0.0592671483755111,293.1795349121094,297.1499938964844,293.1499938964844,0.0356501564383506,-1232.4091796875,304.15289306640625,0.6351854801177979,0.0756566300988197,0.0726867094635963,293.17926025390625,297.1499938964844,293.1499938964844,0.0479239597916603,-1065.2652587890625,304.1530456542969,0.6693494915962219,0.0887196809053421,0.0628279075026512,293.1772155761719,297.1499938964844,293.1499938964844,0.0613163486123085,-1680.257568359375,304.1525573730469,0.7065978050231934,0.1035775691270828,0.0991027504205703,293.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570739746094,0.5452756881713867,0.050000000745058,0.2290104478597641,291.15692138671875,291.1499938964844,272.6340026855469,271.7781066894531,284.3021545410156,293.2812194824219,290.15655517578125,1.0,0.1645996272563934,1.0,1.0,0.9954121708869934,1.0,-0.6274994611740112,0.273130863904953,0.3543685972690582,0.092919573187828,0.0,0.0,0.0431970991194248,25.53867721557617,25.0,-2.856508016586304,-3704.9541015625,41.29409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,302.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.142578125,18000.0,0.0,0.0,0.0812385603785514,0.0,0.0,0.0,0.0,1.0,0.0034717041999101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790800154209137,0.0998487621545791,-0.0207687504589557,0.0,8.244680793723091e-05,0.0,0.0,3.821375131607056,0.0,0.0,0.0,0.2687249779701233,4.0,0.0,1.0
307500,293.1673278808594,297.1499938964844,293.1499938964844,0.0255133584141731,-1003.2338256835938,304.1520080566406,0.6036134958267212,0.0647062584757804,0.0591320767998695,293.1789245605469,297.1499938964844,293.1499938964844,0.0354149155318737,-1228.3814697265625,304.1528015136719,0.6345483064651489,0.0754055306315422,0.0724452659487724,293.1788330078125,297.1499938964844,293.1499938964844,0.0476599112153053,-1061.9071044921875,304.1529846191406,0.6686306595802307,0.0884347632527351,0.0626263916492462,293.1767272949219,297.1499938964844,293.1499938964844,0.0611005425453186,-1676.334228515625,304.1524963378906,0.7060388326644897,0.103330947458744,0.0988658815622329,293.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.5453068017959595,0.050000000745058,0.2290093302726745,291.15606689453125,291.1499938964844,272.6343994140625,271.7781982421875,284.3010559082031,293.2814636230469,290.15576171875,1.0,0.1644739806652069,1.0,1.0,0.9952796697616576,1.0,-0.6265200972557068,0.2727469205856323,0.3537731766700744,0.0926514714956283,0.0,0.0,0.0428817979991436,25.52334785461425,25.0,-2.3803141117095947,-3699.96484375,41.16967010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,302.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.0810251012444496,0.0,0.0,0.0,0.0,1.0,0.0034837783314287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789763107895851,0.0998684540390968,-0.0208921451121568,0.0,8.223018085118383e-05,0.0,0.0,3.822001457214356,0.0,0.0,0.0,0.2687223553657532,4.0,0.0,1.0
307560,293.1669311523437,297.1499938964844,293.1499938964844,0.0253376550972461,-1000.421142578125,304.1519470214844,0.6031571626663208,0.0645639821887016,0.0590016618371009,293.17828369140625,297.1499938964844,293.1499938964844,0.0351859666407108,-1224.4554443359375,304.1527099609375,0.6339282989501953,0.0751613229513168,0.0722105056047439,293.1783752441406,297.1499938964844,293.1499938964844,0.047400489449501,-1058.6094970703125,304.15289306640625,0.6679260730743408,0.0881556496024131,0.062429029494524,293.1762390136719,297.1499938964844,293.1499938964844,0.060889609158039,-1672.5010986328125,304.15240478515625,0.7054934501647949,0.1030908152461052,0.0986352562904357,293.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15545654296875,0.5453373193740845,0.050000000745058,0.2290082275867462,291.15533447265625,291.1499938964844,272.63458251953125,271.7781982421875,284.2999572753906,293.2816467285156,290.1550598144531,1.0,0.1643518358469009,1.0,1.0,0.9951451420783995,1.0,-0.6255668997764587,0.272371232509613,0.3531956672668457,0.0923956036567688,0.0,0.0,0.0426000580191612,25.50847816467285,25.0,-1.9729982614517207,-3695.117919921875,41.04886245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995300292969,302.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.0808465108275413,0.0,0.0,0.0,0.0,1.0,0.0034944100771099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788841471076011,0.099884994328022,-0.0210008453577756,0.0,8.204892947105691e-05,0.0,0.0,3.8225209712982178,0.0,0.0,0.0,0.268719881772995,4.0,0.0,1.0
307620,293.1661376953125,297.1499938964844,293.1499938964844,0.0251615215092897,-996.28076171875,304.1515808105469,0.60228431224823,0.0642937421798706,0.0587540939450264,293.17706298828125,297.1499938964844,293.1499938964844,0.0347465313971042,-1216.9033203125,304.15252685546875,0.6327348947525024,0.0746927186846733,0.0717602297663688,293.1775207519531,297.1499938964844,293.1499938964844,0.0468953438103199,-1052.193603515625,304.1527709960937,0.6665545701980591,0.0876140668988227,0.0620462596416473,293.1752319335937,297.1499938964844,293.1499938964844,0.0604824647307395,-1665.1080322265625,304.1522827148437,0.7044392228126526,0.1026294827461242,0.0981922969222068,293.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.5453932881355286,0.050000000745058,0.2290062010288238,291.1542053222656,291.1499938964844,272.63433837890625,271.7778015136719,284.2973327636719,293.281982421875,290.15399169921875,1.0,0.1641177237033844,1.0,1.0,0.9948760867118835,1.0,-0.6237359642982483,0.2716589868068695,0.3520770072937011,0.0918840691447258,0.0,0.0,0.042118988931179,25.48012924194336,25.0,-1.397355079650879,-3685.929931640625,40.81772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,302.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0805901437997818,0.0,0.0,0.0,0.0,1.0,0.0035121929831802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787276849150657,0.0999104231595993,-0.0211827419698238,0.0,8.178874850273132e-05,0.0,0.0,3.823300361633301,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
307680,293.1661376953125,297.1499938964844,293.1499938964844,0.0251615215092897,-996.28076171875,304.1515808105469,0.60228431224823,0.0642937421798706,0.0587540939450264,293.17706298828125,297.1499938964844,293.1499938964844,0.0347465313971042,-1216.9033203125,304.15252685546875,0.6327348947525024,0.0746927186846733,0.0717602297663688,293.1775207519531,297.1499938964844,293.1499938964844,0.0468953438103199,-1052.193603515625,304.1527709960937,0.6665545701980591,0.0876140668988227,0.0620462596416473,293.1752319335937,297.1499938964844,293.1499938964844,0.0604824647307395,-1665.1080322265625,304.1522827148437,0.7044392228126526,0.1026294827461242,0.0981922969222068,293.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542663574219,0.5453932881355286,0.050000000745058,0.2290062010288238,291.1542053222656,291.1499938964844,272.63433837890625,271.7778015136719,284.2973327636719,293.281982421875,290.15399169921875,1.0,0.1641177237033844,1.0,1.0,0.9948760867118835,1.0,-0.6237359642982483,0.2716589868068695,0.3520770072937011,0.0918840691447258,0.0,0.0,0.042118988931179,25.48012924194336,25.0,-1.397355079650879,-3685.929931640625,40.81772232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27105712890625,302.0810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.0805901437997818,0.0,0.0,0.0,0.0,1.0,0.0035121929831802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787276849150657,0.0999104231595993,-0.0211827419698238,0.0,8.178874850273132e-05,0.0,0.0,3.823300361633301,0.0,0.0,0.0,0.2687154710292816,4.0,0.0,1.0
307740,293.1653747558594,297.1499938964844,293.1499938964844,0.0250022578984498,-992.38720703125,304.1513366699219,0.6014693379402161,0.0640405267477035,0.058522280305624,293.1758728027344,297.1499938964844,293.1499938964844,0.0343303829431533,-1209.7303466796875,304.1523742675781,0.6316083669662476,0.0742486044764518,0.0713338255882263,293.1766357421875,297.1499938964844,293.1499938964844,0.0464075021445751,-1046.00439453125,304.1526794433594,0.6652405261993408,0.0870927795767784,0.0616781711578369,293.1742248535156,297.1499938964844,293.1499938964844,0.0600945279002189,-1658.0716552734375,304.15216064453125,0.7034434676170349,0.1021920293569564,0.097772441804409,293.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534118652344,0.5454534888267517,0.050000000745058,0.2290040105581283,291.1533508300781,291.1499938964844,272.6333312988281,271.77691650390625,284.2958068847656,293.2822570800781,290.1532592773437,1.0,0.1638966500759124,1.0,1.0,0.9946070313453674,1.0,-0.6219977736473083,0.2709293365478515,0.3510684669017792,0.0915208235383033,0.0,0.0,0.0417317077517509,25.453754425048828,25.0,-0.8193328976631165,-3677.2333984375,40.59966659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,302.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.080456905066967,0.0,0.0,0.0,0.0,1.0,0.0035262408200651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078602559864521,0.0999290570616722,-0.0213264990597963,0.0,8.165353210642934e-05,0.0,0.0,3.8238565921783447,0.0,0.0,0.0,0.2687117159366607,4.0,0.0,1.0
307800,293.1653747558594,297.1499938964844,293.1499938964844,0.0250022578984498,-992.38720703125,304.1513366699219,0.6014693379402161,0.0640405267477035,0.058522280305624,293.1758728027344,297.1499938964844,293.1499938964844,0.0343303829431533,-1209.7303466796875,304.1523742675781,0.6316083669662476,0.0742486044764518,0.0713338255882263,293.1766357421875,297.1499938964844,293.1499938964844,0.0464075021445751,-1046.00439453125,304.1526794433594,0.6652405261993408,0.0870927795767784,0.0616781711578369,293.1742248535156,297.1499938964844,293.1499938964844,0.0600945279002189,-1658.0716552734375,304.15216064453125,0.7034434676170349,0.1021920293569564,0.097772441804409,293.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534118652344,0.5454534888267517,0.050000000745058,0.2290040105581283,291.1533508300781,291.1499938964844,272.6333312988281,271.77691650390625,284.2958068847656,293.2822570800781,290.1532592773437,1.0,0.1638966500759124,1.0,1.0,0.9946070313453674,1.0,-0.6219977736473083,0.2709293365478515,0.3510684669017792,0.0915208235383033,0.0,0.0,0.0417317077517509,25.453754425048828,25.0,-0.8193328976631165,-3677.2333984375,40.59966659545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,302.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.080456905066967,0.0,0.0,0.0,0.0,1.0,0.0035262408200651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078602559864521,0.0999290570616722,-0.0213264990597963,0.0,8.165353210642934e-05,0.0,0.0,3.8238565921783447,0.0,0.0,0.0,0.2687117159366607,4.0,0.0,1.0
307860,293.1646423339844,297.1499938964844,293.1499938964844,0.0248525589704513,-988.6937866210938,304.151123046875,0.6007077693939209,0.0638036280870437,0.0583051741123199,293.1747436523437,297.1499938964844,293.1499938964844,0.0339327864348888,-1202.8485107421875,304.1522521972656,0.63053959608078,0.0738265290856361,0.0709286034107208,293.1758117675781,297.1499938964844,293.1499938964844,0.0459321551024913,-1039.974365234375,304.1525573730469,0.6639757752418518,0.0865896120667457,0.0613229498267173,293.1732482910156,297.1499938964844,293.1499938964844,0.0597211346030235,-1651.298583984375,304.1520690917969,0.7024998664855957,0.1017766445875167,0.097373642027378,293.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.5455161929130554,0.050000000745058,0.2290017455816269,291.1532897949219,291.1499938964844,272.631591796875,271.775634765625,284.2959289550781,293.2825012207031,290.1533508300781,1.0,0.1636874377727508,1.0,1.0,0.994336187839508,1.0,-0.6203432679176331,0.2701888978481293,0.3501543700695038,0.0912801250815391,0.0,0.0,0.0413083247840404,25.429214477539062,25.0,0.2042640596628189,-3668.78515625,40.393436431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,302.0409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0804229080677032,0.0,0.0,0.0,0.0,1.0,0.0035388669930398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784797146916389,0.0999354571104049,-0.0214557405561208,0.0,8.161902951542288e-05,0.0,0.0,3.823950529098511,0.0,0.0,0.0,0.2687069773674011,4.0,0.0,1.0
307920,293.1646423339844,297.1499938964844,293.1499938964844,0.0248525589704513,-988.6937866210938,304.151123046875,0.6007077693939209,0.0638036280870437,0.0583051741123199,293.1747436523437,297.1499938964844,293.1499938964844,0.0339327864348888,-1202.8485107421875,304.1522521972656,0.63053959608078,0.0738265290856361,0.0709286034107208,293.1758117675781,297.1499938964844,293.1499938964844,0.0459321551024913,-1039.974365234375,304.1525573730469,0.6639757752418518,0.0865896120667457,0.0613229498267173,293.1732482910156,297.1499938964844,293.1499938964844,0.0597211346030235,-1651.298583984375,304.1520690917969,0.7024998664855957,0.1017766445875167,0.097373642027378,293.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532592773437,0.5455161929130554,0.050000000745058,0.2290017455816269,291.1532897949219,291.1499938964844,272.631591796875,271.775634765625,284.2959289550781,293.2825012207031,290.1533508300781,1.0,0.1636874377727508,1.0,1.0,0.994336187839508,1.0,-0.6203432679176331,0.2701888978481293,0.3501543700695038,0.0912801250815391,0.0,0.0,0.0413083247840404,25.429214477539062,25.0,0.2042640596628189,-3668.78515625,40.393436431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,302.0409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.0804229080677032,0.0,0.0,0.0,0.0,1.0,0.0035388669930398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784797146916389,0.0999354571104049,-0.0214557405561208,0.0,8.161902951542288e-05,0.0,0.0,3.823950529098511,0.0,0.0,0.0,0.2687069773674011,4.0,0.0,1.0
307980,293.1639099121094,297.1499938964844,293.1499938964844,0.0247138645499944,-985.2022705078124,304.1510009765625,0.5999875664710999,0.0635811164975166,0.0581016466021537,293.1736145019531,297.1499938964844,293.1499938964844,0.0335540957748889,-1196.2705078125,304.1521301269531,0.6295177936553955,0.0734250918030738,0.0705434456467628,293.17498779296875,297.1499938964844,293.1499938964844,0.0454703755676746,-1034.1197509765625,304.1524963378906,0.6627492308616638,0.0861035138368606,0.0609799474477767,293.1723022460937,297.1499938964844,293.1499938964844,0.0593638643622398,-1644.8218994140625,304.1519775390625,0.701598048210144,0.1013824790716171,0.096995323896408,293.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.5455729961395264,0.050000000745058,0.2289996743202209,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.2955322265625,293.28271484375,290.15380859375,1.0,0.1634894758462906,1.0,1.0,0.9940653443336488,1.0,-0.6187686324119568,0.269486665725708,0.3492819666862488,0.0910466313362121,0.0,0.0,0.0407847315073013,25.4063777923584,25.0,0.6644681692123413,-3660.418701171875,40.19837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,302.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.080463632941246,0.0,0.0,0.0,0.0,1.0,0.003553140675649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783265531063079,0.0999283716082573,-0.0216018185019493,0.0,8.166035695467144e-05,0.0,0.0,3.82348370552063,0.0,0.0,0.0,0.268699586391449,4.0,0.0,1.0
308040,293.1639099121094,297.1499938964844,293.1499938964844,0.0247138645499944,-985.2022705078124,304.1510009765625,0.5999875664710999,0.0635811164975166,0.0581016466021537,293.1736145019531,297.1499938964844,293.1499938964844,0.0335540957748889,-1196.2705078125,304.1521301269531,0.6295177936553955,0.0734250918030738,0.0705434456467628,293.17498779296875,297.1499938964844,293.1499938964844,0.0454703755676746,-1034.1197509765625,304.1524963378906,0.6627492308616638,0.0861035138368606,0.0609799474477767,293.1723022460937,297.1499938964844,293.1499938964844,0.0593638643622398,-1644.8218994140625,304.1519775390625,0.701598048210144,0.1013824790716171,0.096995323896408,293.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536865234375,0.5455729961395264,0.050000000745058,0.2289996743202209,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.2955322265625,293.28271484375,290.15380859375,1.0,0.1634894758462906,1.0,1.0,0.9940653443336488,1.0,-0.6187686324119568,0.269486665725708,0.3492819666862488,0.0910466313362121,0.0,0.0,0.0407847315073013,25.4063777923584,25.0,0.6644681692123413,-3660.418701171875,40.19837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,302.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.080463632941246,0.0,0.0,0.0,0.0,1.0,0.003553140675649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783265531063079,0.0999283716082573,-0.0216018185019493,0.0,8.166035695467144e-05,0.0,0.0,3.82348370552063,0.0,0.0,0.0,0.268699586391449,4.0,0.0,1.0
308100,293.1635437011719,297.1499938964844,293.1499938964844,0.024648793041706,-983.5308227539062,304.15093994140625,0.599641740322113,0.0634746998548507,0.0580043345689773,293.173095703125,297.1499938964844,293.1499938964844,0.0333716906607151,-1193.094970703125,304.1520690917969,0.6290234923362732,0.0732314512133598,0.0703577250242233,293.174560546875,297.1499938964844,293.1499938964844,0.0452447608113288,-1031.261474609375,304.1524353027344,0.6621500253677368,0.0858663991093635,0.0608126744627952,293.1718139648437,297.1499938964844,293.1499938964844,0.0591915361583232,-1641.7008056640625,304.1519470214844,0.7011626958847046,0.1011928394436836,0.0968133211135864,293.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1539306640625,0.5456001162528992,0.050000000745058,0.2289986908435821,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.2953796386719,293.2828063964844,290.1540832519531,1.0,0.1633944064378738,1.0,1.0,0.9939298629760742,1.0,-0.6180086135864258,0.269143134355545,0.3488654792308807,0.0909447148442268,0.0,0.0,0.0404941737651824,25.39557647705078,25.0,0.7831344604492188,-3656.322265625,40.10468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,302.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.0805032402276992,0.0,0.0,0.0,0.0,1.0,0.0035610406193882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782408714294433,0.0999235436320304,-0.0216826684772968,0.0,8.17005566204898e-05,0.0,0.0,3.823185920715332,0.0,0.0,0.0,0.2686952948570251,4.0,0.0,1.0
308160,293.1632080078125,297.1499938964844,293.1499938964844,0.0245857592672109,-981.9058227539062,304.15087890625,0.5993052124977112,0.0633714124560356,0.0579098686575889,293.1725769042969,297.1499938964844,293.1499938964844,0.0331936813890934,-1189.9913330078125,304.15203857421875,0.6285398602485657,0.0730423554778099,0.070176362991333,293.1741638183594,297.1499938964844,293.1499938964844,0.0450225286185741,-1028.4473876953125,304.15240478515625,0.66156005859375,0.0856330916285514,0.0606481097638607,293.1713562011719,297.1499938964844,293.1499938964844,0.0590232908725738,-1638.6552734375,304.1518859863281,0.7007376551628113,0.1010080575942993,0.0966359600424766,293.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.5456265807151794,0.050000000745058,0.2289977371692657,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.2952575683594,293.2829284667969,290.15435791015625,1.0,0.1633018255233764,1.0,1.0,0.9937918186187744,1.0,-0.6172661185264587,0.2688042521476745,0.3484618365764618,0.0908528268337249,0.0,0.0,0.040181778371334,25.38516426086425,25.0,0.8710529804229736,-3652.29833984375,40.01344680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,302.00067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0805512815713882,0.0,0.0,0.0,0.0,1.0,0.0035694972611963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781490206718444,0.0999182388186454,-0.0217692218720912,0.0,8.174930553650483e-05,0.0,0.0,3.822861433029175,0.0,0.0,0.0,0.2686906456947326,4.0,0.0,1.0
308220,293.1625366210937,297.1499938964844,293.1499938964844,0.0244643688201904,-978.7919921875,304.1507873535156,0.598659336566925,0.0631738454103469,0.0577291585505008,293.1715393066406,297.1499938964844,293.1499938964844,0.0328502804040908,-1183.9906005859375,304.15191650390625,0.6276028156280518,0.0726770684123039,0.0698261111974716,293.17340087890625,297.1499938964844,293.1499938964844,0.0445878468453884,-1022.9468383789062,304.1523132324219,0.6604065895080566,0.085177443921566,0.0603267587721347,293.1704406738281,297.1499938964844,293.1499938964844,0.0586987361311912,-1632.7852783203125,304.1517944335937,0.699917733669281,0.1006525531411171,0.0962946936488151,293.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15484619140625,0.5456774234771729,0.050000000745058,0.2289958894252777,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.2950439453125,293.2831115722656,290.155029296875,1.0,0.1631237715482711,1.0,1.0,0.99351567029953,1.0,-0.6158314347267151,0.2681402862071991,0.347691148519516,0.0906968414783477,0.0,0.0,0.0394866317510604,25.365419387817383,25.0,0.978602945804596,-3644.4501953125,39.83794784545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,301.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25390625,18000.0,0.0,0.0,0.0806601047515869,0.0,0.0,0.0,0.0,1.0,0.0035882713273167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077944777905941,0.0999061912298202,-0.0219614095985889,0.0,8.185975457308814e-05,0.0,0.0,3.822129249572754,0.0,0.0,0.0,0.2686803042888641,4.0,0.0,1.0
308280,293.1625366210937,297.1499938964844,293.1499938964844,0.0244643688201904,-978.7919921875,304.1507873535156,0.598659336566925,0.0631738454103469,0.0577291585505008,293.1715393066406,297.1499938964844,293.1499938964844,0.0328502804040908,-1183.9906005859375,304.15191650390625,0.6276028156280518,0.0726770684123039,0.0698261111974716,293.17340087890625,297.1499938964844,293.1499938964844,0.0445878468453884,-1022.9468383789062,304.1523132324219,0.6604065895080566,0.085177443921566,0.0603267587721347,293.1704406738281,297.1499938964844,293.1499938964844,0.0586987361311912,-1632.7852783203125,304.1517944335937,0.699917733669281,0.1006525531411171,0.0962946936488151,293.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15484619140625,0.5456774234771729,0.050000000745058,0.2289958894252777,291.1548767089844,291.1499938964844,272.62225341796875,271.7694702148437,284.2950439453125,293.2831115722656,290.155029296875,1.0,0.1631237715482711,1.0,1.0,0.99351567029953,1.0,-0.6158314347267151,0.2681402862071991,0.347691148519516,0.0906968414783477,0.0,0.0,0.0394866317510604,25.365419387817383,25.0,0.978602945804596,-3644.4501953125,39.83794784545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,301.9808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25390625,18000.0,0.0,0.0,0.0806601047515869,0.0,0.0,0.0,0.0,1.0,0.0035882713273167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077944777905941,0.0999061912298202,-0.0219614095985889,0.0,8.185975457308814e-05,0.0,0.0,3.822129249572754,0.0,0.0,0.0,0.2686803042888641,4.0,0.0,1.0
308340,293.161865234375,297.1499938964844,293.1499938964844,0.0243473332375288,-975.8555908203124,304.1507263183594,0.5980485081672668,0.0629878491163253,0.0575589723885059,293.1705627441406,297.1499938964844,293.1499938964844,0.0325229428708553,-1178.2537841796875,304.1518249511719,0.626703679561615,0.0723280981183052,0.0694915503263473,293.17266845703125,297.1499938964844,293.1499938964844,0.0441658683121204,-1017.6117553710938,304.1522521972656,0.6592869162559509,0.0847357362508773,0.0600152947008609,293.1695556640625,297.1499938964844,293.1499938964844,0.0583898834884166,-1627.2056884765625,304.1517028808594,0.6991369128227234,0.1003152206540107,0.0959707796573638,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.5457257628440857,0.050000000745058,0.2289941310882568,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.2948608398437,293.2832946777344,290.1557006835937,1.0,0.1629546135663986,1.0,1.0,0.9932394623756408,1.0,-0.6144610643386841,0.2674963176250458,0.3469647765159607,0.0905707627534866,0.0,0.0,0.0386970043182373,25.34697914123535,25.0,1.0014841556549072,-3636.864990234375,39.67124557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,301.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.0807678326964378,0.0,0.0,0.0,0.0,1.0,0.0036096810363233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777124017477035,0.0998930186033248,-0.0221806168556213,0.0,8.196908311219886e-05,0.0,0.0,3.82131600379944,0.0,0.0,0.0,0.2686685919761657,4.0,0.0,1.0
308400,293.161865234375,297.1499938964844,293.1499938964844,0.0243473332375288,-975.8555908203124,304.1507263183594,0.5980485081672668,0.0629878491163253,0.0575589723885059,293.1705627441406,297.1499938964844,293.1499938964844,0.0325229428708553,-1178.2537841796875,304.1518249511719,0.626703679561615,0.0723280981183052,0.0694915503263473,293.17266845703125,297.1499938964844,293.1499938964844,0.0441658683121204,-1017.6117553710938,304.1522521972656,0.6592869162559509,0.0847357362508773,0.0600152947008609,293.1695556640625,297.1499938964844,293.1499938964844,0.0583898834884166,-1627.2056884765625,304.1517028808594,0.6991369128227234,0.1003152206540107,0.0959707796573638,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.155517578125,0.5457257628440857,0.050000000745058,0.2289941310882568,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.2948608398437,293.2832946777344,290.1557006835937,1.0,0.1629546135663986,1.0,1.0,0.9932394623756408,1.0,-0.6144610643386841,0.2674963176250458,0.3469647765159607,0.0905707627534866,0.0,0.0,0.0386970043182373,25.34697914123535,25.0,1.0014841556549072,-3636.864990234375,39.67124557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,301.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.287109375,18000.0,0.0,0.0,0.0807678326964378,0.0,0.0,0.0,0.0,1.0,0.0036096810363233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777124017477035,0.0998930186033248,-0.0221806168556213,0.0,8.196908311219886e-05,0.0,0.0,3.82131600379944,0.0,0.0,0.0,0.2686685919761657,4.0,0.0,1.0
308460,293.1612548828125,297.1499938964844,293.1499938964844,0.0242326539009809,-973.0960083007812,304.1506652832031,0.5974718332290649,0.0628131255507469,0.0573990195989608,293.1696472167969,297.1499938964844,293.1499938964844,0.0322110876441001,-1172.77294921875,304.1517333984375,0.6258399486541748,0.071994625031948,0.0691718980669975,293.17193603515625,297.1499938964844,293.1499938964844,0.0437564700841903,-1012.4404296875,304.1521911621094,0.6581994295120239,0.0843074470758438,0.0597133226692676,293.168701171875,297.1499938964844,293.1499938964844,0.0580967999994754,-1621.917724609375,304.1516418457031,0.6983942985534668,0.0999956801533699,0.0956638306379318,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.5457712411880493,0.050000000745058,0.2289924919605255,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.2945861816406,293.28350830078125,290.1563720703125,1.0,0.1627938598394394,1.0,1.0,0.9929614663124084,1.0,-0.6131527423858643,0.2668763101100921,0.3462764620780945,0.0904630944132804,0.0,0.0,0.0378196947276592,25.329702377319336,25.0,0.9294151663780212,-3629.554931640625,39.51287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,301.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.0808563083410263,0.0,0.0,0.0,0.0,1.0,0.0036337049677968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774533823132515,0.099880002439022,-0.0224266164004802,0.0,8.20588757051155e-05,0.0,0.0,3.820472955703736,0.0,0.0,0.0,0.2686556875705719,4.0,0.0,1.0
308520,293.1612548828125,297.1499938964844,293.1499938964844,0.0242326539009809,-973.0960083007812,304.1506652832031,0.5974718332290649,0.0628131255507469,0.0573990195989608,293.1696472167969,297.1499938964844,293.1499938964844,0.0322110876441001,-1172.77294921875,304.1517333984375,0.6258399486541748,0.071994625031948,0.0691718980669975,293.17193603515625,297.1499938964844,293.1499938964844,0.0437564700841903,-1012.4404296875,304.1521911621094,0.6581994295120239,0.0843074470758438,0.0597133226692676,293.168701171875,297.1499938964844,293.1499938964844,0.0580967999994754,-1621.917724609375,304.1516418457031,0.6983942985534668,0.0999956801533699,0.0956638306379318,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1561889648437,0.5457712411880493,0.050000000745058,0.2289924919605255,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.2945861816406,293.28350830078125,290.1563720703125,1.0,0.1627938598394394,1.0,1.0,0.9929614663124084,1.0,-0.6131527423858643,0.2668763101100921,0.3462764620780945,0.0904630944132804,0.0,0.0,0.0378196947276592,25.329702377319336,25.0,0.9294151663780212,-3629.554931640625,39.51287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386413574219,301.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.314453125,18000.0,0.0,0.0,0.0808563083410263,0.0,0.0,0.0,0.0,1.0,0.0036337049677968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774533823132515,0.099880002439022,-0.0224266164004802,0.0,8.20588757051155e-05,0.0,0.0,3.820472955703736,0.0,0.0,0.0,0.2686556875705719,4.0,0.0,1.0
308580,293.16064453125,297.1499938964844,293.1499938964844,0.0241180565208196,-970.5150756835938,304.150634765625,0.596928596496582,0.0626494660973548,0.0572490841150283,293.16876220703125,297.1499938964844,293.1499938964844,0.0319142378866672,-1167.5426025390625,304.1516418457031,0.6250094771385193,0.0716759264469146,0.0688664391636848,293.1712341308594,297.1499938964844,293.1499938964844,0.0433596596121788,-1007.432861328125,304.1521301269531,0.6571427583694458,0.08389213681221,0.0594205260276794,293.1678466796875,297.1499938964844,293.1499938964844,0.0578196756541729,-1616.9248046875,304.15155029296875,0.6976890563964844,0.0996936038136482,0.0953735262155532,293.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567687988281,0.5458135008811951,0.050000000745058,0.2289909571409225,291.15679931640625,291.1499938964844,272.6075744628906,271.760498046875,284.29400634765625,293.28369140625,290.1568908691406,1.0,0.1626410484313964,1.0,1.0,0.9926834106445312,1.0,-0.6119046211242676,0.2662846446037292,0.3456199765205383,0.0903616473078727,0.0,0.0,0.0368724502623081,25.313459396362305,25.0,0.7521330118179321,-3622.550537109375,39.362449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,301.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0809115394949913,0.0,0.0,0.0,0.0,1.0,0.0036600292660295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771724730730056,0.0998686254024505,-0.0226961523294448,0.0,8.211492240661755e-05,0.0,0.0,3.8196630477905273,0.0,0.0,0.0,0.2686419188976288,4.0,0.0,1.0
308640,293.16064453125,297.1499938964844,293.1499938964844,0.0241180565208196,-970.5150756835938,304.150634765625,0.596928596496582,0.0626494660973548,0.0572490841150283,293.16876220703125,297.1499938964844,293.1499938964844,0.0319142378866672,-1167.5426025390625,304.1516418457031,0.6250094771385193,0.0716759264469146,0.0688664391636848,293.1712341308594,297.1499938964844,293.1499938964844,0.0433596596121788,-1007.432861328125,304.1521301269531,0.6571427583694458,0.08389213681221,0.0594205260276794,293.1678466796875,297.1499938964844,293.1499938964844,0.0578196756541729,-1616.9248046875,304.15155029296875,0.6976890563964844,0.0996936038136482,0.0953735262155532,293.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567687988281,0.5458135008811951,0.050000000745058,0.2289909571409225,291.15679931640625,291.1499938964844,272.6075744628906,271.760498046875,284.29400634765625,293.28369140625,290.1568908691406,1.0,0.1626410484313964,1.0,1.0,0.9926834106445312,1.0,-0.6119046211242676,0.2662846446037292,0.3456199765205383,0.0903616473078727,0.0,0.0,0.0368724502623081,25.313459396362305,25.0,0.7521330118179321,-3622.550537109375,39.362449645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,301.92291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0809115394949913,0.0,0.0,0.0,0.0,1.0,0.0036600292660295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771724730730056,0.0998686254024505,-0.0226961523294448,0.0,8.211492240661755e-05,0.0,0.0,3.8196630477905273,0.0,0.0,0.0,0.2686419188976288,4.0,0.0,1.0
308700,293.1603698730469,297.1499938964844,293.1499938964844,0.024059934541583,-969.2930908203124,304.150634765625,0.5966695547103882,0.0625717714428901,0.057177860289812,293.1683349609375,297.1499938964844,293.1499938964844,0.0317713618278503,-1165.0206298828125,304.151611328125,0.6246062517166138,0.0715219527482986,0.0687188729643821,293.1708984375,297.1499938964844,293.1499938964844,0.0431660376489162,-1004.9913330078124,304.152099609375,0.6566257476806641,0.0836892798542976,0.0592775158584117,293.1674194335937,297.1499938964844,293.1499938964844,0.0576872266829013,-1614.541259765625,304.1515197753906,0.6973504424095154,0.0995490998029708,0.0952345877885818,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1570129394531,0.54583340883255,0.050000000745058,0.2289902418851852,291.15704345703125,291.1499938964844,272.60467529296875,271.7587585449219,284.2935791015625,293.2837829589844,290.1571044921875,1.0,0.1625675112009048,1.0,1.0,0.992544412612915,1.0,-0.6113028526306152,0.266000747680664,0.3453020751476288,0.0903099551796913,0.0,0.0,0.0363807342946529,25.3056869506836,25.0,0.6249526143074036,-3619.179443359375,39.29012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390075683594,301.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.0809235125780105,0.0,0.0,0.0,0.0,1.0,0.0036738810595124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770260766148567,0.0998640283942222,-0.0228379573673009,0.0,8.212707325583324e-05,0.0,0.0,3.819292068481445,0.0,0.0,0.0,0.2686348557472229,4.0,0.0,1.0
308760,293.1600952148437,297.1499938964844,293.1499938964844,0.0240007676184177,-968.1167602539062,304.150634765625,0.5964187979698181,0.062496792525053,0.0571090951561927,293.1679382324219,297.1499938964844,293.1499938964844,0.0316320806741714,-1162.5595703125,304.1515808105469,0.6242106556892395,0.0713714435696601,0.0685746297240257,293.17059326171875,297.1499938964844,293.1499938964844,0.0429755933582782,-1002.5911254882812,304.15203857421875,0.6561161279678345,0.0834895521402359,0.0591367110610008,293.1670227050781,297.1499938964844,293.1499938964844,0.0575588680803775,-1612.2332763671875,304.1514587402344,0.6970210075378418,0.0994088873267173,0.0950997397303581,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571655273437,0.5458524227142334,0.050000000745058,0.2289895564317703,291.1571960449219,291.1499938964844,272.6016845703125,271.7569885253906,284.29302978515625,293.2839050292969,290.1572570800781,1.0,0.1624958217144012,1.0,1.0,0.992402970790863,1.0,-0.6107155680656433,0.2657253444194793,0.3449901938438415,0.0902561396360397,0.0,0.0,0.0358829721808433,25.29812812805176,25.0,0.4760503470897674,-3615.9072265625,39.21965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,301.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.0809240490198135,0.0,0.0,0.0,0.0,1.0,0.0036880471743643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768774598836898,0.0998604148626327,-0.0229829549789428,0.0,8.212762622861192e-05,0.0,0.0,3.818955421447754,0.0,0.0,0.0,0.2686278223991394,4.0,0.0,1.0
308820,293.1595153808594,297.1499938964844,293.1499938964844,0.0238793939352035,-965.8995971679688,304.1506042480469,0.5959418416023254,0.0623548664152622,0.0569788105785846,293.1671142578125,297.1499938964844,293.1499938964844,0.0313639976084232,-1157.815185546875,304.1514892578125,0.6234415769577026,0.0710804164409637,0.0682957097887992,293.169921875,297.1499938964844,293.1499938964844,0.042604099959135,-997.9130249023438,304.1519775390625,0.6551183462142944,0.0830992236733436,0.058861531317234,293.1662292480469,297.1499938964844,293.1499938964844,0.057314321398735,-1607.8419189453125,304.1513977050781,0.6963894367218018,0.0991410911083221,0.0948420390486717,293.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573486328125,0.5458879470825195,0.050000000745058,0.2289882600307464,291.1573486328125,291.1499938964844,272.5953369140625,271.7532958984375,284.2915344238281,293.2840881347656,290.1573486328125,1.0,0.1623577177524566,1.0,1.0,0.9921201467514038,1.0,-0.6095833778381348,0.2652004659175873,0.3443829417228699,0.0901395380496978,0.0,0.0,0.034888319671154,25.283578872680664,25.0,0.1329861283302307,-3609.6904296875,39.08407974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,301.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.0808904394507408,0.0,0.0,0.0,0.0,1.0,0.0037168215494602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765792205929756,0.0998565703630447,-0.0232773534953594,0.0,8.209351653931662e-05,0.0,0.0,3.818411111831665,0.0,0.0,0.0,0.2686139941215515,4.0,0.0,1.0
308880,293.1595153808594,297.1499938964844,293.1499938964844,0.0238793939352035,-965.8995971679688,304.1506042480469,0.5959418416023254,0.0623548664152622,0.0569788105785846,293.1671142578125,297.1499938964844,293.1499938964844,0.0313639976084232,-1157.815185546875,304.1514892578125,0.6234415769577026,0.0710804164409637,0.0682957097887992,293.169921875,297.1499938964844,293.1499938964844,0.042604099959135,-997.9130249023438,304.1519775390625,0.6551183462142944,0.0830992236733436,0.058861531317234,293.1662292480469,297.1499938964844,293.1499938964844,0.057314321398735,-1607.8419189453125,304.1513977050781,0.6963894367218018,0.0991410911083221,0.0948420390486717,293.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1573486328125,0.5458879470825195,0.050000000745058,0.2289882600307464,291.1573486328125,291.1499938964844,272.5953369140625,271.7532958984375,284.2915344238281,293.2840881347656,290.1573486328125,1.0,0.1623577177524566,1.0,1.0,0.9921201467514038,1.0,-0.6095833778381348,0.2652004659175873,0.3443829417228699,0.0901395380496978,0.0,0.0,0.034888319671154,25.283578872680664,25.0,0.1329861283302307,-3609.6904296875,39.08407974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,301.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.0808904394507408,0.0,0.0,0.0,0.0,1.0,0.0037168215494602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765792205929756,0.0998565703630447,-0.0232773534953594,0.0,8.209351653931662e-05,0.0,0.0,3.818411111831665,0.0,0.0,0.0,0.2686139941215515,4.0,0.0,1.0
308940,293.15899658203125,297.1499938964844,293.1499938964844,0.0237633641809225,-963.8603515625,304.1506042480469,0.5954974889755249,0.0622234046459198,0.0568579509854316,293.1663513183594,297.1499938964844,293.1499938964844,0.0311092007905244,-1153.29736328125,304.15142822265625,0.6227003931999207,0.0708020329475402,0.0680288970470428,293.1693115234375,297.1499938964844,293.1499938964844,0.0422447845339775,-993.39306640625,304.15191650390625,0.6541483998298645,0.0827206224203109,0.0585946030914783,293.1654357910156,297.1499938964844,293.1499938964844,0.0570856444537639,-1603.7431640625,304.1513061523437,0.6957935094833374,0.0988896489143371,0.0945998653769493,293.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15728759765625,0.5459204316139221,0.050000000745058,0.2289870977401733,291.1572570800781,291.1499938964844,272.5885925292969,271.7494201660156,284.2895202636719,293.2842712402344,290.1572265625,1.0,0.1622262448072433,1.0,1.0,0.9918372631072998,1.0,-0.6085057854652405,0.2647099792957306,0.3437958061695099,0.0900089591741561,0.0,0.0,0.0339236482977867,25.269689559936523,25.0,-0.2374182194471359,-3603.953369140625,38.95529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,301.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0808129832148552,0.0,0.0,0.0,0.0,1.0,0.0037453761324286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762882828712463,0.0998575761914253,-0.0235692895948886,0.0,8.201490709325299e-05,0.0,0.0,3.8180625438690186,0.0,0.0,0.0,0.2686009407043457,4.0,0.0,1.0
309000,293.15899658203125,297.1499938964844,293.1499938964844,0.0237633641809225,-963.8603515625,304.1506042480469,0.5954974889755249,0.0622234046459198,0.0568579509854316,293.1663513183594,297.1499938964844,293.1499938964844,0.0311092007905244,-1153.29736328125,304.15142822265625,0.6227003931999207,0.0708020329475402,0.0680288970470428,293.1693115234375,297.1499938964844,293.1499938964844,0.0422447845339775,-993.39306640625,304.15191650390625,0.6541483998298645,0.0827206224203109,0.0585946030914783,293.1654357910156,297.1499938964844,293.1499938964844,0.0570856444537639,-1603.7431640625,304.1513061523437,0.6957935094833374,0.0988896489143371,0.0945998653769493,293.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.15728759765625,0.5459204316139221,0.050000000745058,0.2289870977401733,291.1572570800781,291.1499938964844,272.5885925292969,271.7494201660156,284.2895202636719,293.2842712402344,290.1572265625,1.0,0.1622262448072433,1.0,1.0,0.9918372631072998,1.0,-0.6085057854652405,0.2647099792957306,0.3437958061695099,0.0900089591741561,0.0,0.0,0.0339236482977867,25.269689559936523,25.0,-0.2374182194471359,-3603.953369140625,38.95529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,301.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.30859375,18000.0,0.0,0.0,0.0808129832148552,0.0,0.0,0.0,0.0,1.0,0.0037453761324286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762882828712463,0.0998575761914253,-0.0235692895948886,0.0,8.201490709325299e-05,0.0,0.0,3.8180625438690186,0.0,0.0,0.0,0.2686009407043457,4.0,0.0,1.0
309060,293.158447265625,297.1499938964844,293.1499938964844,0.0236649625003337,-961.996826171875,304.15057373046875,0.5950873494148254,0.0621026717126369,0.0567467398941516,293.1656188964844,297.1499938964844,293.1499938964844,0.030867425724864,-1149.0028076171875,304.1513366699219,0.6219872832298279,0.0705361440777778,0.0677740275859832,293.168701171875,297.1499938964844,293.1499938964844,0.0418976917862892,-989.03125,304.15185546875,0.6532071232795715,0.0823538079857826,0.0583359561860561,293.1646728515625,297.1499938964844,293.1499938964844,0.056873045861721,-1599.9398193359375,304.1512145996094,0.6952347159385681,0.0986547917127609,0.0943734273314476,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5459504723548889,0.050000000745058,0.2289860099554062,291.15692138671875,291.1499938964844,272.5814514160156,271.74542236328125,284.2869873046875,293.2844543457031,290.1568298339844,1.0,0.1621012538671493,1.0,1.0,0.9915540218353271,1.0,-0.6074829697608948,0.2642533183097839,0.3432296216487884,0.0898659452795982,0.0,0.0,0.0330226682126522,25.25638198852539,25.0,-0.5864057540893555,-3598.753173828125,38.833194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,301.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.0806957259774208,0.0,0.0,0.0,0.0,1.0,0.0037727262824773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760148838162422,0.0998635292053222,-0.0238486491143703,0.0,8.18959015305154e-05,0.0,0.0,3.817927598953247,0.0,0.0,0.0,0.2685891985893249,4.0,0.0,1.0
309120,293.158447265625,297.1499938964844,293.1499938964844,0.0236649625003337,-961.996826171875,304.15057373046875,0.5950873494148254,0.0621026717126369,0.0567467398941516,293.1656188964844,297.1499938964844,293.1499938964844,0.030867425724864,-1149.0028076171875,304.1513366699219,0.6219872832298279,0.0705361440777778,0.0677740275859832,293.168701171875,297.1499938964844,293.1499938964844,0.0418976917862892,-989.03125,304.15185546875,0.6532071232795715,0.0823538079857826,0.0583359561860561,293.1646728515625,297.1499938964844,293.1499938964844,0.056873045861721,-1599.9398193359375,304.1512145996094,0.6952347159385681,0.0986547917127609,0.0943734273314476,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5459504723548889,0.050000000745058,0.2289860099554062,291.15692138671875,291.1499938964844,272.5814514160156,271.74542236328125,284.2869873046875,293.2844543457031,290.1568298339844,1.0,0.1621012538671493,1.0,1.0,0.9915540218353271,1.0,-0.6074829697608948,0.2642533183097839,0.3432296216487884,0.0898659452795982,0.0,0.0,0.0330226682126522,25.25638198852539,25.0,-0.5864057540893555,-3598.753173828125,38.833194732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1626281738281,301.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.0806957259774208,0.0,0.0,0.0,0.0,1.0,0.0037727262824773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760148838162422,0.0998635292053222,-0.0238486491143703,0.0,8.18959015305154e-05,0.0,0.0,3.817927598953247,0.0,0.0,0.0,0.2685891985893249,4.0,0.0,1.0
