time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1579284667969,297.1499938964844,293.1499938964844,0.0235777404159307,-960.3176879882812,304.1505126953125,0.5947131514549255,0.0619928129017353,0.056645318865776,293.1649169921875,297.1499938964844,293.1499938964844,0.0306382589042186,-1144.9246826171875,304.1512756347656,0.6213026642799377,0.0702825784683227,0.0675308927893638,293.1681213378906,297.1499938964844,293.1499938964844,0.0415626429021358,-984.824462890625,304.1517944335937,0.6522952318191528,0.0819987803697586,0.0580855794250965,293.1639099121094,297.1499938964844,293.1499938964844,0.0566764362156391,-1596.428955078125,304.1511535644531,0.6947143077850342,0.0984366312623024,0.0941628143191337,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1564025878906,0.5459787845611572,0.050000000745058,0.228984996676445,291.1563415527344,291.1499938964844,272.5740051269531,271.74127197265625,284.2840270996094,293.2846374511719,290.1562194824219,1.0,0.1619825810194015,1.0,1.0,0.9912707805633544,1.0,-0.6065149903297424,0.2638285756111145,0.3426864445209503,0.0897150039672851,0.0,0.0,0.0322130434215068,25.24357414245605,25.0,-0.8712607622146606,-3594.118408203125,38.71767044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,301.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0805464014410972,0.0,0.0,0.0,0.0,1.0,0.0037979697808623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757676288485527,0.0998738408088684,-0.0241062119603157,0.0,8.174435788532719e-05,0.0,0.0,3.817995309829712,0.0,0.0,0.0,0.2685790359973907,4.0,0.0,1.0
309240,293.1579284667969,297.1499938964844,293.1499938964844,0.0235777404159307,-960.3176879882812,304.1505126953125,0.5947131514549255,0.0619928129017353,0.056645318865776,293.1649169921875,297.1499938964844,293.1499938964844,0.0306382589042186,-1144.9246826171875,304.1512756347656,0.6213026642799377,0.0702825784683227,0.0675308927893638,293.1681213378906,297.1499938964844,293.1499938964844,0.0415626429021358,-984.824462890625,304.1517944335937,0.6522952318191528,0.0819987803697586,0.0580855794250965,293.1639099121094,297.1499938964844,293.1499938964844,0.0566764362156391,-1596.428955078125,304.1511535644531,0.6947143077850342,0.0984366312623024,0.0941628143191337,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1564025878906,0.5459787845611572,0.050000000745058,0.228984996676445,291.1563415527344,291.1499938964844,272.5740051269531,271.74127197265625,284.2840270996094,293.2846374511719,290.1562194824219,1.0,0.1619825810194015,1.0,1.0,0.9912707805633544,1.0,-0.6065149903297424,0.2638285756111145,0.3426864445209503,0.0897150039672851,0.0,0.0,0.0322130434215068,25.24357414245605,25.0,-0.8712607622146606,-3594.118408203125,38.71767044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,301.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0805464014410972,0.0,0.0,0.0,0.0,1.0,0.0037979697808623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757676288485527,0.0998738408088684,-0.0241062119603157,0.0,8.174435788532719e-05,0.0,0.0,3.817995309829712,0.0,0.0,0.0,0.2685790359973907,4.0,0.0,1.0
309300,293.1576843261719,297.1499938964844,293.1499938964844,0.0235376674681901,-959.5466918945312,304.1505126953125,0.5945406556129456,0.0619421638548374,0.0565984547138214,293.1645812988281,297.1499938964844,293.1499938964844,0.0305284336209297,-1142.9676513671875,304.1512451171875,0.6209717392921448,0.0701605528593063,0.0674138665199279,293.1678466796875,297.1499938964844,293.1499938964844,0.0413997285068035,-982.7801513671876,304.1517639160156,0.6518509984016418,0.0818258672952652,0.0579636171460151,293.1635437011719,297.1499938964844,293.1499938964844,0.0565843023359775,-1594.785888671875,304.1510925292969,0.6944695711135864,0.0983341038227081,0.094063714146614,293.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15606689453125,0.5459925532341003,0.050000000745058,0.2289845049381256,291.156005859375,291.1499938964844,272.5701599121094,271.7391662597656,284.28240966796875,293.28472900390625,290.1558532714844,1.0,0.161925658583641,1.0,1.0,0.9911292195320128,1.0,-0.6060523986816406,0.2636276185512543,0.3424247801303863,0.0896386206150055,0.0,0.0,0.0318505391478538,25.23734474182129,25.0,-0.979619026184082,-3592.020751953125,38.66243362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,301.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.0804626494646072,0.0,0.0,0.0,0.0,1.0,0.0038095247000455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756563320755958,0.0998803377151489,-0.024224005639553,0.0,8.16593601484783e-05,0.0,0.0,3.818097114562988,0.0,0.0,0.0,0.2685746550559997,4.0,0.0,1.0
309360,293.1574401855469,297.1499938964844,293.1499938964844,0.0234996806830167,-958.8157958984376,304.1504821777344,0.594376802444458,0.06189401820302,0.0565538480877876,293.16424560546875,297.1499938964844,293.1499938964844,0.0304213277995586,-1141.05712890625,304.1512145996094,0.6206474304199219,0.0700412839651107,0.067299447953701,293.16754150390625,297.1499938964844,293.1499938964844,0.0412394516170024,-980.7694091796876,304.1517333984375,0.6514137983322144,0.0816556364297866,0.0578435324132442,293.1631774902344,297.1499938964844,293.1499938964844,0.0564957223832607,-1593.2073974609375,304.15106201171875,0.6942340731620789,0.0982354059815406,0.093968242406845,293.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556701660156,0.5460062026977539,0.050000000745058,0.2289840131998062,291.1556396484375,291.1499938964844,272.5662536621094,271.737060546875,284.28076171875,293.2848205566406,290.15545654296875,1.0,0.1618701368570327,1.0,1.0,0.9909868836402892,1.0,-0.6056023240089417,0.2634330093860626,0.3421692848205566,0.0895625576376915,0.0,0.0,0.031514499336481,25.23120307922364,25.0,-1.0658164024353027,-3590.048583984375,38.6086540222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,301.82470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.0803752541542053,0.0,0.0,0.0,0.0,1.0,0.0038203787989914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755528360605239,0.0998874306678772,-0.0243345908820629,0.0,8.157065894920379e-05,0.0,0.0,3.818232536315918,0.0,0.0,0.0,0.2685706615447998,4.0,0.0,1.0
309420,293.1569519042969,297.1499938964844,293.1499938964844,0.0234303958714008,-957.4826049804688,304.1504211425781,0.5940780639648438,0.0618059523403644,0.0564720146358013,293.1636047363281,297.1499938964844,293.1499938964844,0.0302157308906316,-1137.3841552734375,304.1511535644531,0.620020866394043,0.0698116719722747,0.0670791044831276,293.1669921875,297.1499938964844,293.1499938964844,0.0409273356199264,-976.8551025390624,304.15167236328125,0.6505624651908875,0.0813239067792892,0.0576094761490821,293.1624450683594,297.1499938964844,293.1499938964844,0.0563299804925918,-1590.2569580078125,304.1510009765625,0.6937937140464783,0.098050519824028,0.0937891453504562,293.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1548767089844,0.5460335612297058,0.050000000745058,0.2289830148220062,291.1548156738281,291.1499938964844,272.5582275390625,271.7327880859375,284.2772827148437,293.2850036621094,290.1546630859375,1.0,0.1617635190486908,1.0,1.0,0.990702211856842,1.0,-0.6047426462173462,0.2630625665187835,0.3416800796985626,0.0894153863191604,0.0,0.0,0.0309307463467121,25.219188690185547,25.0,-1.168043851852417,-3586.48974609375,38.50579452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,301.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0801942273974418,0.0,0.0,0.0,0.0,1.0,0.0038396562449634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753720700740814,0.099902905523777,-0.0245308335870504,0.0,8.138694829540327e-05,0.0,0.0,3.8185880184173584,0.0,0.0,0.0,0.2685640454292297,4.0,0.0,1.0
309480,293.1569519042969,297.1499938964844,293.1499938964844,0.0234303958714008,-957.4826049804688,304.1504211425781,0.5940780639648438,0.0618059523403644,0.0564720146358013,293.1636047363281,297.1499938964844,293.1499938964844,0.0302157308906316,-1137.3841552734375,304.1511535644531,0.620020866394043,0.0698116719722747,0.0670791044831276,293.1669921875,297.1499938964844,293.1499938964844,0.0409273356199264,-976.8551025390624,304.15167236328125,0.6505624651908875,0.0813239067792892,0.0576094761490821,293.1624450683594,297.1499938964844,293.1499938964844,0.0563299804925918,-1590.2569580078125,304.1510009765625,0.6937937140464783,0.098050519824028,0.0937891453504562,293.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1548767089844,0.5460335612297058,0.050000000745058,0.2289830148220062,291.1548156738281,291.1499938964844,272.5582275390625,271.7327880859375,284.2772827148437,293.2850036621094,290.1546630859375,1.0,0.1617635190486908,1.0,1.0,0.990702211856842,1.0,-0.6047426462173462,0.2630625665187835,0.3416800796985626,0.0894153863191604,0.0,0.0,0.0309307463467121,25.219188690185547,25.0,-1.168043851852417,-3586.48974609375,38.50579452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,301.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0801942273974418,0.0,0.0,0.0,0.0,1.0,0.0038396562449634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753720700740814,0.099902905523777,-0.0245308335870504,0.0,8.138694829540327e-05,0.0,0.0,3.8185880184173584,0.0,0.0,0.0,0.2685640454292297,4.0,0.0,1.0
309540,293.1564636230469,297.1499938964844,293.1499938964844,0.0233693588525056,-956.3079833984376,304.150390625,0.5938166379928589,0.0617282204329967,0.0563994459807872,293.1629943847656,297.1499938964844,293.1499938964844,0.0300206076353788,-1133.8905029296875,304.1510925292969,0.6194223165512085,0.0695931166410446,0.066869243979454,293.1664733886719,297.1499938964844,293.1499938964844,0.0406255535781383,-973.0713500976562,304.151611328125,0.6497405171394348,0.0810030847787857,0.0573830381035804,293.1617126464844,297.1499938964844,293.1499938964844,0.0561782754957675,-1587.559814453125,304.1509094238281,0.6933925151824951,0.0978812724351883,0.0936248302459716,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.5460617542266846,0.050000000745058,0.228982001543045,291.15399169921875,291.1499938964844,272.54998779296875,271.7284851074219,284.27374267578125,293.2851867675781,290.15380859375,1.0,0.1616623699665069,1.0,1.0,0.9904175996780396,1.0,-0.6039335131645203,0.2627129852771759,0.3412205278873443,0.0892799422144889,0.0,0.0,0.030456194654107,25.20746612548828,25.0,-1.186548948287964,-3583.373046875,38.40872573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,301.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0800131037831306,0.0,0.0,0.0,0.0,1.0,0.0038558132946491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752239748835563,0.0999191179871559,-0.0246951412409544,0.0,8.120312850223854e-05,0.0,0.0,3.8190159797668457,0.0,0.0,0.0,0.2685589790344238,4.0,0.0,1.0
309600,293.1564636230469,297.1499938964844,293.1499938964844,0.0233693588525056,-956.3079833984376,304.150390625,0.5938166379928589,0.0617282204329967,0.0563994459807872,293.1629943847656,297.1499938964844,293.1499938964844,0.0300206076353788,-1133.8905029296875,304.1510925292969,0.6194223165512085,0.0695931166410446,0.066869243979454,293.1664733886719,297.1499938964844,293.1499938964844,0.0406255535781383,-973.0713500976562,304.151611328125,0.6497405171394348,0.0810030847787857,0.0573830381035804,293.1617126464844,297.1499938964844,293.1499938964844,0.0561782754957675,-1587.559814453125,304.1509094238281,0.6933925151824951,0.0978812724351883,0.0936248302459716,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.5460617542266846,0.050000000745058,0.228982001543045,291.15399169921875,291.1499938964844,272.54998779296875,271.7284851074219,284.27374267578125,293.2851867675781,290.15380859375,1.0,0.1616623699665069,1.0,1.0,0.9904175996780396,1.0,-0.6039335131645203,0.2627129852771759,0.3412205278873443,0.0892799422144889,0.0,0.0,0.030456194654107,25.20746612548828,25.0,-1.186548948287964,-3583.373046875,38.40872573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,301.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0800131037831306,0.0,0.0,0.0,0.0,1.0,0.0038558132946491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752239748835563,0.0999191179871559,-0.0246951412409544,0.0,8.120312850223854e-05,0.0,0.0,3.8190159797668457,0.0,0.0,0.0,0.2685589790344238,4.0,0.0,1.0
309660,293.1559753417969,297.1499938964844,293.1499938964844,0.0233169421553611,-955.29931640625,304.1503601074219,0.593595564365387,0.0616614483296871,0.0563367344439029,293.1623840332031,297.1499938964844,293.1499938964844,0.0298362877219915,-1130.5828857421875,304.1510314941406,0.6188542246818542,0.0693862289190292,0.0666704326868057,293.1659240722656,297.1499938964844,293.1499938964844,0.0403345264494419,-969.4227905273438,304.1515808105469,0.6489502191543579,0.0806937515735626,0.0571646578609943,293.1610107421875,297.1499938964844,293.1499938964844,0.056041270494461,-1585.1268310546875,304.1508483886719,0.6930335760116577,0.0977286100387573,0.0934762135148048,293.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.5460911989212036,0.050000000745058,0.2289809435606002,291.1531677246094,291.1499938964844,272.5409851074219,271.7246398925781,284.2699890136719,293.2853698730469,290.1529846191406,1.0,0.1615668833255767,1.0,1.0,0.990132212638855,1.0,-0.6031779646873474,0.2623841166496277,0.3407938182353973,0.0891601368784904,0.0,0.0,0.0300921350717544,25.196006774902344,25.0,-1.1691391468048096,-3580.70556640625,38.31770324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,301.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0798412933945655,0.0,0.0,0.0,0.0,1.0,0.003868707222864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075108990073204,0.0999351367354393,-0.0248261466622352,0.0,8.102876017801464e-05,0.0,0.0,3.8194808959960938,0.0,0.0,0.0,0.2685553729534149,4.0,0.0,1.0
309720,293.1559753417969,297.1499938964844,293.1499938964844,0.0233169421553611,-955.29931640625,304.1503601074219,0.593595564365387,0.0616614483296871,0.0563367344439029,293.1623840332031,297.1499938964844,293.1499938964844,0.0298362877219915,-1130.5828857421875,304.1510314941406,0.6188542246818542,0.0693862289190292,0.0666704326868057,293.1659240722656,297.1499938964844,293.1499938964844,0.0403345264494419,-969.4227905273438,304.1515808105469,0.6489502191543579,0.0806937515735626,0.0571646578609943,293.1610107421875,297.1499938964844,293.1499938964844,0.056041270494461,-1585.1268310546875,304.1508483886719,0.6930335760116577,0.0977286100387573,0.0934762135148048,293.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1532287597656,0.5460911989212036,0.050000000745058,0.2289809435606002,291.1531677246094,291.1499938964844,272.5409851074219,271.7246398925781,284.2699890136719,293.2853698730469,290.1529846191406,1.0,0.1615668833255767,1.0,1.0,0.990132212638855,1.0,-0.6031779646873474,0.2623841166496277,0.3407938182353973,0.0891601368784904,0.0,0.0,0.0300921350717544,25.196006774902344,25.0,-1.1691391468048096,-3580.70556640625,38.31770324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,301.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0798412933945655,0.0,0.0,0.0,0.0,1.0,0.003868707222864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075108990073204,0.0999351367354393,-0.0248261466622352,0.0,8.102876017801464e-05,0.0,0.0,3.8194808959960938,0.0,0.0,0.0,0.2685553729534149,4.0,0.0,1.0
309780,293.155517578125,297.1499938964844,293.1499938964844,0.0232731662690639,-954.45849609375,304.1502990722656,0.5934147238731384,0.0616054534912109,0.0562837943434715,293.16180419921875,297.1499938964844,293.1499938964844,0.0296628698706626,-1127.4647216796875,304.1509704589844,0.6183170080184937,0.0691909417510032,0.0664826557040214,293.1654052734375,297.1499938964844,293.1499938964844,0.0400542393326759,-965.9093627929688,304.1515197753906,0.6481907963752747,0.0803955197334289,0.0569541342556476,293.1603088378906,297.1499938964844,293.1499938964844,0.055919349193573,-1582.9647216796875,304.1507568359375,0.6927173733711243,0.0975925624370575,0.0933433696627616,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.5461218953132629,0.050000000745058,0.2289798259735107,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2657470703125,293.2855529785156,290.1521301269531,1.0,0.1614770293235778,1.0,1.0,0.9898468852043152,1.0,-0.602475643157959,0.2620759606361389,0.3403996527194977,0.0890555903315544,0.0,0.0,0.0298449993133544,25.184797286987305,25.0,-1.2115345001220703,-3578.5283203125,38.23266220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,301.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.079687587916851,0.0,0.0,0.0,0.0,1.0,0.0038782998453825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750277042388916,0.0999512523412704,-0.0249235462397336,0.0,8.087277819868177e-05,0.0,0.0,3.819993019104004,0.0,0.0,0.0,0.2685533165931701,4.0,0.0,1.0
309840,293.155517578125,297.1499938964844,293.1499938964844,0.0232731662690639,-954.45849609375,304.1502990722656,0.5934147238731384,0.0616054534912109,0.0562837943434715,293.16180419921875,297.1499938964844,293.1499938964844,0.0296628698706626,-1127.4647216796875,304.1509704589844,0.6183170080184937,0.0691909417510032,0.0664826557040214,293.1654052734375,297.1499938964844,293.1499938964844,0.0400542393326759,-965.9093627929688,304.1515197753906,0.6481907963752747,0.0803955197334289,0.0569541342556476,293.1603088378906,297.1499938964844,293.1499938964844,0.055919349193573,-1582.9647216796875,304.1507568359375,0.6927173733711243,0.0975925624370575,0.0933433696627616,293.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1523742675781,0.5461218953132629,0.050000000745058,0.2289798259735107,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2657470703125,293.2855529785156,290.1521301269531,1.0,0.1614770293235778,1.0,1.0,0.9898468852043152,1.0,-0.602475643157959,0.2620759606361389,0.3403996527194977,0.0890555903315544,0.0,0.0,0.0298449993133544,25.184797286987305,25.0,-1.2115345001220703,-3578.5283203125,38.23266220092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,301.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.079687587916851,0.0,0.0,0.0,0.0,1.0,0.0038782998453825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750277042388916,0.0999512523412704,-0.0249235462397336,0.0,8.087277819868177e-05,0.0,0.0,3.819993019104004,0.0,0.0,0.0,0.2685533165931701,4.0,0.0,1.0
309900,293.1552734375,297.1499938964844,293.1499938964844,0.0232542362064123,-954.0957641601562,304.1502990722656,0.5933379530906677,0.0615811198949813,0.0562606342136859,293.1615295410156,297.1499938964844,293.1499938964844,0.029579909518361,-1125.97119140625,304.15093994140625,0.6180588603019714,0.0690972208976745,0.0663925260305404,293.1651611328125,297.1499938964844,293.1499938964844,0.0399177446961402,-964.1986694335938,304.1514892578125,0.647821307182312,0.0802501216530799,0.056851502507925,293.15997314453125,297.1499938964844,293.1499938964844,0.0558636486530303,-1581.978271484375,304.1507263183594,0.6925739049911499,0.0975302457809448,0.0932823717594146,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1519470214844,0.5461377501487732,0.050000000745058,0.2289792597293853,291.1518859863281,291.1499938964844,272.5251159667969,271.7205505371094,284.2634582519531,293.28564453125,290.15167236328125,1.0,0.1614340245723724,1.0,1.0,0.9897041916847228,1.0,-0.6021426320075989,0.2619287371635437,0.3402138948440552,0.0890089869499206,0.0,0.0,0.0297656338661909,25.179288864135746,25.0,-1.2437255382537842,-3577.630859375,38.19218063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,301.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.025390625,18000.0,0.0,0.0,0.0796189829707145,0.0,0.0,0.0,0.0,1.0,0.0038818812463432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749997422099113,0.0999596416950225,-0.0249599032104015,0.0,8.080314728431404e-05,0.0,0.0,3.820278406143189,0.0,0.0,0.0,0.2685528695583343,4.0,0.0,1.0
309960,293.1550598144531,297.1499938964844,293.1499938964844,0.0232374165207147,-953.7742919921876,304.1502685546875,0.593271017074585,0.0615593828260898,0.0562398545444011,293.1612548828125,297.1499938964844,293.1499938964844,0.0294995959848165,-1124.52392578125,304.15093994140625,0.6178083419799805,0.0690063014626503,0.0663050711154937,293.1649169921875,297.1499938964844,293.1499938964844,0.0397838354110717,-962.5204467773438,304.1514587402344,0.6474591493606567,0.0801073312759399,0.0567507296800613,293.1596069335937,297.1499938964844,293.1499938964844,0.0558117367327213,-1581.0596923828125,304.15069580078125,0.6924410462379456,0.0974720269441604,0.0932252928614616,293.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1514892578125,0.5461537837982178,0.050000000745058,0.2289786785840988,291.15142822265625,291.1499938964844,272.51922607421875,271.7195739746094,284.2610778808594,293.2857360839844,290.1512145996094,1.0,0.1613924205303192,1.0,1.0,0.9895609021186828,1.0,-0.601822555065155,0.26178640127182,0.3400361835956573,0.0889664813876152,0.0,0.0,0.0297198537737131,25.173852920532227,25.0,-1.270890712738037,-3576.8837890625,38.15316009521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186767578125,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.00390625,18000.0,0.0,0.0,0.0795574486255645,0.0,0.0,0.0,0.0,1.0,0.0038845287635922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749815329909324,0.0999683141708374,-0.02498678304255,0.0,8.074069046415389e-05,0.0,0.0,3.820587396621704,0.0,0.0,0.0,0.2685528993606567,4.0,0.0,1.0
310020,293.15460205078125,297.1499938964844,293.1499938964844,0.0232093427330255,-953.2399291992188,304.1502380371094,0.5931633114814758,0.0615229383111,0.0562046431005001,293.16070556640625,297.1499938964844,293.1499938964844,0.0293459575623273,-1121.751708984375,304.15087890625,0.6173274517059326,0.0688319355249404,0.0661373138427734,293.1644287109375,297.1499938964844,293.1499938964844,0.0395227521657943,-959.248291015625,304.1513977050781,0.6467540860176086,0.0798287466168403,0.0565541163086891,293.158935546875,297.1499938964844,293.1499938964844,0.0557179823517799,-1579.4029541015625,304.1506042480469,0.692203938961029,0.0973666608333587,0.0931216701865196,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505432128906,0.5461867451667786,0.050000000745058,0.2289774864912033,291.1504821777344,291.1499938964844,272.5066223144531,271.7181396484375,284.25604248046875,293.2859191894531,290.1502990722656,1.0,0.1613129824399948,1.0,1.0,0.9892743825912476,1.0,-0.6012172698974609,0.2615143358707428,0.3397029042243957,0.0888933464884758,0.0,0.0,0.0297197252511978,25.163196563720703,25.0,-1.2908114194869995,-3575.81787109375,38.079044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,301.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0794557780027389,0.0,0.0,0.0,0.0,1.0,0.0038872137665748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749719962477684,0.0999860763549804,-0.0250140782445669,0.0,8.063751738518476e-05,0.0,0.0,3.821256875991821,0.0,0.0,0.0,0.2685541808605194,4.0,0.0,1.0
310080,293.15460205078125,297.1499938964844,293.1499938964844,0.0232093427330255,-953.2399291992188,304.1502380371094,0.5931633114814758,0.0615229383111,0.0562046431005001,293.16070556640625,297.1499938964844,293.1499938964844,0.0293459575623273,-1121.751708984375,304.15087890625,0.6173274517059326,0.0688319355249404,0.0661373138427734,293.1644287109375,297.1499938964844,293.1499938964844,0.0395227521657943,-959.248291015625,304.1513977050781,0.6467540860176086,0.0798287466168403,0.0565541163086891,293.158935546875,297.1499938964844,293.1499938964844,0.0557179823517799,-1579.4029541015625,304.1506042480469,0.692203938961029,0.0973666608333587,0.0931216701865196,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505432128906,0.5461867451667786,0.050000000745058,0.2289774864912033,291.1504821777344,291.1499938964844,272.5066223144531,271.7181396484375,284.25604248046875,293.2859191894531,290.1502990722656,1.0,0.1613129824399948,1.0,1.0,0.9892743825912476,1.0,-0.6012172698974609,0.2615143358707428,0.3397029042243957,0.0888933464884758,0.0,0.0,0.0297197252511978,25.163196563720703,25.0,-1.2908114194869995,-3575.81787109375,38.079044342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1829833984375,301.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0794557780027389,0.0,0.0,0.0,0.0,1.0,0.0038872137665748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749719962477684,0.0999860763549804,-0.0250140782445669,0.0,8.063751738518476e-05,0.0,0.0,3.821256875991821,0.0,0.0,0.0,0.2685541808605194,4.0,0.0,1.0
310140,293.1541748046875,297.1499938964844,293.1499938964844,0.023188604041934,-952.848388671875,304.1501770019531,0.5930906534194946,0.0614958703517913,0.0561779178678989,293.1601867675781,297.1499938964844,293.1499938964844,0.0292014274746179,-1119.138916015625,304.1508178710937,0.6168736815452576,0.0686675012111663,0.0659790337085723,293.1639404296875,297.1499938964844,293.1499938964844,0.0392704270780086,-956.0853881835938,304.1513671875,0.6460744142532349,0.0795594081282615,0.0563640259206295,293.15826416015625,297.1499938964844,293.1499938964844,0.0556375570595264,-1577.9840087890625,304.1505432128906,0.6920050978660583,0.0972761511802673,0.0930321887135505,293.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.546220600605011,0.050000000745058,0.2289762645959854,291.14959716796875,291.1499938964844,272.49298095703125,271.7173156738281,284.25067138671875,293.2861022949219,290.1494140625,1.0,0.1612385660409927,1.0,1.0,0.9889878630638124,1.0,-0.6006582379341125,0.2612588703632355,0.3393993675708771,0.0888366103172302,0.0,0.0,0.0298395678400993,25.1528377532959,25.0,-1.249420166015625,-3575.341064453125,38.01015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,301.7828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0793857052922248,0.0,0.0,0.0,0.0,1.0,0.0038863667286932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074998140335083,0.1000037118792533,-0.0250055752694606,0.0,8.056639489950612e-05,0.0,0.0,3.8219692707061768,0.0,0.0,0.0,0.268557071685791,4.0,0.0,1.0
310200,293.1541748046875,297.1499938964844,293.1499938964844,0.023188604041934,-952.848388671875,304.1501770019531,0.5930906534194946,0.0614958703517913,0.0561779178678989,293.1601867675781,297.1499938964844,293.1499938964844,0.0292014274746179,-1119.138916015625,304.1508178710937,0.6168736815452576,0.0686675012111663,0.0659790337085723,293.1639404296875,297.1499938964844,293.1499938964844,0.0392704270780086,-956.0853881835938,304.1513671875,0.6460744142532349,0.0795594081282615,0.0563640259206295,293.15826416015625,297.1499938964844,293.1499938964844,0.0556375570595264,-1577.9840087890625,304.1505432128906,0.6920050978660583,0.0972761511802673,0.0930321887135505,293.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.149658203125,0.546220600605011,0.050000000745058,0.2289762645959854,291.14959716796875,291.1499938964844,272.49298095703125,271.7173156738281,284.25067138671875,293.2861022949219,290.1494140625,1.0,0.1612385660409927,1.0,1.0,0.9889878630638124,1.0,-0.6006582379341125,0.2612588703632355,0.3393993675708771,0.0888366103172302,0.0,0.0,0.0298395678400993,25.1528377532959,25.0,-1.249420166015625,-3575.341064453125,38.01015853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778564453125,301.7828063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0793857052922248,0.0,0.0,0.0,0.0,1.0,0.0038863667286932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074998140335083,0.1000037118792533,-0.0250055752694606,0.0,8.056639489950612e-05,0.0,0.0,3.8219692707061768,0.0,0.0,0.0,0.268557071685791,4.0,0.0,1.0
310260,293.1537475585937,297.1499938964844,293.1499938964844,0.0231748297810554,-952.5919799804688,304.150146484375,0.5930521488189697,0.061477892100811,0.0561594143509864,293.15966796875,297.1499938964844,293.1499938964844,0.0290655046701431,-1116.6763916015625,304.1507873535156,0.6164463758468628,0.0685127153992652,0.0658299401402473,293.1634826660156,297.1499938964844,293.1499938964844,0.0390262939035892,-953.0240478515624,304.1513061523437,0.6454191207885742,0.0792989432811737,0.0561801977455616,293.1576232910156,297.1499938964844,293.1499938964844,0.0555698573589324,-1576.7913818359375,304.1504821777344,0.6918436288833618,0.0972001031041145,0.0929564759135246,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.5462554693222046,0.050000000745058,0.2289749979972839,291.14874267578125,291.1499938964844,272.4783630371094,271.71697998046875,284.2449951171875,293.2862548828125,290.1485595703125,1.0,0.1611690521240234,1.0,1.0,0.9887010455131532,1.0,-0.60014408826828,0.2610191404819488,0.3391249477863312,0.0887965485453605,0.0,0.0,0.0300673674792051,25.14277458190918,25.0,-1.144485354423523,-3575.43359375,37.946327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,301.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0793484598398208,0.0,0.0,0.0,0.0,1.0,0.0038821995258331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750569403171539,0.1000203490257263,-0.0249634068459272,0.0,8.052859629970044e-05,0.0,0.0,3.822686672210693,0.0,0.0,0.0,0.26856130361557,4.0,0.0,1.0
310320,293.1537475585937,297.1499938964844,293.1499938964844,0.0231748297810554,-952.5919799804688,304.150146484375,0.5930521488189697,0.061477892100811,0.0561594143509864,293.15966796875,297.1499938964844,293.1499938964844,0.0290655046701431,-1116.6763916015625,304.1507873535156,0.6164463758468628,0.0685127153992652,0.0658299401402473,293.1634826660156,297.1499938964844,293.1499938964844,0.0390262939035892,-953.0240478515624,304.1513061523437,0.6454191207885742,0.0792989432811737,0.0561801977455616,293.1576232910156,297.1499938964844,293.1499938964844,0.0555698573589324,-1576.7913818359375,304.1504821777344,0.6918436288833618,0.0972001031041145,0.0929564759135246,293.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1488037109375,0.5462554693222046,0.050000000745058,0.2289749979972839,291.14874267578125,291.1499938964844,272.4783630371094,271.71697998046875,284.2449951171875,293.2862548828125,290.1485595703125,1.0,0.1611690521240234,1.0,1.0,0.9887010455131532,1.0,-0.60014408826828,0.2610191404819488,0.3391249477863312,0.0887965485453605,0.0,0.0,0.0300673674792051,25.14277458190918,25.0,-1.144485354423523,-3575.43359375,37.946327209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17169189453125,301.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0793484598398208,0.0,0.0,0.0,0.0,1.0,0.0038821995258331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750569403171539,0.1000203490257263,-0.0249634068459272,0.0,8.052859629970044e-05,0.0,0.0,3.822686672210693,0.0,0.0,0.0,0.26856130361557,4.0,0.0,1.0
310380,293.1533203125,297.1499938964844,293.1499938964844,0.0231679137796163,-952.4681396484376,304.1501159667969,0.5930478572845459,0.06146901845932,0.0561491437256336,293.1591796875,297.1499938964844,293.1499938964844,0.0289380587637424,-1114.3621826171875,304.1507263183594,0.6160462498664856,0.0683676525950431,0.0656900778412818,293.1630554199219,297.1499938964844,293.1499938964844,0.0387901440262794,-950.0610961914062,304.1512756347656,0.6447881460189819,0.0790473371744155,0.056002601981163,293.156982421875,297.1499938964844,293.1499938964844,0.055514745414257,-1575.82177734375,304.1504211425781,0.6917199492454529,0.0971386134624481,0.0928945988416671,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480407714844,0.5462914109230042,0.050000000745058,0.22897370159626,291.14801025390625,291.1499938964844,272.462890625,271.7170715332031,284.23907470703125,293.2864685058594,290.1478576660156,1.0,0.1611044257879257,1.0,1.0,0.9884141683578492,1.0,-0.5996749401092529,0.260794997215271,0.3388799428939819,0.0887736231088638,0.0,0.0,0.0303889401257038,25.132999420166016,25.0,-0.988821506500244,-3576.068115234375,37.887542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,301.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0793445482850074,0.0,0.0,0.0,0.0,1.0,0.0038750015664845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751446411013603,0.10003512352705,-0.0248904805630445,0.0,8.05246236268431e-05,0.0,0.0,3.823371410369873,0.0,0.0,0.0,0.2685666978359222,4.0,0.0,1.0
310440,293.1533203125,297.1499938964844,293.1499938964844,0.0231679137796163,-952.4681396484376,304.1501159667969,0.5930478572845459,0.06146901845932,0.0561491437256336,293.1591796875,297.1499938964844,293.1499938964844,0.0289380587637424,-1114.3621826171875,304.1507263183594,0.6160462498664856,0.0683676525950431,0.0656900778412818,293.1630554199219,297.1499938964844,293.1499938964844,0.0387901440262794,-950.0610961914062,304.1512756347656,0.6447881460189819,0.0790473371744155,0.056002601981163,293.156982421875,297.1499938964844,293.1499938964844,0.055514745414257,-1575.82177734375,304.1504211425781,0.6917199492454529,0.0971386134624481,0.0928945988416671,293.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480407714844,0.5462914109230042,0.050000000745058,0.22897370159626,291.14801025390625,291.1499938964844,272.462890625,271.7170715332031,284.23907470703125,293.2864685058594,290.1478576660156,1.0,0.1611044257879257,1.0,1.0,0.9884141683578492,1.0,-0.5996749401092529,0.260794997215271,0.3388799428939819,0.0887736231088638,0.0,0.0,0.0303889401257038,25.132999420166016,25.0,-0.988821506500244,-3576.068115234375,37.887542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,301.7886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0793445482850074,0.0,0.0,0.0,0.0,1.0,0.0038750015664845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751446411013603,0.10003512352705,-0.0248904805630445,0.0,8.05246236268431e-05,0.0,0.0,3.823371410369873,0.0,0.0,0.0,0.2685666978359222,4.0,0.0,1.0
310500,293.1531066894531,297.1499938964844,293.1499938964844,0.0231668557971715,-952.4525146484376,304.15008544921875,0.5930578708648682,0.0614678189158439,0.0561469160020351,293.158935546875,297.1499938964844,293.1499938964844,0.028877317905426,-1113.25732421875,304.15069580078125,0.6158559918403625,0.0682986006140708,0.065623439848423,293.162841796875,297.1499938964844,293.1499938964844,0.038674846291542,-948.61376953125,304.1512451171875,0.6444812417030334,0.0789246708154678,0.0559159964323043,293.1566467285156,297.1499938964844,293.1499938964844,0.0554916076362133,-1575.4151611328125,304.150390625,0.6916714906692505,0.0971130356192588,0.0928685590624809,293.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.546309769153595,0.050000000745058,0.2289730310440063,291.1476745605469,291.1499938964844,272.454833984375,271.7172546386719,284.2360534667969,293.2865600585937,290.1475524902344,1.0,0.1610738337039947,1.0,1.0,0.9882707595825196,1.0,-0.5994563102722168,0.2606883347034454,0.3387680053710937,0.0887684896588325,0.0,0.0,0.0305778980255126,25.128210067749023,25.0,-0.8998820781707764,-3576.564697265625,37.85992813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,301.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0793540403246879,0.0,0.0,0.0,0.0,1.0,0.0038704518228769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751973241567611,0.1000416725873947,-0.0248443502932786,0.0,8.053426427068189e-05,0.0,0.0,3.82369327545166,0.0,0.0,0.0,0.2685697078704834,4.0,0.0,1.0
310560,293.15289306640625,297.1499938964844,293.1499938964844,0.023167448118329,-952.46875,304.15008544921875,0.593076229095459,0.0614688135683536,0.0561466962099075,293.15869140625,297.1499938964844,293.1499938964844,0.0288186371326446,-1112.1884765625,304.15069580078125,0.6156726479530334,0.0682319551706314,0.0655590891838073,293.1626281738281,297.1499938964844,293.1499938964844,0.0385614559054374,-947.1898193359376,304.1512145996094,0.6441802978515625,0.0788041427731514,0.0558309070765972,293.1563415527344,297.1499938964844,293.1499938964844,0.0554715022444725,-1575.0621337890625,304.1503601074219,0.6916323900222778,0.0970910042524337,0.0928459018468856,293.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.5463284254074097,0.050000000745058,0.2289723455905914,291.1473999023437,291.1499938964844,272.44659423828125,271.7174987792969,284.23297119140625,293.2866516113281,290.14727783203125,1.0,0.1610444188117981,1.0,1.0,0.9881268739700316,1.0,-0.5992487072944641,0.2605854272842407,0.3386632800102234,0.0887676998972892,0.0,0.0,0.0307831950485706,25.123485565185547,25.0,-0.8073573708534241,-3577.17626953125,37.83353805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578369140625,301.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0793710127472877,0.0,0.0,0.0,0.0,1.0,0.0038653297815471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075255200266838,0.1000475883483886,-0.0247923880815505,0.0,8.055148646235466e-05,0.0,0.0,3.823997735977173,0.0,0.0,0.0,0.2685728967189789,4.0,0.0,1.0
310620,293.1524963378906,297.1499938964844,293.1499938964844,0.0231732092797756,-952.58935546875,304.1500549316406,0.5931364893913269,0.0614770166575908,0.0561518259346485,293.1582336425781,297.1499938964844,293.1499938964844,0.0287070833146572,-1110.153076171875,304.150634765625,0.6153255701065063,0.0681055188179016,0.065436840057373,293.1622009277344,297.1499938964844,293.1499938964844,0.0383399985730648,-944.4071655273438,304.15118408203125,0.6435950994491577,0.0785691440105438,0.0556649453938007,293.1557312011719,297.1499938964844,293.1499938964844,0.0554397590458393,-1574.5057373046875,304.1502990722656,0.6915801763534546,0.0970568880438804,0.0928100124001503,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469421386719,0.5463666915893555,0.050000000745058,0.2289709597826004,291.1469116210937,291.1499938964844,272.4295959472656,271.7181091308594,284.2266845703125,293.2868347167969,290.1468200683594,1.0,0.1609888523817062,1.0,1.0,0.9878390431404114,1.0,-0.5988642573356628,0.2603898346424103,0.3384744226932525,0.0887787714600563,0.0,0.0,0.031231490895152,25.114200592041016,25.0,-0.6226175427436829,-3578.697265625,37.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,301.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0794242545962333,0.0,0.0,0.0,0.0,1.0,0.0038537131622433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753831416368484,0.1000576019287109,-0.0246744565665721,0.0,8.06055249995552e-05,0.0,0.0,3.824553012847901,0.0,0.0,0.0,0.2685796320438385,4.0,0.0,1.0
310680,293.1524963378906,297.1499938964844,293.1499938964844,0.0231732092797756,-952.58935546875,304.1500549316406,0.5931364893913269,0.0614770166575908,0.0561518259346485,293.1582336425781,297.1499938964844,293.1499938964844,0.0287070833146572,-1110.153076171875,304.150634765625,0.6153255701065063,0.0681055188179016,0.065436840057373,293.1622009277344,297.1499938964844,293.1499938964844,0.0383399985730648,-944.4071655273438,304.15118408203125,0.6435950994491577,0.0785691440105438,0.0556649453938007,293.1557312011719,297.1499938964844,293.1499938964844,0.0554397590458393,-1574.5057373046875,304.1502990722656,0.6915801763534546,0.0970568880438804,0.0928100124001503,293.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469421386719,0.5463666915893555,0.050000000745058,0.2289709597826004,291.1469116210937,291.1499938964844,272.4295959472656,271.7181091308594,284.2266845703125,293.2868347167969,290.1468200683594,1.0,0.1609888523817062,1.0,1.0,0.9878390431404114,1.0,-0.5988642573356628,0.2603898346424103,0.3384744226932525,0.0887787714600563,0.0,0.0,0.031231490895152,25.114200592041016,25.0,-0.6226175427436829,-3578.697265625,37.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15087890625,301.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0794242545962333,0.0,0.0,0.0,0.0,1.0,0.0038537131622433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753831416368484,0.1000576019287109,-0.0246744565665721,0.0,8.06055249995552e-05,0.0,0.0,3.824553012847901,0.0,0.0,0.0,0.2685796320438385,4.0,0.0,1.0
310740,293.152099609375,297.1499938964844,293.1499938964844,0.023185284808278,-952.8317260742188,304.1499938964844,0.5932289958000183,0.0614937283098697,0.0561646111309528,293.1578063964844,297.1499938964844,293.1499938964844,0.0286036562174558,-1108.2615966796875,304.1506042480469,0.6150066256523132,0.0679887011647224,0.0653236433863639,293.16180419921875,297.1499938964844,293.1499938964844,0.0381259359419345,-941.7153930664062,304.1511535644531,0.6430330872535706,0.0783425197005271,0.0555048249661922,293.1551208496094,297.1499938964844,293.1499938964844,0.05541967228055,-1574.155517578125,304.1502380371094,0.6915639042854309,0.0970364287495613,0.0927870646119117,293.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.5464063882827759,0.050000000745058,0.2289695143699646,291.14654541015625,291.1499938964844,272.4119567871094,271.7188720703125,284.2202453613281,293.2870178222656,290.146484375,1.0,0.1609377562999725,1.0,1.0,0.9875512719154358,1.0,-0.5985223054885864,0.2602085173130035,0.3383138179779053,0.0888070613145828,0.0,0.0,0.0317192561924457,25.10511589050293,25.0,-0.4520674347877502,-3580.58837890625,37.73941802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,301.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0795006901025772,0.0,0.0,0.0,0.0,1.0,0.0038405878003686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755241066217422,0.1000651866197586,-0.024541076272726,0.0,8.068309398368001e-05,0.0,0.0,3.825031995773315,0.0,0.0,0.0,0.2685867249965668,4.0,0.0,1.0
310800,293.152099609375,297.1499938964844,293.1499938964844,0.023185284808278,-952.8317260742188,304.1499938964844,0.5932289958000183,0.0614937283098697,0.0561646111309528,293.1578063964844,297.1499938964844,293.1499938964844,0.0286036562174558,-1108.2615966796875,304.1506042480469,0.6150066256523132,0.0679887011647224,0.0653236433863639,293.16180419921875,297.1499938964844,293.1499938964844,0.0381259359419345,-941.7153930664062,304.1511535644531,0.6430330872535706,0.0783425197005271,0.0555048249661922,293.1551208496094,297.1499938964844,293.1499938964844,0.05541967228055,-1574.155517578125,304.1502380371094,0.6915639042854309,0.0970364287495613,0.0927870646119117,293.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.5464063882827759,0.050000000745058,0.2289695143699646,291.14654541015625,291.1499938964844,272.4119567871094,271.7188720703125,284.2202453613281,293.2870178222656,290.146484375,1.0,0.1609377562999725,1.0,1.0,0.9875512719154358,1.0,-0.5985223054885864,0.2602085173130035,0.3383138179779053,0.0888070613145828,0.0,0.0,0.0317192561924457,25.10511589050293,25.0,-0.4520674347877502,-3580.58837890625,37.73941802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1443176269531,301.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0795006901025772,0.0,0.0,0.0,0.0,1.0,0.0038405878003686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755241066217422,0.1000651866197586,-0.024541076272726,0.0,8.068309398368001e-05,0.0,0.0,3.825031995773315,0.0,0.0,0.0,0.2685867249965668,4.0,0.0,1.0
310860,293.1517333984375,297.1499938964844,293.1499938964844,0.0232037883251905,-953.1983032226562,304.14996337890625,0.5933544039726257,0.0615190416574478,0.056185133755207,293.1573486328125,297.1499938964844,293.1499938964844,0.028508735820651,-1106.52197265625,304.15057373046875,0.6147175431251526,0.0678819343447685,0.0652198866009712,293.1614074707031,297.1499938964844,293.1499938964844,0.0379195436835289,-939.1179809570312,304.151123046875,0.6424949169158936,0.0781244859099388,0.0553506948053836,293.1545104980469,297.1499938964844,293.1499938964844,0.0554114580154418,-1574.015380859375,304.1501770019531,0.6915842890739441,0.0970297828316688,0.092777207493782,293.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14630126953125,0.54644775390625,0.050000000745058,0.2289680242538452,291.14630126953125,291.1499938964844,272.3937683105469,271.7196655273437,284.2137451171875,293.2872314453125,290.146240234375,1.0,0.1608911305665969,1.0,1.0,0.987263321876526,1.0,-0.5982238054275513,0.2600418031215668,0.3381820023059845,0.0888527780771255,0.0,0.0,0.0322332382202148,25.09619331359864,25.0,-0.3076063990592956,-3582.80908203125,37.69938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,301.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0795956850051879,0.0,0.0,0.0,0.0,1.0,0.0038263783790171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756740495562553,0.1000705882906913,-0.0243965331465005,0.0,8.077950769802555e-05,0.0,0.0,3.825438737869263,0.0,0.0,0.0,0.2685939967632293,4.0,0.0,1.0
310920,293.1517333984375,297.1499938964844,293.1499938964844,0.0232037883251905,-953.1983032226562,304.14996337890625,0.5933544039726257,0.0615190416574478,0.056185133755207,293.1573486328125,297.1499938964844,293.1499938964844,0.028508735820651,-1106.52197265625,304.15057373046875,0.6147175431251526,0.0678819343447685,0.0652198866009712,293.1614074707031,297.1499938964844,293.1499938964844,0.0379195436835289,-939.1179809570312,304.151123046875,0.6424949169158936,0.0781244859099388,0.0553506948053836,293.1545104980469,297.1499938964844,293.1499938964844,0.0554114580154418,-1574.015380859375,304.1501770019531,0.6915842890739441,0.0970297828316688,0.092777207493782,293.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14630126953125,0.54644775390625,0.050000000745058,0.2289680242538452,291.14630126953125,291.1499938964844,272.3937683105469,271.7196655273437,284.2137451171875,293.2872314453125,290.146240234375,1.0,0.1608911305665969,1.0,1.0,0.987263321876526,1.0,-0.5982238054275513,0.2600418031215668,0.3381820023059845,0.0888527780771255,0.0,0.0,0.0322332382202148,25.09619331359864,25.0,-0.3076063990592956,-3582.80908203125,37.69938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,301.81964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0795956850051879,0.0,0.0,0.0,0.0,1.0,0.0038263783790171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756740495562553,0.1000705882906913,-0.0243965331465005,0.0,8.077950769802555e-05,0.0,0.0,3.825438737869263,0.0,0.0,0.0,0.2685939967632293,4.0,0.0,1.0
