time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1513366699219,297.1499938964844,293.1499938964844,0.0232284069061279,-953.6830444335938,304.1499328613281,0.5935109257698059,0.0615524873137474,0.0562129467725753,293.15692138671875,297.1499938964844,293.1499938964844,0.0284221209585666,-1104.931396484375,304.1505126953125,0.6144580841064453,0.0677849650382995,0.0651253014802932,293.1610107421875,297.1499938964844,293.1499938964844,0.0377205908298492,-936.6124877929688,304.15106201171875,0.6419799327850342,0.0779147297143936,0.0552022978663444,293.1539001464844,297.1499938964844,293.1499938964844,0.0554144866764545,-1574.0745849609375,304.1501159667969,0.691639244556427,0.0970361083745956,0.0927796140313148,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5464909672737122,0.050000000745058,0.2289664447307586,291.1461181640625,291.1499938964844,272.3750915527344,271.72039794921875,284.2071838378906,293.2874450683594,290.1460876464844,1.0,0.1608486771583557,1.0,1.0,0.9869753122329712,1.0,-0.5979666113853455,0.2598888576030731,0.3380777537822723,0.0889154449105262,0.0,0.0,0.0327625796198844,25.087385177612305,25.0,-0.1940581202507019,-3585.305419921875,37.66377639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,301.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0797035545110702,0.0,0.0,0.0,0.0,1.0,0.0038114737253636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758295133709907,0.1000742837786674,-0.0242447722703218,0.0,8.088897448033094e-05,0.0,0.0,3.82578706741333,0.0,0.0,0.0,0.2686013281345367,4.0,0.0,1.0
311040,293.1513366699219,297.1499938964844,293.1499938964844,0.0232284069061279,-953.6830444335938,304.1499328613281,0.5935109257698059,0.0615524873137474,0.0562129467725753,293.15692138671875,297.1499938964844,293.1499938964844,0.0284221209585666,-1104.931396484375,304.1505126953125,0.6144580841064453,0.0677849650382995,0.0651253014802932,293.1610107421875,297.1499938964844,293.1499938964844,0.0377205908298492,-936.6124877929688,304.15106201171875,0.6419799327850342,0.0779147297143936,0.0552022978663444,293.1539001464844,297.1499938964844,293.1499938964844,0.0554144866764545,-1574.0745849609375,304.1501159667969,0.691639244556427,0.0970361083745956,0.0927796140313148,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.5464909672737122,0.050000000745058,0.2289664447307586,291.1461181640625,291.1499938964844,272.3750915527344,271.72039794921875,284.2071838378906,293.2874450683594,290.1460876464844,1.0,0.1608486771583557,1.0,1.0,0.9869753122329712,1.0,-0.5979666113853455,0.2598888576030731,0.3380777537822723,0.0889154449105262,0.0,0.0,0.0327625796198844,25.087385177612305,25.0,-0.1940581202507019,-3585.305419921875,37.66377639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,301.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0797035545110702,0.0,0.0,0.0,0.0,1.0,0.0038114737253636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758295133709907,0.1000742837786674,-0.0242447722703218,0.0,8.088897448033094e-05,0.0,0.0,3.82578706741333,0.0,0.0,0.0,0.2686013281345367,4.0,0.0,1.0
311100,293.1511535644531,297.1499938964844,293.1499938964844,0.0232433080673217,-953.9755249023438,304.1499328613281,0.5936022996902466,0.0615726225078105,0.0562299080193042,293.1567077636719,297.1499938964844,293.1499938964844,0.028382433578372,-1104.20166015625,304.1504821777344,0.6143413782119751,0.0677407383918762,0.0650819912552833,293.16082763671875,297.1499938964844,293.1499938964844,0.0376243405044078,-935.3997802734376,304.15106201171875,0.6417323350906372,0.077813409268856,0.0551305599510669,293.15362548828125,297.1499938964844,293.1499938964844,0.0554207451641559,-1574.1883544921875,304.15008544921875,0.6916813254356384,0.0970447063446044,0.0927859470248222,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460876464844,0.5465134382247925,0.050000000745058,0.2289656400680542,291.14605712890625,291.1499938964844,272.3656005859375,271.720703125,284.2038879394531,293.2875366210937,290.14605712890625,1.0,0.1608291715383529,1.0,1.0,0.9868313074111938,1.0,-0.5978555083274841,0.2598183751106262,0.3380371332168579,0.0889535993337631,0.0,0.0,0.0330311991274356,25.0830135345459,25.0,-0.1508501023054123,-3586.658203125,37.64782333374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312561035156,301.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0797611698508262,0.0,0.0,0.0,0.0,1.0,0.0038038257043808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759087279438972,0.1000755727291107,-0.0241668429225683,0.0,8.094745135167614e-05,0.0,0.0,3.825941562652588,0.0,0.0,0.0,0.2686050236225128,4.0,0.0,1.0
311160,293.1509704589844,297.1499938964844,293.1499938964844,0.0232596900314092,-954.2967529296876,304.14990234375,0.593701183795929,0.0615946799516677,0.0562486052513122,293.1564636230469,297.1499938964844,293.1499938964844,0.0283448696136474,-1103.5103759765625,304.1504821777344,0.6142323613166809,0.0676990002393722,0.0650410056114196,293.16064453125,297.1499938964844,293.1499938964844,0.0375299751758575,-934.2103881835938,304.1510314941406,0.6414905190467834,0.077714130282402,0.0550602488219738,293.1533203125,297.1499938964844,293.1499938964844,0.0554297156631946,-1574.350341796875,304.1500549316406,0.6917316913604736,0.0970563739538192,0.092795193195343,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1460266113281,0.546536386013031,0.050000000745058,0.2289648056030273,291.1460266113281,291.1499938964844,272.35601806640625,271.720947265625,284.2005920410156,293.2876281738281,290.14599609375,1.0,0.1608106642961502,1.0,1.0,0.9866872429847716,1.0,-0.5977544784545898,0.2597513198852539,0.3380031585693359,0.0889957249164581,0.0,0.0,0.0333013124763965,25.07865333557129,25.0,-0.1150812059640884,-3588.0673828125,37.63292694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,301.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0798201858997345,0.0,0.0,0.0,0.0,1.0,0.0037960975896567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075988546013832,0.1000766158103942,-0.0240880660712718,0.0,8.100733975879848e-05,0.0,0.0,3.826087236404419,0.0,0.0,0.0,0.2686087191104889,4.0,0.0,1.0
311220,293.1506042480469,297.1499938964844,293.1499938964844,0.0232972558587789,-955.0321044921876,304.1498718261719,0.5939229726791382,0.0616450570523738,0.0562915839254856,293.1560363769531,297.1499938964844,293.1499938964844,0.0282767824828624,-1102.25634765625,304.1504211425781,0.6140401363372803,0.0676237791776657,0.0649667233228683,293.1602478027344,297.1499938964844,293.1499938964844,0.0373474657535553,-931.9091796875,304.1510009765625,0.6410260200500488,0.077522374689579,0.0549242943525314,293.1527404785156,297.1499938964844,293.1499938964844,0.0554563775658607,-1574.82958984375,304.1499938964844,0.691859245300293,0.0970895960927009,0.0928230136632919,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459655761719,0.5465841293334961,0.050000000745058,0.2289630621671676,291.1459655761719,291.1499938964844,272.3366394042969,271.7212829589844,284.19403076171875,293.287841796875,290.1459350585937,1.0,0.1607767641544342,1.0,1.0,0.986398994922638,1.0,-0.5975850820541382,0.2596282064914703,0.3379568457603454,0.0890930145978927,0.0,0.0,0.0338449925184249,25.069948196411133,25.0,-0.0659471973776817,-3591.0537109375,37.606536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,301.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0799406915903091,0.0,0.0,0.0,0.0,1.0,0.0037804532330483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761496052145958,0.100078098475933,-0.0239284913986921,0.0,8.112964133033529e-05,0.0,0.0,3.82635760307312,0.0,0.0,0.0,0.268616110086441,4.0,0.0,1.0
311280,293.1506042480469,297.1499938964844,293.1499938964844,0.0232972558587789,-955.0321044921876,304.1498718261719,0.5939229726791382,0.0616450570523738,0.0562915839254856,293.1560363769531,297.1499938964844,293.1499938964844,0.0282767824828624,-1102.25634765625,304.1504211425781,0.6140401363372803,0.0676237791776657,0.0649667233228683,293.1602478027344,297.1499938964844,293.1499938964844,0.0373474657535553,-931.9091796875,304.1510009765625,0.6410260200500488,0.077522374689579,0.0549242943525314,293.1527404785156,297.1499938964844,293.1499938964844,0.0554563775658607,-1574.82958984375,304.1499938964844,0.691859245300293,0.0970895960927009,0.0928230136632919,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459655761719,0.5465841293334961,0.050000000745058,0.2289630621671676,291.1459655761719,291.1499938964844,272.3366394042969,271.7212829589844,284.19403076171875,293.287841796875,290.1459350585937,1.0,0.1607767641544342,1.0,1.0,0.986398994922638,1.0,-0.5975850820541382,0.2596282064914703,0.3379568457603454,0.0890930145978927,0.0,0.0,0.0338449925184249,25.069948196411133,25.0,-0.0659471973776817,-3591.0537109375,37.606536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,301.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0799406915903091,0.0,0.0,0.0,0.0,1.0,0.0037804532330483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761496052145958,0.100078098475933,-0.0239284913986921,0.0,8.112964133033529e-05,0.0,0.0,3.82635760307312,0.0,0.0,0.0,0.268616110086441,4.0,0.0,1.0
311340,293.1502380371094,297.1499938964844,293.1499938964844,0.0233412627130746,-955.8920288085938,304.1498413085937,0.5941770076751709,0.0617037415504455,0.0563419833779335,293.1556091308594,297.1499938964844,293.1499938964844,0.0282183773815631,-1101.1795654296875,304.150390625,0.6138836145401001,0.0675598978996276,0.0649029910564422,293.1598815917969,297.1499938964844,293.1499938964844,0.0371735133230686,-929.7147216796876,304.15093994140625,0.6405876874923706,0.0773398727178573,0.0547947138547897,293.1521911621094,297.1499938964844,293.1499938964844,0.0554946288466453,-1575.51513671875,304.1499328613281,0.6920223832130432,0.0971358641982078,0.0928631275892257,293.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459350585937,0.5466344356536865,0.050000000745058,0.2289612293243408,291.1459045410156,291.1499938964844,272.3170471191406,271.7212829589844,284.1875,293.2880554199219,290.1459045410156,1.0,0.1607470065355301,1.0,1.0,0.9861107468605042,1.0,-0.5974594950675964,0.2595201432704925,0.3379393517971039,0.0892073735594749,0.0,0.0,0.0343923680484294,25.061222076416016,25.0,-0.0426774695515632,-3594.249755859375,37.58467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,301.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0800618231296539,0.0,0.0,0.0,0.0,1.0,0.0037646244745701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763121843338012,0.100079096853733,-0.0237669143825769,0.0,8.125256863422692e-05,0.0,0.0,3.826610803604126,0.0,0.0,0.0,0.2686235010623932,4.0,0.0,1.0
311400,293.1502380371094,297.1499938964844,293.1499938964844,0.0233412627130746,-955.8920288085938,304.1498413085937,0.5941770076751709,0.0617037415504455,0.0563419833779335,293.1556091308594,297.1499938964844,293.1499938964844,0.0282183773815631,-1101.1795654296875,304.150390625,0.6138836145401001,0.0675598978996276,0.0649029910564422,293.1598815917969,297.1499938964844,293.1499938964844,0.0371735133230686,-929.7147216796876,304.15093994140625,0.6405876874923706,0.0773398727178573,0.0547947138547897,293.1521911621094,297.1499938964844,293.1499938964844,0.0554946288466453,-1575.51513671875,304.1499328613281,0.6920223832130432,0.0971358641982078,0.0928631275892257,293.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1459350585937,0.5466344356536865,0.050000000745058,0.2289612293243408,291.1459045410156,291.1499938964844,272.3170471191406,271.7212829589844,284.1875,293.2880554199219,290.1459045410156,1.0,0.1607470065355301,1.0,1.0,0.9861107468605042,1.0,-0.5974594950675964,0.2595201432704925,0.3379393517971039,0.0892073735594749,0.0,0.0,0.0343923680484294,25.061222076416016,25.0,-0.0426774695515632,-3594.249755859375,37.58467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,301.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0800618231296539,0.0,0.0,0.0,0.0,1.0,0.0037646244745701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763121843338012,0.100079096853733,-0.0237669143825769,0.0,8.125256863422692e-05,0.0,0.0,3.826610803604126,0.0,0.0,0.0,0.2686235010623932,4.0,0.0,1.0
311460,293.1498718261719,297.1499938964844,293.1499938964844,0.0233925115317106,-956.8919677734376,304.1498107910156,0.594467043876648,0.0617716871201992,0.0564006492495536,293.1551513671875,297.1499938964844,293.1499938964844,0.0281714033335447,-1100.313232421875,304.1503295898437,0.6137696504592896,0.0675094202160835,0.064851701259613,293.15948486328125,297.1499938964844,293.1499938964844,0.0370096117258071,-927.6463012695312,304.1509094238281,0.6401800513267517,0.0771682411432266,0.0546725839376449,293.151611328125,297.1499938964844,293.1499938964844,0.0555458031594753,-1576.4315185546875,304.1498718261719,0.6922252178192139,0.0971965864300727,0.0929168686270713,293.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458740234375,0.5466879606246948,0.050000000745058,0.2289592921733856,291.1458740234375,291.1499938964844,272.2972717285156,271.7208557128906,284.1810302734375,293.28826904296875,290.1458740234375,1.0,0.1607218384742736,1.0,1.0,0.9858225584030152,1.0,-0.5973839163780212,0.259429782629013,0.3379541635513305,0.0893398523330688,0.0,0.0,0.0349444672465324,25.052413940429688,25.0,-0.0439934395253658,-3597.6630859375,37.56789779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,301.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0801804810762405,0.0,0.0,0.0,0.0,1.0,0.003748626448214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764764174818992,0.1000799164175987,-0.0236034952104091,0.0,8.137300028465688e-05,0.0,0.0,3.82685923576355,0.0,0.0,0.0,0.2686309516429901,4.0,0.0,1.0
311520,293.1498718261719,297.1499938964844,293.1499938964844,0.0233925115317106,-956.8919677734376,304.1498107910156,0.594467043876648,0.0617716871201992,0.0564006492495536,293.1551513671875,297.1499938964844,293.1499938964844,0.0281714033335447,-1100.313232421875,304.1503295898437,0.6137696504592896,0.0675094202160835,0.064851701259613,293.15948486328125,297.1499938964844,293.1499938964844,0.0370096117258071,-927.6463012695312,304.1509094238281,0.6401800513267517,0.0771682411432266,0.0546725839376449,293.151611328125,297.1499938964844,293.1499938964844,0.0555458031594753,-1576.4315185546875,304.1498718261719,0.6922252178192139,0.0971965864300727,0.0929168686270713,293.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458740234375,0.5466879606246948,0.050000000745058,0.2289592921733856,291.1458740234375,291.1499938964844,272.2972717285156,271.7208557128906,284.1810302734375,293.28826904296875,290.1458740234375,1.0,0.1607218384742736,1.0,1.0,0.9858225584030152,1.0,-0.5973839163780212,0.259429782629013,0.3379541635513305,0.0893398523330688,0.0,0.0,0.0349444672465324,25.052413940429688,25.0,-0.0439934395253658,-3597.6630859375,37.56789779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,301.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0801804810762405,0.0,0.0,0.0,0.0,1.0,0.003748626448214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764764174818992,0.1000799164175987,-0.0236034952104091,0.0,8.137300028465688e-05,0.0,0.0,3.82685923576355,0.0,0.0,0.0,0.2686309516429901,4.0,0.0,1.0
311580,293.1495056152344,297.1499938964844,293.1499938964844,0.023450942710042,-958.0303344726562,304.1497802734375,0.594792902469635,0.0618488006293773,0.0564674362540245,293.1546936035156,297.1499938964844,293.1499938964844,0.0281364955008029,-1099.669921875,304.1502990722656,0.6137011647224426,0.067473255097866,0.0648135095834732,293.1590881347656,297.1499938964844,293.1499938964844,0.036856323480606,-925.7112426757812,304.15087890625,0.6398049592971802,0.0770081877708435,0.0545582845807075,293.15106201171875,297.1499938964844,293.1499938964844,0.0556095689535141,-1577.5728759765625,304.1498107910156,0.6924670934677124,0.0972713902592659,0.0929838120937347,293.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458435058594,0.5467451810836792,0.050000000745058,0.2289572060108184,291.1458435058594,291.1499938964844,272.2774658203125,271.7199401855469,284.1746826171875,293.2884826660156,290.14581298828125,1.0,0.1607011258602142,1.0,1.0,0.985534369945526,1.0,-0.5973589420318604,0.2593574523925781,0.3380014896392822,0.0894903466105461,0.0,0.0,0.0355038233101367,25.043428421020508,25.0,-0.0651430115103721,-3601.277587890625,37.55617141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,301.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0802948400378227,0.0,0.0,0.0,0.0,1.0,0.0037324300501495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766429454088211,0.1000808924436569,-0.0234379488974809,0.0,8.148905908456072e-05,0.0,0.0,3.8271164894104,0.0,0.0,0.0,0.2686385214328766,4.0,0.0,1.0
311640,293.1495056152344,297.1499938964844,293.1499938964844,0.023450942710042,-958.0303344726562,304.1497802734375,0.594792902469635,0.0618488006293773,0.0564674362540245,293.1546936035156,297.1499938964844,293.1499938964844,0.0281364955008029,-1099.669921875,304.1502990722656,0.6137011647224426,0.067473255097866,0.0648135095834732,293.1590881347656,297.1499938964844,293.1499938964844,0.036856323480606,-925.7112426757812,304.15087890625,0.6398049592971802,0.0770081877708435,0.0545582845807075,293.15106201171875,297.1499938964844,293.1499938964844,0.0556095689535141,-1577.5728759765625,304.1498107910156,0.6924670934677124,0.0972713902592659,0.0929838120937347,293.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458435058594,0.5467451810836792,0.050000000745058,0.2289572060108184,291.1458435058594,291.1499938964844,272.2774658203125,271.7199401855469,284.1746826171875,293.2884826660156,290.14581298828125,1.0,0.1607011258602142,1.0,1.0,0.985534369945526,1.0,-0.5973589420318604,0.2593574523925781,0.3380014896392822,0.0894903466105461,0.0,0.0,0.0355038233101367,25.043428421020508,25.0,-0.0651430115103721,-3601.277587890625,37.55617141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,301.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.818359375,18000.0,0.0,0.0,0.0802948400378227,0.0,0.0,0.0,0.0,1.0,0.0037324300501495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766429454088211,0.1000808924436569,-0.0234379488974809,0.0,8.148905908456072e-05,0.0,0.0,3.8271164894104,0.0,0.0,0.0,0.2686385214328766,4.0,0.0,1.0
311700,293.1493530273437,297.1499938964844,293.1499938964844,0.0234831199049949,-958.6565551757812,304.1497497558594,0.5949706435203552,0.0618911273777484,0.0565041527152061,293.1544494628906,297.1499938964844,293.1499938964844,0.028124326840043,-1099.4461669921875,304.1502685546875,0.6136870384216309,0.0674614533782005,0.0648001581430435,293.1589050292969,297.1499938964844,293.1499938964844,0.036784328520298,-924.8023071289062,304.1508483886719,0.6396318078041077,0.076933242380619,0.0545045621693134,293.1507873535156,297.1499938964844,293.1499938964844,0.0556465499103069,-1578.2347412109375,304.1497802734375,0.692604124546051,0.0973144844174385,0.0930225998163223,293.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.14581298828125,0.5467755198478699,0.050000000745058,0.2289561033248901,291.14581298828125,291.1499938964844,272.2675476074219,271.7192687988281,284.17156982421875,293.28857421875,290.1457824707031,1.0,0.1606925725936889,1.0,1.0,0.9853902459144592,1.0,-0.5973677039146423,0.2593290507793426,0.338038682937622,0.089572861790657,0.0,0.0,0.0357877388596534,25.038822174072266,25.0,-0.0825360566377639,-3603.164794921875,37.55239486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,301.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0803499892354011,0.0,0.0,0.0,0.0,1.0,0.0037242250982671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767274796962738,0.1000815331935882,-0.0233540516346693,0.0,8.154502575052902e-05,0.0,0.0,3.8272526264190674,0.0,0.0,0.0,0.2686423659324646,4.0,0.0,1.0
311760,293.149169921875,297.1499938964844,293.1499938964844,0.0235170982778072,-959.3173217773438,304.1497497558594,0.5951574444770813,0.0619357079267501,0.0565428845584392,293.1542053222656,297.1499938964844,293.1499938964844,0.0281155388802289,-1099.28515625,304.1502380371094,0.6136857867240906,0.0674536451697349,0.0647904649376869,293.15869140625,297.1499938964844,293.1499938964844,0.0367153063416481,-923.930908203125,304.1508178710937,0.6394678950309753,0.076861523091793,0.0544530302286148,293.1504821777344,297.1499938964844,293.1499938964844,0.0556866042315959,-1578.9517822265625,304.1497497558594,0.692750871181488,0.0973609909415245,0.0930645912885665,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.145751953125,0.5468069911003113,0.050000000745058,0.2289549708366394,291.145751953125,291.1499938964844,272.25762939453125,271.7184143066406,284.16845703125,293.2886962890625,290.145751953125,1.0,0.1606850922107696,1.0,1.0,0.9852463603019714,1.0,-0.5973897576332092,0.2593055069446563,0.3380842506885528,0.0896597355604171,0.0,0.0,0.0360749475657939,25.03413200378418,25.0,-0.1038883030414581,-3605.1005859375,37.549903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,301.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0804038792848587,0.0,0.0,0.0,0.0,1.0,0.0037159388884902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768129974603653,0.1000823006033897,-0.0232693012803792,0.0,8.159971912391484e-05,0.0,0.0,3.827394962310791,0.0,0.0,0.0,0.2686462998390198,4.0,0.0,1.0
311820,293.1488037109375,297.1499938964844,293.1499938964844,0.023590812459588,-960.7489624023438,304.14971923828125,0.5955597758293152,0.062032114714384,0.0566267371177673,293.1537170410156,297.1499938964844,293.1499938964844,0.0281091649085283,-1099.1708984375,304.1501770019531,0.6137261390686035,0.0674512758851051,0.0647832602262497,293.15826416015625,297.1499938964844,293.1499938964844,0.0365871265530586,-922.312744140625,304.1507568359375,0.6391707062721252,0.0767288133502006,0.0543572269380092,293.1499328613281,297.1499938964844,293.1499938964844,0.0557763762772083,-1580.559326171875,304.1496887207031,0.6930752396583557,0.097464770078659,0.0931586399674415,293.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456604003906,0.5468737483024597,0.050000000745058,0.2289525419473648,291.1456604003906,291.1499938964844,272.2379150390625,271.7162170410156,284.1624450683594,293.28887939453125,290.1456298828125,1.0,0.1606736183166504,1.0,1.0,0.9849587082862854,1.0,-0.5974767208099365,0.2592742145061493,0.3382025063037872,0.0898478180170059,0.0,0.0,0.0366622507572174,25.02444267272949,25.0,-0.1539774239063263,-3609.125244140625,37.54903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,301.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0805079638957977,0.0,0.0,0.0,0.0,1.0,0.0036990439984947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769878700375557,0.1000843197107315,-0.0230964478105306,0.0,8.170534420059994e-05,0.0,0.0,3.827703475952149,0.0,0.0,0.0,0.2686543464660644,4.0,0.0,1.0
311880,293.1488037109375,297.1499938964844,293.1499938964844,0.023590812459588,-960.7489624023438,304.14971923828125,0.5955597758293152,0.062032114714384,0.0566267371177673,293.1537170410156,297.1499938964844,293.1499938964844,0.0281091649085283,-1099.1708984375,304.1501770019531,0.6137261390686035,0.0674512758851051,0.0647832602262497,293.15826416015625,297.1499938964844,293.1499938964844,0.0365871265530586,-922.312744140625,304.1507568359375,0.6391707062721252,0.0767288133502006,0.0543572269380092,293.1499328613281,297.1499938964844,293.1499938964844,0.0557763762772083,-1580.559326171875,304.1496887207031,0.6930752396583557,0.097464770078659,0.0931586399674415,293.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456604003906,0.5468737483024597,0.050000000745058,0.2289525419473648,291.1456604003906,291.1499938964844,272.2379150390625,271.7162170410156,284.1624450683594,293.28887939453125,290.1456298828125,1.0,0.1606736183166504,1.0,1.0,0.9849587082862854,1.0,-0.5974767208099365,0.2592742145061493,0.3382025063037872,0.0898478180170059,0.0,0.0,0.0366622507572174,25.02444267272949,25.0,-0.1539774239063263,-3609.125244140625,37.54903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,301.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0805079638957977,0.0,0.0,0.0,0.0,1.0,0.0036990439984947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769878700375557,0.1000843197107315,-0.0230964478105306,0.0,8.170534420059994e-05,0.0,0.0,3.827703475952149,0.0,0.0,0.0,0.2686543464660644,4.0,0.0,1.0
311940,293.1484069824219,297.1499938964844,293.1499938964844,0.02367296628654,-962.3412475585938,304.149658203125,0.5960041284561157,0.0621389858424663,0.0567198693752288,293.1531677246094,297.1499938964844,293.1499938964844,0.0281198397278785,-1099.373291015625,304.15008544921875,0.6138316988945007,0.0674689635634422,0.0647945553064346,293.1578063964844,297.1499938964844,293.1499938964844,0.0364739671349525,-920.8846435546876,304.15069580078125,0.6389203667640686,0.0766123831272125,0.0542725026607513,293.1493530273437,297.1499938964844,293.1499938964844,0.0558800734579563,-1582.4168701171875,304.1496276855469,0.6934444904327393,0.097584031522274,0.0932671874761581,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1455078125,0.5469464659690857,0.050000000745058,0.2289499044418335,291.1455078125,291.1499938964844,272.2183532714844,271.7132873535156,284.1566162109375,293.2890930175781,290.1454772949219,1.0,0.1606671959161758,1.0,1.0,0.9846709966659546,1.0,-0.5976274609565735,0.2592668831348419,0.3383606076240539,0.0900559797883033,0.0,0.0,0.0372723042964935,25.01425743103028,25.0,-0.211683377623558,-3613.37646484375,37.55424880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,301.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0806074738502502,0.0,0.0,0.0,0.0,1.0,0.0036815670318901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771695375442504,0.1000871136784553,-0.0229175724089145,0.0,8.18063344922848e-05,0.0,0.0,3.828050374984741,0.0,0.0,0.0,0.2686627805233001,4.0,0.0,1.0
312000,293.1484069824219,297.1499938964844,293.1499938964844,0.02367296628654,-962.3412475585938,304.149658203125,0.5960041284561157,0.0621389858424663,0.0567198693752288,293.1531677246094,297.1499938964844,293.1499938964844,0.0281198397278785,-1099.373291015625,304.15008544921875,0.6138316988945007,0.0674689635634422,0.0647945553064346,293.1578063964844,297.1499938964844,293.1499938964844,0.0364739671349525,-920.8846435546876,304.15069580078125,0.6389203667640686,0.0766123831272125,0.0542725026607513,293.1493530273437,297.1499938964844,293.1499938964844,0.0558800734579563,-1582.4168701171875,304.1496276855469,0.6934444904327393,0.097584031522274,0.0932671874761581,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1455078125,0.5469464659690857,0.050000000745058,0.2289499044418335,291.1455078125,291.1499938964844,272.2183532714844,271.7132873535156,284.1566162109375,293.2890930175781,290.1454772949219,1.0,0.1606671959161758,1.0,1.0,0.9846709966659546,1.0,-0.5976274609565735,0.2592668831348419,0.3383606076240539,0.0900559797883033,0.0,0.0,0.0372723042964935,25.01425743103028,25.0,-0.211683377623558,-3613.37646484375,37.55424880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,301.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0806074738502502,0.0,0.0,0.0,0.0,1.0,0.0036815670318901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771695375442504,0.1000871136784553,-0.0229175724089145,0.0,8.18063344922848e-05,0.0,0.0,3.828050374984741,0.0,0.0,0.0,0.2686627805233001,4.0,0.0,1.0
312060,293.1480407714844,297.1499938964844,293.1499938964844,0.0237669683992862,-964.0924072265624,304.1496276855469,0.5964905023574829,0.0622563511133194,0.0568223223090171,293.152587890625,297.1499938964844,293.1499938964844,0.0281484853476285,-1099.908935546875,304.1500244140625,0.6140055656433105,0.0675076991319656,0.0648253560066223,293.1573181152344,297.1499938964844,293.1499938964844,0.036376666277647,-919.6574096679688,304.150634765625,0.6387194991111755,0.0765130966901779,0.0541994981467723,293.1487731933594,297.1499938964844,293.1499938964844,0.0559976287186145,-1584.5235595703125,304.1495666503906,0.6938586235046387,0.0977186784148216,0.0933901742100715,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14532470703125,0.5470253229141235,0.050000000745058,0.2289470434188842,291.14532470703125,291.1499938964844,272.19903564453125,271.70947265625,284.1510009765625,293.2892761230469,290.1452941894531,1.0,0.1606659740209579,1.0,1.0,0.9843844771385192,1.0,-0.5978439450263977,0.2592844069004059,0.3385595381259918,0.0902844443917274,0.0,0.0,0.0379101075232028,25.003541946411133,25.0,-0.2704576551914215,-3617.86083984375,37.56571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,301.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0807037502527237,0.0,0.0,0.0,0.0,1.0,0.0036633596755564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077359564602375,0.1000907346606254,-0.0227311663329601,0.0,8.190404332708567e-05,0.0,0.0,3.828440427780152,0.0,0.0,0.0,0.2686716616153717,4.0,0.0,1.0
312120,293.1480407714844,297.1499938964844,293.1499938964844,0.0237669683992862,-964.0924072265624,304.1496276855469,0.5964905023574829,0.0622563511133194,0.0568223223090171,293.152587890625,297.1499938964844,293.1499938964844,0.0281484853476285,-1099.908935546875,304.1500244140625,0.6140055656433105,0.0675076991319656,0.0648253560066223,293.1573181152344,297.1499938964844,293.1499938964844,0.036376666277647,-919.6574096679688,304.150634765625,0.6387194991111755,0.0765130966901779,0.0541994981467723,293.1487731933594,297.1499938964844,293.1499938964844,0.0559976287186145,-1584.5235595703125,304.1495666503906,0.6938586235046387,0.0977186784148216,0.0933901742100715,293.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14532470703125,0.5470253229141235,0.050000000745058,0.2289470434188842,291.14532470703125,291.1499938964844,272.19903564453125,271.70947265625,284.1510009765625,293.2892761230469,290.1452941894531,1.0,0.1606659740209579,1.0,1.0,0.9843844771385192,1.0,-0.5978439450263977,0.2592844069004059,0.3385595381259918,0.0902844443917274,0.0,0.0,0.0379101075232028,25.003541946411133,25.0,-0.2704576551914215,-3617.86083984375,37.56571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,301.9439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.0807037502527237,0.0,0.0,0.0,0.0,1.0,0.0036633596755564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077359564602375,0.1000907346606254,-0.0227311663329601,0.0,8.190404332708567e-05,0.0,0.0,3.828440427780152,0.0,0.0,0.0,0.2686716616153717,4.0,0.0,1.0
312180,293.1476745605469,297.1499938964844,293.1499938964844,0.0238758828490972,-966.0029296875,304.1495666503906,0.5970183610916138,0.0623841099441051,0.0569340176880359,293.1519775390625,297.1499938964844,293.1499938964844,0.0281956680119037,-1100.7880859375,304.1499328613281,0.6142492890357971,0.0675680264830589,0.0648762658238411,293.1568298339844,297.1499938964844,293.1499938964844,0.036295760422945,-918.6380615234376,304.1505432128906,0.638569712638855,0.076431505382061,0.0541386269032955,293.148193359375,297.1499938964844,293.1499938964844,0.056128803640604,-1586.8756103515625,304.14947509765625,0.6943170428276062,0.0978684797883033,0.0935273915529251,293.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.5471102595329285,0.050000000745058,0.2289439588785171,291.1451110839844,291.1499938964844,272.1800842285156,271.70477294921875,284.1456604003906,293.2894287109375,290.1450500488281,1.0,0.1606700271368026,1.0,1.0,0.9840980172157288,1.0,-0.598127007484436,0.2593273520469665,0.3387996852397918,0.0905330777168273,0.0,0.0,0.0385794974863529,24.992300033569336,25.0,-0.323743462562561,-3622.582275390625,37.58354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,301.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0807984471321106,0.0,0.0,0.0,0.0,1.0,0.0036442896816879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775592550635337,0.1000951454043388,-0.0225358884781599,0.0,8.200015145121142e-05,0.0,0.0,3.828873872756958,0.0,0.0,0.0,0.2686810493469238,4.0,0.0,1.0
312240,293.1476745605469,297.1499938964844,293.1499938964844,0.0238758828490972,-966.0029296875,304.1495666503906,0.5970183610916138,0.0623841099441051,0.0569340176880359,293.1519775390625,297.1499938964844,293.1499938964844,0.0281956680119037,-1100.7880859375,304.1499328613281,0.6142492890357971,0.0675680264830589,0.0648762658238411,293.1568298339844,297.1499938964844,293.1499938964844,0.036295760422945,-918.6380615234376,304.1505432128906,0.638569712638855,0.076431505382061,0.0541386269032955,293.148193359375,297.1499938964844,293.1499938964844,0.056128803640604,-1586.8756103515625,304.14947509765625,0.6943170428276062,0.0978684797883033,0.0935273915529251,293.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.5471102595329285,0.050000000745058,0.2289439588785171,291.1451110839844,291.1499938964844,272.1800842285156,271.70477294921875,284.1456604003906,293.2894287109375,290.1450500488281,1.0,0.1606700271368026,1.0,1.0,0.9840980172157288,1.0,-0.598127007484436,0.2593273520469665,0.3387996852397918,0.0905330777168273,0.0,0.0,0.0385794974863529,24.992300033569336,25.0,-0.323743462562561,-3622.582275390625,37.58354187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,301.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0807984471321106,0.0,0.0,0.0,0.0,1.0,0.0036442896816879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775592550635337,0.1000951454043388,-0.0225358884781599,0.0,8.200015145121142e-05,0.0,0.0,3.828873872756958,0.0,0.0,0.0,0.2686810493469238,4.0,0.0,1.0
312300,293.1474609375,297.1499938964844,293.1499938964844,0.0239322148263454,-967.0238647460938,304.1495361328125,0.597299337387085,0.0624522902071476,0.0569936968386173,293.1516418457031,297.1499938964844,293.1499938964844,0.0282271672040224,-1101.373779296875,304.14990234375,0.6144006252288818,0.0676073879003524,0.0649102926254272,293.15655517578125,297.1499938964844,293.1499938964844,0.0362623184919357,-918.21728515625,304.1505126953125,0.6385166645050049,0.0763982906937599,0.0541134029626846,293.1478881835937,297.1499938964844,293.1499938964844,0.0561999976634979,-1588.152587890625,304.1494445800781,0.6945644617080688,0.097949631512165,0.0936018824577331,293.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1449890136719,0.5471553206443787,0.050000000745058,0.228942334651947,291.1449890136719,291.1499938964844,272.1707458496094,271.7020263671875,284.14312744140625,293.2895202636719,290.1449279785156,1.0,0.1606743037700653,1.0,1.0,0.9839547872543336,1.0,-0.5982966423034668,0.2593596577644348,0.338936984539032,0.0906656235456466,0.0,0.0,0.0389282591640949,24.98646545410156,25.0,-0.345810204744339,-3625.04345703125,37.59514236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,301.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0808457657694816,0.0,0.0,0.0,0.0,1.0,0.0036343575920909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776634588837623,0.1000976338982582,-0.0224341731518507,0.0,8.204817277146503e-05,0.0,0.0,3.8291072845458975,0.0,0.0,0.0,0.2686859667301178,4.0,0.0,1.0
312360,293.14727783203125,297.1499938964844,293.1499938964844,0.0239880140870809,-968.0872802734376,304.1495361328125,0.597590982913971,0.062523141503334,0.0570557862520217,293.1513061523437,297.1499938964844,293.1499938964844,0.0282637774944305,-1102.0538330078125,304.1498413085937,0.6145708560943604,0.0676526501774787,0.0649498552083969,293.1562805175781,297.1499938964844,293.1499938964844,0.0362334214150905,-917.8541870117188,304.1504821777344,0.6384778022766113,0.0763699635863304,0.0540915541350841,293.1476135253906,297.1499938964844,293.1499938964844,0.0562747120857238,-1589.4931640625,304.1494140625,0.6948233842849731,0.0980347171425819,0.0936800837516784,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1448669433594,0.547201931476593,0.050000000745058,0.2289406508207321,291.14483642578125,291.1499938964844,272.1615295410156,271.6990661621094,284.140625,293.28961181640625,290.1448059082031,1.0,0.1606800109148025,1.0,1.0,0.9838123321533204,1.0,-0.5984842777252197,0.2593989074230194,0.3390853404998779,0.0908033847808837,0.0,0.0,0.0392863452434539,24.980499267578125,25.0,-0.3657174110412597,-3627.568115234375,37.60847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,301.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.0808934047818183,0.0,0.0,0.0,0.0,1.0,0.0036241561174392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777705758810043,0.1001002714037895,-0.0223296973854303,0.0,8.209652150981128e-05,0.0,0.0,3.829350471496582,0.0,0.0,0.0,0.2686910629272461,4.0,0.0,1.0
312420,293.1468811035156,297.1499938964844,293.1499938964844,0.0240967739373445,-970.3320922851562,304.1495056152344,0.598204493522644,0.0626726076006889,0.0571868680417537,293.1506042480469,297.1499938964844,293.1499938964844,0.0283519513905048,-1103.688720703125,304.1497497558594,0.6149657368659973,0.0677604377269744,0.0650451481342315,293.1557006835937,297.1499938964844,293.1499938964844,0.0361889377236366,-917.2967529296876,304.150390625,0.6384413838386536,0.076327696442604,0.0540577806532382,293.1470031738281,297.1499938964844,293.1499938964844,0.0564341992139816,-1592.3558349609375,304.1493530273437,0.6953740119934082,0.09821617603302,0.0938471034169197,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14459228515625,0.5472997426986694,0.050000000745058,0.2289371043443679,291.1445617675781,291.1499938964844,272.1434631347656,271.6922607421875,284.13592529296875,293.2897644042969,290.1445007324219,1.0,0.1606957167387008,1.0,1.0,0.9835275411605836,1.0,-0.5989115834236145,0.2594974637031555,0.3394141495227813,0.0910944268107414,0.0,0.0,0.0400300584733486,24.96820831298828,25.0,-0.3926256000995636,-3632.7998046875,37.64017868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,301.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0809905230998992,0.0,0.0,0.0,0.0,1.0,0.0036029377952218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779935270547866,0.1001059263944625,-0.0221123993396759,0.0,8.219508163165301e-05,0.0,0.0,3.8298628330230713,0.0,0.0,0.0,0.2687016427516937,4.0,0.0,1.0
312480,293.1468811035156,297.1499938964844,293.1499938964844,0.0240967739373445,-970.3320922851562,304.1495056152344,0.598204493522644,0.0626726076006889,0.0571868680417537,293.1506042480469,297.1499938964844,293.1499938964844,0.0283519513905048,-1103.688720703125,304.1497497558594,0.6149657368659973,0.0677604377269744,0.0650451481342315,293.1557006835937,297.1499938964844,293.1499938964844,0.0361889377236366,-917.2967529296876,304.150390625,0.6384413838386536,0.076327696442604,0.0540577806532382,293.1470031738281,297.1499938964844,293.1499938964844,0.0564341992139816,-1592.3558349609375,304.1493530273437,0.6953740119934082,0.09821617603302,0.0938471034169197,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14459228515625,0.5472997426986694,0.050000000745058,0.2289371043443679,291.1445617675781,291.1499938964844,272.1434631347656,271.6922607421875,284.13592529296875,293.2897644042969,290.1445007324219,1.0,0.1606957167387008,1.0,1.0,0.9835275411605836,1.0,-0.5989115834236145,0.2594974637031555,0.3394141495227813,0.0910944268107414,0.0,0.0,0.0400300584733486,24.96820831298828,25.0,-0.3926256000995636,-3632.7998046875,37.64017868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,301.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0809905230998992,0.0,0.0,0.0,0.0,1.0,0.0036029377952218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779935270547866,0.1001059263944625,-0.0221123993396759,0.0,8.219508163165301e-05,0.0,0.0,3.8298628330230713,0.0,0.0,0.0,0.2687016427516937,4.0,0.0,1.0
312540,293.146484375,297.1499938964844,293.1499938964844,0.0242041666060686,-972.749755859375,304.1495056152344,0.5988617539405823,0.0628333315253257,0.0573280341923236,293.1498718261719,297.1499938964844,293.1499938964844,0.0284623745828866,-1105.7313232421875,304.149658203125,0.6154404282569885,0.0678938180208206,0.0651644766330719,293.15509033203125,297.1499938964844,293.1499938964844,0.0361643396317958,-916.991455078125,304.1502990722656,0.6384667754173279,0.0763069242238998,0.0540388710796833,293.1464233398437,297.1499938964844,293.1499938964844,0.056608248502016,-1595.4818115234375,304.1492614746094,0.6959720849990845,0.0984140336513519,0.0940296053886413,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5474039316177368,0.050000000745058,0.2289333492517471,291.144287109375,291.1499938964844,272.1259765625,271.6842956542969,284.131591796875,293.2898864746094,290.14422607421875,1.0,0.1607178151607513,1.0,1.0,0.983242690563202,1.0,-0.5994160175323486,0.259626030921936,0.3397899866104126,0.0914074927568435,0.0,0.0,0.0408135987818241,24.95543098449707,25.0,-0.4023282527923584,-3638.296630859375,37.67939376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,302.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0810919180512428,0.0,0.0,0.0,0.0,1.0,0.003580494550988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782292932271957,0.1001118794083595,-0.0218825861811637,0.0,8.229799277614802e-05,0.0,0.0,3.83040452003479,0.0,0.0,0.0,0.2687128186225891,4.0,0.0,1.0
312600,293.146484375,297.1499938964844,293.1499938964844,0.0242041666060686,-972.749755859375,304.1495056152344,0.5988617539405823,0.0628333315253257,0.0573280341923236,293.1498718261719,297.1499938964844,293.1499938964844,0.0284623745828866,-1105.7313232421875,304.149658203125,0.6154404282569885,0.0678938180208206,0.0651644766330719,293.15509033203125,297.1499938964844,293.1499938964844,0.0361643396317958,-916.991455078125,304.1502990722656,0.6384667754173279,0.0763069242238998,0.0540388710796833,293.1464233398437,297.1499938964844,293.1499938964844,0.056608248502016,-1595.4818115234375,304.1492614746094,0.6959720849990845,0.0984140336513519,0.0940296053886413,293.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1443176269531,0.5474039316177368,0.050000000745058,0.2289333492517471,291.144287109375,291.1499938964844,272.1259765625,271.6842956542969,284.131591796875,293.2898864746094,290.14422607421875,1.0,0.1607178151607513,1.0,1.0,0.983242690563202,1.0,-0.5994160175323486,0.259626030921936,0.3397899866104126,0.0914074927568435,0.0,0.0,0.0408135987818241,24.95543098449707,25.0,-0.4023282527923584,-3638.296630859375,37.67939376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,302.00604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0810919180512428,0.0,0.0,0.0,0.0,1.0,0.003580494550988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782292932271957,0.1001118794083595,-0.0218825861811637,0.0,8.229799277614802e-05,0.0,0.0,3.83040452003479,0.0,0.0,0.0,0.2687128186225891,4.0,0.0,1.0
312660,293.1460876464844,297.1499938964844,293.1499938964844,0.0243119373917579,-975.3286743164062,304.14947509765625,0.5995596051216125,0.0630047172307968,0.0574787519872188,293.14910888671875,297.1499938964844,293.1499938964844,0.0285944286733865,-1108.1680908203125,304.1495361328125,0.6159906983375549,0.0680519193410873,0.0653070732951164,293.1544494628906,297.1499938964844,293.1499938964844,0.0361591354012489,-916.9320678710938,304.15020751953125,0.6385523080825806,0.0763071104884147,0.0540344901382923,293.14581298828125,297.1499938964844,293.1499938964844,0.0567959956824779,-1598.855712890625,304.1492004394531,0.6966146230697632,0.0986274108290672,0.0942267701029777,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5475141406059265,0.050000000745058,0.2289293706417083,291.1440124511719,291.1499938964844,272.109130859375,271.67510986328125,284.1276550292969,293.2900085449219,290.1439514160156,1.0,0.1607461720705032,1.0,1.0,0.9829603433609008,1.0,-0.5999945998191833,0.2597833573818207,0.3402112424373626,0.0917419493198394,0.0,0.0,0.041634164750576,24.942243576049805,25.0,-0.3943968415260315,-3644.0380859375,37.72591400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,302.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0811991244554519,0.0,0.0,0.0,0.0,1.0,0.0035568678285926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784772187471389,0.1001179441809654,-0.0216407254338264,0.0,8.24067901703529e-05,0.0,0.0,3.830966472625733,0.0,0.0,0.0,0.2687245905399322,4.0,0.0,1.0
312720,293.1460876464844,297.1499938964844,293.1499938964844,0.0243119373917579,-975.3286743164062,304.14947509765625,0.5995596051216125,0.0630047172307968,0.0574787519872188,293.14910888671875,297.1499938964844,293.1499938964844,0.0285944286733865,-1108.1680908203125,304.1495361328125,0.6159906983375549,0.0680519193410873,0.0653070732951164,293.1544494628906,297.1499938964844,293.1499938964844,0.0361591354012489,-916.9320678710938,304.15020751953125,0.6385523080825806,0.0763071104884147,0.0540344901382923,293.14581298828125,297.1499938964844,293.1499938964844,0.0567959956824779,-1598.855712890625,304.1492004394531,0.6966146230697632,0.0986274108290672,0.0942267701029777,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1440124511719,0.5475141406059265,0.050000000745058,0.2289293706417083,291.1440124511719,291.1499938964844,272.109130859375,271.67510986328125,284.1276550292969,293.2900085449219,290.1439514160156,1.0,0.1607461720705032,1.0,1.0,0.9829603433609008,1.0,-0.5999945998191833,0.2597833573818207,0.3402112424373626,0.0917419493198394,0.0,0.0,0.041634164750576,24.942243576049805,25.0,-0.3943968415260315,-3644.0380859375,37.72591400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,302.0228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0811991244554519,0.0,0.0,0.0,0.0,1.0,0.0035568678285926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784772187471389,0.1001179441809654,-0.0216407254338264,0.0,8.24067901703529e-05,0.0,0.0,3.830966472625733,0.0,0.0,0.0,0.2687245905399322,4.0,0.0,1.0
