time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1456604003906,297.1499938964844,293.1499938964844,0.0244220439344644,-978.0709228515624,304.14947509765625,0.6002978086471558,0.0631868690252304,0.0576391369104385,293.1483154296875,297.1499938964844,293.1499938964844,0.0287488289177417,-1111.009521484375,304.1494445800781,0.6166172623634338,0.0682354122400283,0.06547362357378,293.15380859375,297.1499938964844,293.1499938964844,0.0361740365624427,-917.12744140625,304.1501159667969,0.6387000679969788,0.0763290449976921,0.0540452226996421,293.14520263671875,297.1499938964844,293.1499938964844,0.0569974817335605,-1602.478759765625,304.1491394042969,0.6973018050193787,0.0988564491271972,0.0944387540221214,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14373779296875,0.5476301312446594,0.050000000745058,0.2289251834154129,291.14373779296875,291.1499938964844,272.0930480957031,271.6645812988281,284.1241149902344,293.2901306152344,290.1436767578125,1.0,0.1607811152935028,1.0,1.0,0.9826779961586,1.0,-0.6006492376327515,0.2599703371524811,0.3406789004802704,0.0920982062816619,0.0,0.0,0.0424895100295543,24.928695678710938,25.0,-0.3681025207042694,-3650.017333984375,37.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,302.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.081313632428646,0.0,0.0,0.0,0.0,1.0,0.0035320664756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787368863821029,0.1001238450407981,-0.02138695679605,0.0,8.252300176536664e-05,0.0,0.0,3.831538677215576,0.0,0.0,0.0,0.268736869096756,4.0,0.0,1.0
312840,293.1456604003906,297.1499938964844,293.1499938964844,0.0244220439344644,-978.0709228515624,304.14947509765625,0.6002978086471558,0.0631868690252304,0.0576391369104385,293.1483154296875,297.1499938964844,293.1499938964844,0.0287488289177417,-1111.009521484375,304.1494445800781,0.6166172623634338,0.0682354122400283,0.06547362357378,293.15380859375,297.1499938964844,293.1499938964844,0.0361740365624427,-917.12744140625,304.1501159667969,0.6387000679969788,0.0763290449976921,0.0540452226996421,293.14520263671875,297.1499938964844,293.1499938964844,0.0569974817335605,-1602.478759765625,304.1491394042969,0.6973018050193787,0.0988564491271972,0.0944387540221214,293.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.14373779296875,0.5476301312446594,0.050000000745058,0.2289251834154129,291.14373779296875,291.1499938964844,272.0930480957031,271.6645812988281,284.1241149902344,293.2901306152344,290.1436767578125,1.0,0.1607811152935028,1.0,1.0,0.9826779961586,1.0,-0.6006492376327515,0.2599703371524811,0.3406789004802704,0.0920982062816619,0.0,0.0,0.0424895100295543,24.928695678710938,25.0,-0.3681025207042694,-3650.017333984375,37.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,302.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.081313632428646,0.0,0.0,0.0,0.0,1.0,0.0035320664756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787368863821029,0.1001238450407981,-0.02138695679605,0.0,8.252300176536664e-05,0.0,0.0,3.831538677215576,0.0,0.0,0.0,0.268736869096756,4.0,0.0,1.0
312900,293.1454467773437,297.1499938964844,293.1499938964844,0.0244785044342279,-979.5046997070312,304.14947509765625,0.6006826162338257,0.0632821917533874,0.0577231384813785,293.1479187011719,297.1499938964844,293.1499938964844,0.0288349948823452,-1112.591796875,304.1493835449219,0.6169604659080505,0.0683372989296913,0.0655664801597595,293.1534423828125,297.1499938964844,293.1499938964844,0.0361895896494388,-917.3276977539062,304.1500549316406,0.6387990117073059,0.0763487815856933,0.0540566816926002,293.1448974609375,297.1499938964844,293.1499938964844,0.0571036152541637,-1604.3880615234375,304.14910888671875,0.6976628303527832,0.0989771410822868,0.0945505872368812,293.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14361572265625,0.5476903319358826,0.050000000745058,0.2289230078458786,291.14361572265625,291.1499938964844,272.0852966308594,271.6588134765625,284.1225280761719,293.2901611328125,290.1435546875,1.0,0.1608012467622757,1.0,1.0,0.982536792755127,1.0,-0.6010068655014038,0.2600757181644439,0.3409311473369598,0.0922848954796791,0.0,0.0,0.0429296568036079,24.92180252075196,25.0,-0.3503842055797577,-3653.0966796875,37.810089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,302.04888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0813741609454155,0.0,0.0,0.0,0.0,1.0,0.0035192244686186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788710191845893,0.100126639008522,-0.0212556216865777,0.0,8.25844326755032e-05,0.0,0.0,3.831824779510498,0.0,0.0,0.0,0.2687432169914245,4.0,0.0,1.0
312960,293.145263671875,297.1499938964844,293.1499938964844,0.0245361533015966,-980.9801635742188,304.1494445800781,0.6010773181915283,0.0633801966905593,0.057809580117464,293.14752197265625,297.1499938964844,293.1499938964844,0.0289270058274269,-1114.27880859375,304.1493225097656,0.6173228025436401,0.0684457421302795,0.0656655579805374,293.1531066894531,297.1499938964844,293.1499938964844,0.0362104438245296,-917.5950927734376,304.1500244140625,0.638914167881012,0.0763742253184318,0.0540721304714679,293.14459228515625,297.1499938964844,293.1499938964844,0.0572131983935833,-1606.3602294921875,304.1490783691406,0.698034942150116,0.0991017818450927,0.0946661755442619,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434936523437,0.5477518439292908,0.050000000745058,0.2289208024740219,291.1434936523437,291.1499938964844,272.0777587890625,271.6526794433594,284.1210632324219,293.29022216796875,290.1434326171875,1.0,0.1608231365680694,1.0,1.0,0.9823973178863524,1.0,-0.6013841032981873,0.2601887583732605,0.3411953449249267,0.0924770981073379,0.0,0.0,0.0433771908283233,24.914844512939453,25.0,-0.3311900496482849,-3656.23095703125,37.84217071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,302.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0814369693398475,0.0,0.0,0.0,0.0,1.0,0.0035061140079051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790077298879623,0.1001293212175369,-0.0211215894669294,0.0,8.264817734016106e-05,0.0,0.0,3.832109689712525,0.0,0.0,0.0,0.2687496542930603,4.0,0.0,1.0
313020,293.14483642578125,297.1499938964844,293.1499938964844,0.0246553793549537,-984.0432739257812,304.1494445800781,0.6018933653831482,0.0635837316513061,0.0579892136156559,293.14666748046875,297.1499938964844,293.1499938964844,0.0291274841874837,-1117.94580078125,304.14923095703125,0.6180996298789978,0.068681001663208,0.0658810958266258,293.15240478515625,297.1499938964844,293.1499938964844,0.0362670719623565,-918.318603515625,304.1499328613281,0.6391904354095459,0.0764412283897399,0.0541142672300338,293.1439819335937,297.1499938964844,293.1499938964844,0.0574418939650058,-1610.4783935546875,304.14898681640625,0.6988095641136169,0.0993620529770851,0.0949077755212783,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432800292969,0.5478785037994385,0.050000000745058,0.2289162427186966,291.1432800292969,291.1499938964844,272.0633850097656,271.6393127441406,284.1184997558594,293.2903137207031,290.14324951171875,1.0,0.1608719378709793,1.0,1.0,0.9821183085441588,1.0,-0.6021934151649475,0.2604360580444336,0.3417573273181915,0.0928775891661644,0.0,0.0,0.0442905649542808,24.90078353881836,25.0,-0.281974583864212,-3662.642578125,37.911956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,302.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0815691724419593,0.0,0.0,0.0,0.0,1.0,0.0034791857469826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792878270149231,0.1001343205571174,-0.020846489816904,0.0,8.278233872260898e-05,0.0,0.0,3.832674980163574,0.0,0.0,0.0,0.2687627971172333,4.0,0.0,1.0
313080,293.14483642578125,297.1499938964844,293.1499938964844,0.0246553793549537,-984.0432739257812,304.1494445800781,0.6018933653831482,0.0635837316513061,0.0579892136156559,293.14666748046875,297.1499938964844,293.1499938964844,0.0291274841874837,-1117.94580078125,304.14923095703125,0.6180996298789978,0.068681001663208,0.0658810958266258,293.15240478515625,297.1499938964844,293.1499938964844,0.0362670719623565,-918.318603515625,304.1499328613281,0.6391904354095459,0.0764412283897399,0.0541142672300338,293.1439819335937,297.1499938964844,293.1499938964844,0.0574418939650058,-1610.4783935546875,304.14898681640625,0.6988095641136169,0.0993620529770851,0.0949077755212783,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432800292969,0.5478785037994385,0.050000000745058,0.2289162427186966,291.1432800292969,291.1499938964844,272.0633850097656,271.6393127441406,284.1184997558594,293.2903137207031,290.14324951171875,1.0,0.1608719378709793,1.0,1.0,0.9821183085441588,1.0,-0.6021934151649475,0.2604360580444336,0.3417573273181915,0.0928775891661644,0.0,0.0,0.0442905649542808,24.90078353881836,25.0,-0.281974583864212,-3662.642578125,37.911956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,302.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0815691724419593,0.0,0.0,0.0,0.0,1.0,0.0034791857469826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792878270149231,0.1001343205571174,-0.020846489816904,0.0,8.278233872260898e-05,0.0,0.0,3.832674980163574,0.0,0.0,0.0,0.2687627971172333,4.0,0.0,1.0
313140,293.1444396972656,297.1499938964844,293.1499938964844,0.024781759828329,-987.2523803710938,304.1494140625,0.6027436852455139,0.063797079026699,0.0581776984035968,293.14581298828125,297.1499938964844,293.1499938964844,0.0293498039245605,-1121.99853515625,304.14910888671875,0.6189441680908203,0.0689404681324958,0.0661196112632751,293.15167236328125,297.1499938964844,293.1499938964844,0.0363435372710228,-919.2927856445312,304.1498107910156,0.6395276188850403,0.0765296593308448,0.0541713759303092,293.1434020996094,297.1499938964844,293.1499938964844,0.0576829575002193,-1614.822509765625,304.14892578125,0.6996236443519592,0.0996367037296295,0.0951630249619484,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.5480098128318787,0.050000000745058,0.2289115190505981,291.1430969238281,291.1499938964844,272.04998779296875,271.6243896484375,284.1164855957031,293.2903747558594,290.14306640625,1.0,0.1609274297952652,1.0,1.0,0.9818392992019652,1.0,-0.6030750274658203,0.2607113420963287,0.3423636853694916,0.0932994857430458,0.0,0.0,0.0452229604125022,24.88658332824707,25.0,-0.2144311964511871,-3669.2236328125,37.98923110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,302.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0817101374268531,0.0,0.0,0.0,0.0,1.0,0.0034514258150011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795754119753837,0.1001386269927024,-0.0205632150173187,0.0,8.292539860121906e-05,0.0,0.0,3.833224058151245,0.0,0.0,0.0,0.2687762081623077,4.0,0.0,1.0
313200,293.1444396972656,297.1499938964844,293.1499938964844,0.024781759828329,-987.2523803710938,304.1494140625,0.6027436852455139,0.063797079026699,0.0581776984035968,293.14581298828125,297.1499938964844,293.1499938964844,0.0293498039245605,-1121.99853515625,304.14910888671875,0.6189441680908203,0.0689404681324958,0.0661196112632751,293.15167236328125,297.1499938964844,293.1499938964844,0.0363435372710228,-919.2927856445312,304.1498107910156,0.6395276188850403,0.0765296593308448,0.0541713759303092,293.1434020996094,297.1499938964844,293.1499938964844,0.0576829575002193,-1614.822509765625,304.14892578125,0.6996236443519592,0.0996367037296295,0.0951630249619484,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.5480098128318787,0.050000000745058,0.2289115190505981,291.1430969238281,291.1499938964844,272.04998779296875,271.6243896484375,284.1164855957031,293.2903747558594,290.14306640625,1.0,0.1609274297952652,1.0,1.0,0.9818392992019652,1.0,-0.6030750274658203,0.2607113420963287,0.3423636853694916,0.0932994857430458,0.0,0.0,0.0452229604125022,24.88658332824707,25.0,-0.2144311964511871,-3669.2236328125,37.98923110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,302.0939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0817101374268531,0.0,0.0,0.0,0.0,1.0,0.0034514258150011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795754119753837,0.1001386269927024,-0.0205632150173187,0.0,8.292539860121906e-05,0.0,0.0,3.833224058151245,0.0,0.0,0.0,0.2687762081623077,4.0,0.0,1.0
313260,293.14404296875,297.1499938964844,293.1499938964844,0.0249171331524848,-990.60498046875,304.1493835449219,0.6036271452903748,0.0640201345086097,0.058374997228384,293.1449279785156,297.1499938964844,293.1499938964844,0.0295943077653646,-1126.4395751953125,304.1490173339844,0.6198555827140808,0.0692243874073028,0.0663814023137092,293.1509094238281,297.1499938964844,293.1499938964844,0.0364402085542678,-920.5217895507812,304.14971923828125,0.6399269700050354,0.0766399800777435,0.0542438179254531,293.1427917480469,297.1499938964844,293.1499938964844,0.0579362027347087,-1619.3895263671875,304.1488647460937,0.7004765868186951,0.0999257043004036,0.0954319611191749,293.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430053710937,0.5481454133987427,0.050000000745058,0.2289066612720489,291.1430053710937,291.1499938964844,272.0387878417969,271.61016845703125,284.11541748046875,293.2904357910156,290.1430053710937,1.0,0.1609898954629898,1.0,1.0,0.9815632700920104,1.0,-0.6040298342704773,0.2610149979591369,0.3430148661136627,0.0937427654862403,0.0,0.0,0.0461639389395713,24.87232208251953,25.0,-0.070940226316452,-3675.876708984375,38.07420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,302.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0818597376346588,0.0,0.0,0.0,0.0,1.0,0.0034230367746204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798678398132324,0.1001417562365531,-0.0202739182859659,0.0,8.307722600875422e-05,0.0,0.0,3.833735227584839,0.0,0.0,0.0,0.2687897682189941,4.0,0.0,1.0
313320,293.14404296875,297.1499938964844,293.1499938964844,0.0249171331524848,-990.60498046875,304.1493835449219,0.6036271452903748,0.0640201345086097,0.058374997228384,293.1449279785156,297.1499938964844,293.1499938964844,0.0295943077653646,-1126.4395751953125,304.1490173339844,0.6198555827140808,0.0692243874073028,0.0663814023137092,293.1509094238281,297.1499938964844,293.1499938964844,0.0364402085542678,-920.5217895507812,304.14971923828125,0.6399269700050354,0.0766399800777435,0.0542438179254531,293.1427917480469,297.1499938964844,293.1499938964844,0.0579362027347087,-1619.3895263671875,304.1488647460937,0.7004765868186951,0.0999257043004036,0.0954319611191749,293.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430053710937,0.5481454133987427,0.050000000745058,0.2289066612720489,291.1430053710937,291.1499938964844,272.0387878417969,271.61016845703125,284.11541748046875,293.2904357910156,290.1430053710937,1.0,0.1609898954629898,1.0,1.0,0.9815632700920104,1.0,-0.6040298342704773,0.2610149979591369,0.3430148661136627,0.0937427654862403,0.0,0.0,0.0461639389395713,24.87232208251953,25.0,-0.070940226316452,-3675.876708984375,38.07420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,302.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0818597376346588,0.0,0.0,0.0,0.0,1.0,0.0034230367746204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798678398132324,0.1001417562365531,-0.0202739182859659,0.0,8.307722600875422e-05,0.0,0.0,3.833735227584839,0.0,0.0,0.0,0.2687897682189941,4.0,0.0,1.0
313380,293.1436462402344,297.1499938964844,293.1499938964844,0.0250583626329898,-994.0845947265624,304.1493530273437,0.6045407652854919,0.0642522946000099,0.0585806779563427,293.14404296875,297.1499938964844,293.1499938964844,0.029860395938158,-1131.2523193359375,304.1488952636719,0.6208311915397644,0.0695322081446647,0.0666661113500595,293.150146484375,297.1499938964844,293.1499938964844,0.0365565009415149,-921.996337890625,304.1496276855469,0.6403876543045044,0.0767719745635986,0.0543315596878528,293.1422119140625,297.1499938964844,293.1499938964844,0.0582004562020301,-1624.1568603515625,304.1488037109375,0.7013660669326782,0.1002284362912178,0.0957141369581222,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.5482844710350037,0.050000000745058,0.2289016842842102,291.1430969238281,291.1499938964844,272.03076171875,271.598876953125,284.1158142089844,293.2904968261719,290.1431579589844,1.0,0.1610594689846038,1.0,1.0,0.9812872409820556,1.0,-0.6050563454627991,0.2613465785980224,0.3437097668647766,0.0942069441080093,0.0,0.0,0.0470780916512012,24.858129501342773,25.0,0.2370700687170028,-3682.413818359375,38.1668815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,302.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0820168182253837,0.0,0.0,0.0,0.0,1.0,0.0033946598414331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801563784480094,0.10014159232378,-0.0199852101504802,0.0,8.323664224008098e-05,0.0,0.0,3.834116220474243,0.0,0.0,0.0,0.2688028514385223,4.0,0.0,1.0
313440,293.1436462402344,297.1499938964844,293.1499938964844,0.0250583626329898,-994.0845947265624,304.1493530273437,0.6045407652854919,0.0642522946000099,0.0585806779563427,293.14404296875,297.1499938964844,293.1499938964844,0.029860395938158,-1131.2523193359375,304.1488952636719,0.6208311915397644,0.0695322081446647,0.0666661113500595,293.150146484375,297.1499938964844,293.1499938964844,0.0365565009415149,-921.996337890625,304.1496276855469,0.6403876543045044,0.0767719745635986,0.0543315596878528,293.1422119140625,297.1499938964844,293.1499938964844,0.0582004562020301,-1624.1568603515625,304.1488037109375,0.7013660669326782,0.1002284362912178,0.0957141369581222,293.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430969238281,0.5482844710350037,0.050000000745058,0.2289016842842102,291.1430969238281,291.1499938964844,272.03076171875,271.598876953125,284.1158142089844,293.2904968261719,290.1431579589844,1.0,0.1610594689846038,1.0,1.0,0.9812872409820556,1.0,-0.6050563454627991,0.2613465785980224,0.3437097668647766,0.0942069441080093,0.0,0.0,0.0470780916512012,24.858129501342773,25.0,0.2370700687170028,-3682.413818359375,38.1668815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,302.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0820168182253837,0.0,0.0,0.0,0.0,1.0,0.0033946598414331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801563784480094,0.10014159232378,-0.0199852101504802,0.0,8.323664224008098e-05,0.0,0.0,3.834116220474243,0.0,0.0,0.0,0.2688028514385223,4.0,0.0,1.0
313500,293.1434326171875,297.1499938964844,293.1499938964844,0.0251308288425207,-995.8638916015624,304.1493530273437,0.6050068140029907,0.0643713176250457,0.0586862452328205,293.14361572265625,297.1499938964844,293.1499938964844,0.0300007965415716,-1133.7833251953125,304.1488342285156,0.6213400959968567,0.0696942284703254,0.0668162703514099,293.1497802734375,297.1499938964844,293.1499938964844,0.0366213098168373,-922.8165283203124,304.1495666503906,0.6406389474868774,0.0768453925848007,0.0543806925415992,293.14190673828125,297.1499938964844,293.1499938964844,0.0583360753953456,-1626.60400390625,304.1487731933594,0.7018225789070129,0.1003843396902084,0.0958596318960189,293.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1432189941406,0.5483549237251282,0.050000000745058,0.2288991510868072,291.14324951171875,291.1499938964844,272.0278625488281,271.59423828125,284.1165466308594,293.29052734375,290.1433410644531,1.0,0.161096766591072,1.0,1.0,0.9811492562294006,1.0,-0.6055938005447388,0.2615216970443725,0.3440721035003662,0.0944463610649108,0.0,0.0,0.0475125461816787,24.85110855102539,25.0,0.4144675731658935,-3685.575927734375,38.21589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,302.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.703125,18000.0,0.0,0.0,0.0820973366498947,0.0,0.0,0.0,0.0,1.0,0.0033808050211519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802951753139495,0.1001396104693412,-0.0198444370180368,0.0,8.331835852004588e-05,0.0,0.0,3.834227085113525,0.0,0.0,0.0,0.2688089907169342,4.0,0.0,1.0
313560,293.14324951171875,297.1499938964844,293.1499938964844,0.0252044554799795,-997.667724609375,304.1493225097656,0.6054782271385193,0.0644921585917472,0.0587935149669647,293.1431884765625,297.1499938964844,293.1499938964844,0.0301460064947605,-1136.3955078125,304.1487731933594,0.6218624114990234,0.0698614940047264,0.0669714957475662,293.1493835449219,297.1499938964844,293.1499938964844,0.0366904959082603,-923.6912841796876,304.1495361328125,0.6409038305282593,0.076923668384552,0.0544332675635814,293.1416320800781,297.1499938964844,293.1499938964844,0.0584739074110984,-1629.0916748046875,304.14874267578125,0.7022863030433655,0.1005431190133094,0.0960079133510589,293.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1434326171875,0.5484259128570557,0.050000000745058,0.2288966178894043,291.1434631347656,291.1499938964844,272.0256652832031,271.5902709960937,284.1175842285156,293.2905578613281,290.1435546875,1.0,0.1611357629299163,1.0,1.0,0.9810134768486024,1.0,-0.6061468124389648,0.2617027759552002,0.344444066286087,0.0946904718875885,0.0,0.0,0.047926265746355,24.84416961669922,25.0,0.5822277665138245,-3688.6376953125,38.26667785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,302.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0821786671876907,0.0,0.0,0.0,0.0,1.0,0.0033673639409244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804282799363136,0.1001362726092338,-0.019707990810275,0.0,8.340089698322117e-05,0.0,0.0,3.834278106689453,0.0,0.0,0.0,0.2688147127628326,4.0,0.0,1.0
313620,293.1430358886719,297.1499938964844,293.1499938964844,0.0252986866980791,-999.8633422851562,304.1492919921875,0.6060506701469421,0.064639538526535,0.0589244328439235,293.14263916015625,297.1499938964844,293.1499938964844,0.0303267780691385,-1139.6396484375,304.1487121582031,0.622506856918335,0.0700692236423492,0.0671645477414131,293.14892578125,297.1499938964844,293.1499938964844,0.0367795079946517,-924.815673828125,304.14947509765625,0.6412398219108582,0.0770241394639015,0.0545010156929492,293.14129638671875,297.1499938964844,293.1499938964844,0.0586422868072986,-1632.131591796875,304.1487121582031,0.7028519511222839,0.100737415254116,0.0961895287036895,293.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14373779296875,0.5485114455223083,0.050000000745058,0.2288935631513595,291.143798828125,291.1499938964844,272.0238952636719,271.58624267578125,284.1192626953125,293.29058837890625,290.1439208984375,1.0,0.1611848771572113,1.0,1.0,0.9808505773544312,1.0,-0.6068312525749207,0.2619280517101288,0.3449031710624695,0.0949897244572639,0.0,0.0,0.048389982432127,24.835983276367188,25.0,0.7493287324905396,-3692.154296875,38.33000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,302.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0822766125202179,0.0,0.0,0.0,0.0,1.0,0.0033519936259835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805785059928894,0.1001306250691413,-0.0195521172136068,0.0,8.350030111614615e-05,0.0,0.0,3.834263324737549,0.0,0.0,0.0,0.2688210308551788,4.0,0.0,1.0
313680,293.14288330078125,297.1499938964844,293.1499938964844,0.0253622699528932,-1001.3350219726562,304.1492919921875,0.6064351797103882,0.0647389143705368,0.0590127594769001,293.1423034667969,297.1499938964844,293.1499938964844,0.0304505713284015,-1141.8568115234375,304.148681640625,0.6229448914527893,0.0702111572027206,0.0672965794801712,293.14862060546875,297.1499938964844,293.1499938964844,0.0368418581783771,-925.602783203125,304.1494445800781,0.6414728760719299,0.0770943760871887,0.0545484907925128,293.1410827636719,297.1499938964844,293.1499938964844,0.0587560050189495,-1634.1854248046875,304.148681640625,0.7032333612442017,0.1008687764406204,0.0963123813271522,293.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1439819335937,0.548568606376648,0.050000000745058,0.228891521692276,291.14404296875,291.1499938964844,272.0232238769531,271.58404541015625,284.12060546875,293.29058837890625,290.1441650390625,1.0,0.1612187772989273,1.0,1.0,0.9807419776916504,1.0,-0.6072976589202881,0.262082040309906,0.3452156186103821,0.0951925814151763,0.0,0.0,0.04868134111166,24.830610275268555,25.0,0.8412545919418335,-3694.40869140625,38.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117858886719,302.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.0823416784405708,0.0,0.0,0.0,0.0,1.0,0.0033421956468373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806733518838882,0.1001261994242668,-0.0194528475403785,0.0,8.356633770745248e-05,0.0,0.0,3.834221124649048,0.0,0.0,0.0,0.2688249349594116,4.0,0.0,1.0
313740,293.1425170898437,297.1499938964844,293.1499938964844,0.0255195144563913,-1004.7669677734376,304.1492614746094,0.607406497001648,0.0649914145469665,0.0592373609542846,293.1414489746094,297.1499938964844,293.1499938964844,0.0307723842561244,-1147.6044921875,304.1485900878906,0.6240710616111755,0.0705787986516952,0.0676390454173088,293.1478881835937,297.1499938964844,293.1499938964844,0.0370091423392295,-927.71337890625,304.1493530273437,0.6420890688896179,0.0772821605205535,0.0546758510172367,293.1405334472656,297.1499938964844,293.1499938964844,0.0590457841753959,-1639.4224853515625,304.1486511230469,0.7042022943496704,0.1012038514018058,0.0966260060667991,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446533203125,0.548711895942688,0.050000000745058,0.2288864105939865,291.14471435546875,291.1499938964844,272.0231628417969,271.5799865722656,284.1247253417969,293.2906494140625,290.1448669433594,1.0,0.161308005452156,1.0,1.0,0.9804704189300536,1.0,-0.6085013151168823,0.2624812126159668,0.3460200726985931,0.0957118719816207,0.0,0.0,0.0493391454219818,24.81753730773925,25.0,0.9879988431930542,-3699.700927734375,38.48643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,302.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0825019553303718,0.0,0.0,0.0,0.0,1.0,0.0033196022268384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808889642357826,0.1001131907105445,-0.0192242227494716,0.0,8.372899901587516e-05,0.0,0.0,3.834010362625122,0.0,0.0,0.0,0.2688334882259369,4.0,0.0,1.0
313800,293.1425170898437,297.1499938964844,293.1499938964844,0.0255195144563913,-1004.7669677734376,304.1492614746094,0.607406497001648,0.0649914145469665,0.0592373609542846,293.1414489746094,297.1499938964844,293.1499938964844,0.0307723842561244,-1147.6044921875,304.1485900878906,0.6240710616111755,0.0705787986516952,0.0676390454173088,293.1478881835937,297.1499938964844,293.1499938964844,0.0370091423392295,-927.71337890625,304.1493530273437,0.6420890688896179,0.0772821605205535,0.0546758510172367,293.1405334472656,297.1499938964844,293.1499938964844,0.0590457841753959,-1639.4224853515625,304.1486511230469,0.7042022943496704,0.1012038514018058,0.0966260060667991,293.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446533203125,0.548711895942688,0.050000000745058,0.2288864105939865,291.14471435546875,291.1499938964844,272.0231628417969,271.5799865722656,284.1247253417969,293.2906494140625,290.1448669433594,1.0,0.161308005452156,1.0,1.0,0.9804704189300536,1.0,-0.6085013151168823,0.2624812126159668,0.3460200726985931,0.0957118719816207,0.0,0.0,0.0493391454219818,24.81753730773925,25.0,0.9879988431930542,-3699.700927734375,38.48643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,302.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0825019553303718,0.0,0.0,0.0,0.0,1.0,0.0033196022268384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808889642357826,0.1001131907105445,-0.0192242227494716,0.0,8.372899901587516e-05,0.0,0.0,3.834010362625122,0.0,0.0,0.0,0.2688334882259369,4.0,0.0,1.0
313860,293.1421813964844,297.1499938964844,293.1499938964844,0.0260138157755136,-1008.0797729492188,304.1488037109375,0.6083937883377075,0.0652505233883857,0.0594679489731788,293.140625,297.1499938964844,293.1499938964844,0.0311109311878681,-1153.6280517578125,304.14849853515625,0.6252379417419434,0.0709633827209472,0.067997932434082,293.1471252441406,297.1499938964844,293.1499938964844,0.0371921136975288,-930.0205078125,304.1492614746094,0.6427505612373352,0.0774863809347152,0.0548149086534976,293.1400146484375,297.1499938964844,293.1499938964844,0.0593429803848266,-1644.7994384765625,304.1485900878906,0.7051906585693359,0.1015476137399673,0.0969480946660041,293.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1453857421875,0.5488554835319519,0.050000000745058,0.228881299495697,291.1454162597656,291.1499938964844,272.0252685546875,271.5778503417969,284.1298828125,293.29071044921875,290.14556884765625,1.0,0.1614033579826355,1.0,1.0,0.9802027940750122,1.0,-0.6097560524940491,0.2628995478153229,0.3468564748764038,0.0962478816509246,0.0,0.0,0.0498971752822399,24.80499267578125,25.0,1.0144400596618652,-3704.511474609375,38.60563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,302.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0826551988720893,0.0,0.0,0.0,0.0,1.0,0.0032999301329255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810732990503311,0.1000987961888313,-0.0190255027264356,0.0,8.388452260987833e-05,0.0,0.0,3.8337035179138175,0.0,0.0,0.0,0.268840491771698,4.0,0.0,1.0
313920,293.1421813964844,297.1499938964844,293.1499938964844,0.0260138157755136,-1008.0797729492188,304.1488037109375,0.6083937883377075,0.0652505233883857,0.0594679489731788,293.140625,297.1499938964844,293.1499938964844,0.0311109311878681,-1153.6280517578125,304.14849853515625,0.6252379417419434,0.0709633827209472,0.067997932434082,293.1471252441406,297.1499938964844,293.1499938964844,0.0371921136975288,-930.0205078125,304.1492614746094,0.6427505612373352,0.0774863809347152,0.0548149086534976,293.1400146484375,297.1499938964844,293.1499938964844,0.0593429803848266,-1644.7994384765625,304.1485900878906,0.7051906585693359,0.1015476137399673,0.0969480946660041,293.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1453857421875,0.5488554835319519,0.050000000745058,0.228881299495697,291.1454162597656,291.1499938964844,272.0252685546875,271.5778503417969,284.1298828125,293.29071044921875,290.14556884765625,1.0,0.1614033579826355,1.0,1.0,0.9802027940750122,1.0,-0.6097560524940491,0.2628995478153229,0.3468564748764038,0.0962478816509246,0.0,0.0,0.0498971752822399,24.80499267578125,25.0,1.0144400596618652,-3704.511474609375,38.60563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,302.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0826551988720893,0.0,0.0,0.0,0.0,1.0,0.0032999301329255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810732990503311,0.1000987961888313,-0.0190255027264356,0.0,8.388452260987833e-05,0.0,0.0,3.8337035179138175,0.0,0.0,0.0,0.268840491771698,4.0,0.0,1.0
313980,293.1418762207031,297.1499938964844,293.1499938964844,0.0263858623802661,-1012.8490600585938,304.14862060546875,0.6093868017196655,0.0655131936073303,0.0597021058201789,293.13983154296875,297.1499938964844,293.1499938964844,0.0314650647342205,-1159.90625,304.1484069824219,0.6264403462409973,0.0713632255792617,0.0683716312050819,293.1464233398437,297.1499938964844,293.1499938964844,0.0373898968100547,-932.5136108398438,304.149169921875,0.6434531807899475,0.0777057558298111,0.0549647584557533,293.1395568847656,297.1499938964844,293.1499938964844,0.0596470907330513,-1650.308837890625,304.1485595703125,0.7061945199966431,0.1018990874290466,0.0972776934504509,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14605712890625,0.5489982962608337,0.050000000745058,0.2288762181997299,291.1461181640625,291.1499938964844,272.0292663574219,271.577392578125,284.1359558105469,293.2907409667969,290.146240234375,1.0,0.1615044474601745,1.0,1.0,0.979935109615326,1.0,-0.6110548377037048,0.2633341252803802,0.3477207124233246,0.0967993140220642,0.0,0.0,0.0503666624426841,24.793113708496094,25.0,0.9479211568832396,-3708.8916015625,38.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,302.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0827977806329727,0.0,0.0,0.0,0.0,1.0,0.0032830890268087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812289863824844,0.1000846400856971,-0.0188556518405675,0.0,8.402922685490921e-05,0.0,0.0,3.8333661556243896,0.0,0.0,0.0,0.268846184015274,4.0,0.0,1.0
314040,293.1418762207031,297.1499938964844,293.1499938964844,0.0263858623802661,-1012.8490600585938,304.14862060546875,0.6093868017196655,0.0655131936073303,0.0597021058201789,293.13983154296875,297.1499938964844,293.1499938964844,0.0314650647342205,-1159.90625,304.1484069824219,0.6264403462409973,0.0713632255792617,0.0683716312050819,293.1464233398437,297.1499938964844,293.1499938964844,0.0373898968100547,-932.5136108398438,304.149169921875,0.6434531807899475,0.0777057558298111,0.0549647584557533,293.1395568847656,297.1499938964844,293.1499938964844,0.0596470907330513,-1650.308837890625,304.1485595703125,0.7061945199966431,0.1018990874290466,0.0972776934504509,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14605712890625,0.5489982962608337,0.050000000745058,0.2288762181997299,291.1461181640625,291.1499938964844,272.0292663574219,271.577392578125,284.1359558105469,293.2907409667969,290.146240234375,1.0,0.1615044474601745,1.0,1.0,0.979935109615326,1.0,-0.6110548377037048,0.2633341252803802,0.3477207124233246,0.0967993140220642,0.0,0.0,0.0503666624426841,24.793113708496094,25.0,0.9479211568832396,-3708.8916015625,38.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,302.19793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.0827977806329727,0.0,0.0,0.0,0.0,1.0,0.0032830890268087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812289863824844,0.1000846400856971,-0.0188556518405675,0.0,8.402922685490921e-05,0.0,0.0,3.8333661556243896,0.0,0.0,0.0,0.268846184015274,4.0,0.0,1.0
314100,293.1417236328125,297.1499938964844,293.1499938964844,0.0264877919107675,-1014.8363037109376,304.148681640625,0.60988450050354,0.0656457096338272,0.0598203092813491,293.1394348144531,297.1499938964844,293.1499938964844,0.0316477194428443,-1163.1358642578125,304.1483764648437,0.6270539164543152,0.0715684965252876,0.0685636848211288,293.14605712890625,297.1499938964844,293.1499938964844,0.0374941565096378,-933.82763671875,304.1491394042969,0.6438191533088684,0.0778208449482917,0.055043552070856,293.1393127441406,297.1499938964844,293.1499938964844,0.0598016194999218,-1653.1112060546875,304.1485290527344,0.7067015767097473,0.1020775064826011,0.0974451154470443,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463928222656,0.5490692853927612,0.050000000745058,0.2288736850023269,291.1464233398437,291.1499938964844,272.0318908691406,271.5777282714844,284.1392822265625,293.290771484375,290.14654541015625,1.0,0.1615570783615112,1.0,1.0,0.9798012971878052,1.0,-0.6117196083068848,0.2635569870471954,0.3481626510620117,0.0970805883407592,0.0,0.0,0.0505717694759368,24.78743934631348,25.0,0.8918425440788269,-3710.939453125,38.794898986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131896972656,302.2020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0828640609979629,0.0,0.0,0.0,0.0,1.0,0.003275666385889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812971219420433,0.1000780016183853,-0.0187808759510517,0.0,8.409648580709472e-05,0.0,0.0,3.8332011699676514,0.0,0.0,0.0,0.2688486278057098,4.0,0.0,1.0
314160,293.1415710449219,297.1499938964844,293.1499938964844,0.0265933405607938,-1016.8374633789062,304.14874267578125,0.6103830933570862,0.0657791197299957,0.0599393062293529,293.1390686035156,297.1499938964844,293.1499938964844,0.03183389082551,-1166.4219970703125,304.1483154296875,0.6276750564575195,0.0717770680785179,0.068758949637413,293.1457214355469,297.1499938964844,293.1499938964844,0.0376018248498439,-935.1845703125,304.14910888671875,0.6441942453384399,0.0779393538832664,0.0551247708499431,293.1390686035156,297.1499938964844,293.1499938964844,0.0599576979875564,-1655.9439697265625,304.1485290527344,0.7072116732597351,0.1022576093673706,0.0976141467690467,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.5491399765014648,0.050000000745058,0.2288711816072464,291.146728515625,291.1499938964844,272.0348815917969,271.578369140625,284.1427917480469,293.2908020019531,290.1468505859375,1.0,0.1616110354661941,1.0,1.0,0.9796693921089172,1.0,-0.6123940944671631,0.26378333568573,0.3486107885837555,0.0973654240369796,0.0,0.0,0.0507596917450428,24.781938552856445,25.0,0.8250151872634888,-3712.904541015625,38.860618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,302.20587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0829266160726547,0.0,0.0,0.0,0.0,1.0,0.0032688474748283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813595503568649,0.1000717803835868,-0.0187122300267219,0.0,8.415996853727847e-05,0.0,0.0,3.8330442905426025,0.0,0.0,0.0,0.2688508331775665,4.0,0.0,1.0
314220,293.14129638671875,297.1499938964844,293.1499938964844,0.0268182680010795,-1020.8836059570312,304.1487731933594,0.6113823652267456,0.0660485327243805,0.0601796619594097,293.1383361816406,297.1499938964844,293.1499938964844,0.0322161763906478,-1173.15283203125,304.14825439453125,0.6289383769035339,0.0722033753991127,0.0691584348678588,293.1450500488281,297.1499938964844,293.1499938964844,0.0378268919885158,-938.020751953125,304.1490173339844,0.6449706554412842,0.0781859681010246,0.05529410764575,293.1386413574219,297.1499938964844,293.1499938964844,0.0602742694318294,-1661.6959228515625,304.14849853515625,0.7082399725914001,0.1026224568486213,0.0979567691683769,293.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471862792969,0.5492804646492004,0.050000000745058,0.2288661897182464,291.147216796875,291.1499938964844,272.0419006347656,271.5805053710937,284.1503295898437,293.2908630371094,290.1473083496094,1.0,0.1617227643728256,1.0,1.0,0.9794057011604308,1.0,-0.6137704253196716,0.2642457783222198,0.3495246469974518,0.0979454740881919,0.0,0.0,0.0510922186076641,24.77145767211914,25.0,0.6732959151268005,-3716.62451171875,38.99574661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,302.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0830397978425026,0.0,0.0,0.0,0.0,1.0,0.0032568015158176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814697742462158,0.1000608429312706,-0.018591072410345,0.0,8.427483408013359e-05,0.0,0.0,3.8327691555023193,0.0,0.0,0.0,0.2688547670841217,4.0,0.0,1.0
314280,293.14129638671875,297.1499938964844,293.1499938964844,0.0268182680010795,-1020.8836059570312,304.1487731933594,0.6113823652267456,0.0660485327243805,0.0601796619594097,293.1383361816406,297.1499938964844,293.1499938964844,0.0322161763906478,-1173.15283203125,304.14825439453125,0.6289383769035339,0.0722033753991127,0.0691584348678588,293.1450500488281,297.1499938964844,293.1499938964844,0.0378268919885158,-938.020751953125,304.1490173339844,0.6449706554412842,0.0781859681010246,0.05529410764575,293.1386413574219,297.1499938964844,293.1499938964844,0.0602742694318294,-1661.6959228515625,304.14849853515625,0.7082399725914001,0.1026224568486213,0.0979567691683769,293.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471862792969,0.5492804646492004,0.050000000745058,0.2288661897182464,291.147216796875,291.1499938964844,272.0419006347656,271.5805053710937,284.1503295898437,293.2908630371094,290.1473083496094,1.0,0.1617227643728256,1.0,1.0,0.9794057011604308,1.0,-0.6137704253196716,0.2642457783222198,0.3495246469974518,0.0979454740881919,0.0,0.0,0.0510922186076641,24.77145767211914,25.0,0.6732959151268005,-3716.62451171875,38.99574661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1166687011719,302.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0830397978425026,0.0,0.0,0.0,0.0,1.0,0.0032568015158176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0814697742462158,0.1000608429312706,-0.018591072410345,0.0,8.427483408013359e-05,0.0,0.0,3.8327691555023193,0.0,0.0,0.0,0.2688547670841217,4.0,0.0,1.0
314340,293.1410522460937,297.1499938964844,293.1499938964844,0.0270471647381782,-1024.9847412109375,304.1488037109375,0.6123769283294678,0.0663210228085517,0.0604228973388671,293.1376342773437,297.1499938964844,293.1499938964844,0.0326106175780296,-1180.0748291015625,304.1481628417969,0.6302269101142883,0.0726406127214431,0.0695686489343643,293.1443786621094,297.1499938964844,293.1499938964844,0.038063958287239,-941.0076904296876,304.1489562988281,0.645779013633728,0.0784443318843841,0.0554718896746635,293.13824462890625,297.1499938964844,293.1499938964844,0.060596227645874,-1667.554931640625,304.1484680175781,0.7092725038528442,0.1029929891228675,0.0983049198985099,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475830078125,0.5494195818901062,0.050000000745058,0.2288612574338913,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,284.1584167480469,293.2909240722656,290.147705078125,1.0,0.1618392914533615,1.0,1.0,0.9791419506072998,1.0,-0.6151798963546753,0.2647198438644409,0.3504600822925567,0.0985387563705444,0.0,0.0,0.0513795129954814,24.761674880981445,25.0,0.5170890092849731,-3720.11962890625,39.13549423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,302.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0831367522478103,0.0,0.0,0.0,0.0,1.0,0.0032464994583278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815645232796669,0.1000521034002304,-0.0184875763952732,0.0,8.43732341309078e-05,0.0,0.0,3.832557439804077,0.0,0.0,0.0,0.2688581943511963,4.0,0.0,1.0
314400,293.1410522460937,297.1499938964844,293.1499938964844,0.0270471647381782,-1024.9847412109375,304.1488037109375,0.6123769283294678,0.0663210228085517,0.0604228973388671,293.1376342773437,297.1499938964844,293.1499938964844,0.0326106175780296,-1180.0748291015625,304.1481628417969,0.6302269101142883,0.0726406127214431,0.0695686489343643,293.1443786621094,297.1499938964844,293.1499938964844,0.038063958287239,-941.0076904296876,304.1489562988281,0.645779013633728,0.0784443318843841,0.0554718896746635,293.13824462890625,297.1499938964844,293.1499938964844,0.060596227645874,-1667.554931640625,304.1484680175781,0.7092725038528442,0.1029929891228675,0.0983049198985099,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1475830078125,0.5494195818901062,0.050000000745058,0.2288612574338913,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,284.1584167480469,293.2909240722656,290.147705078125,1.0,0.1618392914533615,1.0,1.0,0.9791419506072998,1.0,-0.6151798963546753,0.2647198438644409,0.3504600822925567,0.0985387563705444,0.0,0.0,0.0513795129954814,24.761674880981445,25.0,0.5170890092849731,-3720.11962890625,39.13549423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,302.2181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0831367522478103,0.0,0.0,0.0,0.0,1.0,0.0032464994583278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815645232796669,0.1000521034002304,-0.0184875763952732,0.0,8.43732341309078e-05,0.0,0.0,3.832557439804077,0.0,0.0,0.0,0.2688581943511963,4.0,0.0,1.0
314460,293.14080810546875,297.1499938964844,293.1499938964844,0.0272795483469963,-1029.1326904296875,304.1488037109375,0.6133632063865662,0.0665960311889648,0.0606685131788253,293.1369934082031,297.1499938964844,293.1499938964844,0.0330154336988925,-1187.1563720703125,304.1481018066406,0.631536066532135,0.0730868503451347,0.069987766444683,293.1437683105469,297.1499938964844,293.1499938964844,0.0383113399147987,-944.1240844726562,304.1488952636719,0.6466144919395447,0.0787126645445823,0.0556568913161754,293.1378479003906,297.1499938964844,293.1499938964844,0.0609227791428566,-1673.5064697265625,304.1484375,0.710300624370575,0.1033683940768241,0.098657839000225,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1478881835937,0.5495571494102478,0.050000000745058,0.2288563996553421,291.1479187011719,291.1499938964844,272.0589599609375,271.5873718261719,284.1669311523437,293.2909851074219,290.1479797363281,1.0,0.1619600802659988,1.0,1.0,0.9788818955421448,1.0,-0.6166174411773682,0.2652032673358917,0.351414144039154,0.099144160747528,0.0,0.0,0.0516363196074962,24.75257682800293,25.0,0.3708068132400512,-3723.4501953125,39.27931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,302.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0832185968756675,0.0,0.0,0.0,0.0,1.0,0.003237456548959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816486328840255,0.1000454574823379,-0.0183968227356672,0.0,8.445629646303132e-05,0.0,0.0,3.832412242889404,0.0,0.0,0.0,0.268861323595047,4.0,0.0,1.0
314520,293.14080810546875,297.1499938964844,293.1499938964844,0.0272795483469963,-1029.1326904296875,304.1488037109375,0.6133632063865662,0.0665960311889648,0.0606685131788253,293.1369934082031,297.1499938964844,293.1499938964844,0.0330154336988925,-1187.1563720703125,304.1481018066406,0.631536066532135,0.0730868503451347,0.069987766444683,293.1437683105469,297.1499938964844,293.1499938964844,0.0383113399147987,-944.1240844726562,304.1488952636719,0.6466144919395447,0.0787126645445823,0.0556568913161754,293.1378479003906,297.1499938964844,293.1499938964844,0.0609227791428566,-1673.5064697265625,304.1484375,0.710300624370575,0.1033683940768241,0.098657839000225,293.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1478881835937,0.5495571494102478,0.050000000745058,0.2288563996553421,291.1479187011719,291.1499938964844,272.0589599609375,271.5873718261719,284.1669311523437,293.2909851074219,290.1479797363281,1.0,0.1619600802659988,1.0,1.0,0.9788818955421448,1.0,-0.6166174411773682,0.2652032673358917,0.351414144039154,0.099144160747528,0.0,0.0,0.0516363196074962,24.75257682800293,25.0,0.3708068132400512,-3723.4501953125,39.27931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,302.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0832185968756675,0.0,0.0,0.0,0.0,1.0,0.003237456548959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816486328840255,0.1000454574823379,-0.0183968227356672,0.0,8.445629646303132e-05,0.0,0.0,3.832412242889404,0.0,0.0,0.0,0.268861323595047,4.0,0.0,1.0
