time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1405944824219,297.1499938964844,293.1499938964844,0.0275151878595352,-1033.3226318359375,304.1488037109375,0.6143407821655273,0.0668732598423957,0.0609162375330925,293.1363830566406,297.1499938964844,293.1499938964844,0.0334295891225338,-1194.3792724609375,304.1480407714844,0.6328631639480591,0.073540911078453,0.0704147070646286,293.1431884765625,297.1499938964844,293.1499938964844,0.0385681763291358,-947.3589477539062,304.1488342285156,0.647474467754364,0.0789900124073028,0.0558484755456447,293.13751220703125,297.1499938964844,293.1499938964844,0.0612536035478115,-1679.5452880859375,304.1484069824219,0.711323618888855,0.1037483289837837,0.0990151911973953,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.5496927499771118,0.050000000745058,0.2288516014814376,291.1481018066406,291.1499938964844,272.06854248046875,271.591552734375,284.1758117675781,293.2910461425781,290.1481628417969,1.0,0.162085011601448,1.0,1.0,0.9786219000816344,1.0,-0.6180801391601562,0.2656949460506439,0.3523851931095123,0.0997611880302429,0.0,0.0,0.0518729649484157,24.744224548339844,25.0,0.2349602729082107,-3726.6572265625,39.42700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,302.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0832859352231025,0.0,0.0,0.0,0.0,1.0,0.003229342168197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081725388765335,0.1000408604741096,-0.0183154735714197,0.0,8.452463953290135e-05,0.0,0.0,3.832336187362671,0.0,0.0,0.0,0.2688643634319305,4.0,0.0,1.0
314640,293.1405944824219,297.1499938964844,293.1499938964844,0.0275151878595352,-1033.3226318359375,304.1488037109375,0.6143407821655273,0.0668732598423957,0.0609162375330925,293.1363830566406,297.1499938964844,293.1499938964844,0.0334295891225338,-1194.3792724609375,304.1480407714844,0.6328631639480591,0.073540911078453,0.0704147070646286,293.1431884765625,297.1499938964844,293.1499938964844,0.0385681763291358,-947.3589477539062,304.1488342285156,0.647474467754364,0.0789900124073028,0.0558484755456447,293.13751220703125,297.1499938964844,293.1499938964844,0.0612536035478115,-1679.5452880859375,304.1484069824219,0.711323618888855,0.1037483289837837,0.0990151911973953,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.5496927499771118,0.050000000745058,0.2288516014814376,291.1481018066406,291.1499938964844,272.06854248046875,271.591552734375,284.1758117675781,293.2910461425781,290.1481628417969,1.0,0.162085011601448,1.0,1.0,0.9786219000816344,1.0,-0.6180801391601562,0.2656949460506439,0.3523851931095123,0.0997611880302429,0.0,0.0,0.0518729649484157,24.744224548339844,25.0,0.2349602729082107,-3726.6572265625,39.42700958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,302.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0832859352231025,0.0,0.0,0.0,0.0,1.0,0.003229342168197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081725388765335,0.1000408604741096,-0.0183154735714197,0.0,8.452463953290135e-05,0.0,0.0,3.832336187362671,0.0,0.0,0.0,0.2688643634319305,4.0,0.0,1.0
314700,293.1404724121094,297.1499938964844,293.1499938964844,0.0276341345161199,-1035.431640625,304.1488037109375,0.6148261427879333,0.0670125782489776,0.0610407777130603,293.1360778808594,297.1499938964844,293.1499938964844,0.0336396992206573,-1198.0355224609375,304.14801025390625,0.6335322856903076,0.0737703442573547,0.070630632340908,293.1429138183594,297.1499938964844,293.1499938964844,0.0386997163295745,-949.015380859375,304.1488037109375,0.647912323474884,0.079131580889225,0.0559464208781719,293.1373291015625,297.1499938964844,293.1499938964844,0.0614204779267311,-1682.5948486328125,304.1483764648437,0.7118328809738159,0.103939838707447,0.0991953983902931,293.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481628417969,0.5497596859931946,0.050000000745058,0.2288492321968078,291.1481628417969,291.1499938964844,272.073486328125,271.59375,284.1803283691406,293.2911071777344,290.148193359375,1.0,0.1621489226818084,1.0,1.0,0.9784918427467346,1.0,-0.6188197135925293,0.2659433782100677,0.3528763651847839,0.1000738069415092,0.0,0.0,0.0519876554608345,24.740339279174805,25.0,0.1704555004835128,-3728.229248046875,39.502201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,302.2294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.083314761519432,0.0,0.0,0.0,0.0,1.0,0.0032255083788186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081762246787548,0.100039318203926,-0.0182770639657974,0.0,8.455389615846798e-05,0.0,0.0,3.8323254585266113,0.0,0.0,0.0,0.2688658535480499,4.0,0.0,1.0
314760,293.140380859375,297.1499938964844,293.1499938964844,0.0277537610381841,-1037.5487060546875,304.1488037109375,0.6153091192245483,0.0671522989869117,0.061165701597929,293.13580322265625,297.1499938964844,293.1499938964844,0.0338515006005764,-1201.716064453125,304.14801025390625,0.6342042088508606,0.0740010738372802,0.0708478763699531,293.14263916015625,297.1499938964844,293.1499938964844,0.0388330072164535,-950.69384765625,304.1487731933594,0.6483544707298279,0.0792747810482978,0.0560455657541751,293.1371765136719,297.1499938964844,293.1499938964844,0.0615882091224193,-1685.66259765625,304.1483764648437,0.7123405337333679,0.1041322872042656,0.0993765071034431,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.5498259663581848,0.050000000745058,0.2288468927145004,291.1482238769531,291.1499938964844,272.0784606933594,271.595947265625,284.18487548828125,293.2911376953125,290.1482238769531,1.0,0.1622137278318405,1.0,1.0,0.9783645272254944,1.0,-0.6195639371871948,0.2661930620670318,0.3533708453178406,0.1003889366984367,0.0,0.0,0.0521019957959651,24.736648559570312,25.0,0.1085434854030609,-3729.788330078125,39.57819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,302.2313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0833408758044242,0.0,0.0,0.0,0.0,1.0,0.0032217539846897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817987844347953,0.1000382527709007,-0.0182394683361053,0.0,8.458039519609883e-05,0.0,0.0,3.832332611083984,0.0,0.0,0.0,0.2688674032688141,4.0,0.0,1.0
314820,293.14019775390625,297.1499938964844,293.1499938964844,0.0279948189854621,-1041.8026123046875,304.1488037109375,0.6162675023078918,0.067432664334774,0.0614164620637893,293.1352844238281,297.1499938964844,293.1499938964844,0.0342791229486465,-1209.1322021484375,304.14794921875,0.6355541944503784,0.0744652226567268,0.0712852701544761,293.1421203613281,297.1499938964844,293.1499938964844,0.0391037724912166,-954.1028442382812,304.14874267578125,0.6492487192153931,0.0795648172497749,0.0562466755509376,293.1368713378906,297.1499938964844,293.1499938964844,0.0619258619844913,-1691.844970703125,304.1483459472656,0.7133502960205078,0.1045195311307907,0.0997410714626312,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.549956738948822,0.050000000745058,0.2288422882556915,291.1482238769531,291.1499938964844,272.0884704589844,271.6003112792969,284.194091796875,293.2912292480469,290.14825439453125,1.0,0.1623456627130508,1.0,1.0,0.9781098365783693,1.0,-0.6210631132125854,0.2666952311992645,0.3543679118156433,0.1010262742638588,0.0,0.0,0.0523345358669757,24.729825973510746,25.0,-0.0061363675631582,-3732.890869140625,39.73226165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,302.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0833868086338043,0.0,0.0,0.0,0.0,1.0,0.003214300610125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818725302815437,0.1000374183058738,-0.0181648861616849,0.0,8.462701225653291e-05,0.0,0.0,3.832397699356079,0.0,0.0,0.0,0.2688706517219543,4.0,0.0,1.0
314880,293.14019775390625,297.1499938964844,293.1499938964844,0.0279948189854621,-1041.8026123046875,304.1488037109375,0.6162675023078918,0.067432664334774,0.0614164620637893,293.1352844238281,297.1499938964844,293.1499938964844,0.0342791229486465,-1209.1322021484375,304.14794921875,0.6355541944503784,0.0744652226567268,0.0712852701544761,293.1421203613281,297.1499938964844,293.1499938964844,0.0391037724912166,-954.1028442382812,304.14874267578125,0.6492487192153931,0.0795648172497749,0.0562466755509376,293.1368713378906,297.1499938964844,293.1499938964844,0.0619258619844913,-1691.844970703125,304.1483459472656,0.7133502960205078,0.1045195311307907,0.0997410714626312,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.549956738948822,0.050000000745058,0.2288422882556915,291.1482238769531,291.1499938964844,272.0884704589844,271.6003112792969,284.194091796875,293.2912292480469,290.14825439453125,1.0,0.1623456627130508,1.0,1.0,0.9781098365783693,1.0,-0.6210631132125854,0.2666952311992645,0.3543679118156433,0.1010262742638588,0.0,0.0,0.0523345358669757,24.729825973510746,25.0,-0.0061363675631582,-3732.890869140625,39.73226165771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,302.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0833868086338043,0.0,0.0,0.0,0.0,1.0,0.003214300610125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818725302815437,0.1000374183058738,-0.0181648861616849,0.0,8.462701225653291e-05,0.0,0.0,3.832397699356079,0.0,0.0,0.0,0.2688706517219543,4.0,0.0,1.0
314940,293.1400451660156,297.1499938964844,293.1499938964844,0.0282380636781454,-1046.0789794921875,304.1488037109375,0.6172155141830444,0.0677140206098556,0.06166822463274,293.13482666015625,297.1499938964844,293.1499938964844,0.0347107984125614,-1216.5994873046875,304.1479187011719,0.6369085907936096,0.07493157684803,0.0717252567410469,293.14166259765625,297.1499938964844,293.1499938964844,0.0393788553774356,-957.565673828125,304.1487121582031,0.6501521468162537,0.0798583701252937,0.0564506202936172,293.1365966796875,297.1499938964844,293.1499938964844,0.062266182154417,-1698.0858154296875,304.1483459472656,0.7143521904945374,0.1049096584320068,0.1001085117459297,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.5500844120979309,0.050000000745058,0.228837788105011,291.148193359375,291.1499938964844,272.0982971191406,271.6043395996094,284.2032775878906,293.2912902832031,290.1481628417969,1.0,0.1624805480241775,1.0,1.0,0.9778552055358888,1.0,-0.6225736737251282,0.2671997249126434,0.3553739488124847,0.101672425866127,0.0,0.0,0.0525801219046115,24.72382926940918,25.0,-0.1097230687737464,-3736.006103515625,39.88887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,302.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0834264010190963,0.0,0.0,0.0,0.0,1.0,0.0032066616695374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819497406482696,0.1000382602214813,-0.0180885177105665,0.0,8.466719009447843e-05,0.0,0.0,3.832532167434693,0.0,0.0,0.0,0.2688742280006408,4.0,0.0,1.0
315000,293.1400451660156,297.1499938964844,293.1499938964844,0.0282380636781454,-1046.0789794921875,304.1488037109375,0.6172155141830444,0.0677140206098556,0.06166822463274,293.13482666015625,297.1499938964844,293.1499938964844,0.0347107984125614,-1216.5994873046875,304.1479187011719,0.6369085907936096,0.07493157684803,0.0717252567410469,293.14166259765625,297.1499938964844,293.1499938964844,0.0393788553774356,-957.565673828125,304.1487121582031,0.6501521468162537,0.0798583701252937,0.0564506202936172,293.1365966796875,297.1499938964844,293.1499938964844,0.062266182154417,-1698.0858154296875,304.1483459472656,0.7143521904945374,0.1049096584320068,0.1001085117459297,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.5500844120979309,0.050000000745058,0.228837788105011,291.148193359375,291.1499938964844,272.0982971191406,271.6043395996094,284.2032775878906,293.2912902832031,290.1481628417969,1.0,0.1624805480241775,1.0,1.0,0.9778552055358888,1.0,-0.6225736737251282,0.2671997249126434,0.3553739488124847,0.101672425866127,0.0,0.0,0.0525801219046115,24.72382926940918,25.0,-0.1097230687737464,-3736.006103515625,39.88887023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,302.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.0834264010190963,0.0,0.0,0.0,0.0,1.0,0.0032066616695374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819497406482696,0.1000382602214813,-0.0180885177105665,0.0,8.466719009447843e-05,0.0,0.0,3.832532167434693,0.0,0.0,0.0,0.2688742280006408,4.0,0.0,1.0
315060,293.139892578125,297.1499938964844,293.1499938964844,0.028483185917139,-1050.3724365234375,304.1488037109375,0.6181524991989136,0.0679960399866104,0.0619206763803958,293.1344299316406,297.1499938964844,293.1499938964844,0.0351445451378822,-1224.0853271484375,304.1478881835937,0.6382620930671692,0.07539813965559,0.0721659138798713,293.1412658691406,297.1499938964844,293.1499938964844,0.0396563000977039,-961.0578002929688,304.148681640625,0.6510587930679321,0.0801534056663513,0.056655965745449,293.1363220214844,297.1499938964844,293.1499938964844,0.0626087710261344,-1704.3778076171875,304.1483154296875,0.7153454422950745,0.1053022891283035,0.1004784479737281,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480712890625,0.5502085089683533,0.050000000745058,0.2288334220647812,291.1480407714844,291.1499938964844,272.1076965332031,271.6078491210937,284.2123718261719,293.2914123535156,290.1480407714844,1.0,0.1626180410385131,1.0,1.0,0.977603554725647,1.0,-0.6240906715393066,0.2677043974399566,0.35638627409935,0.1023263931274414,0.0,0.0,0.0528488531708717,24.718719482421875,25.0,-0.2022396028041839,-3739.18017578125,40.04756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,302.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0834629163146019,0.0,0.0,0.0,0.0,1.0,0.0031984988600015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820336863398552,0.1000406816601753,-0.0180069971829652,0.0,8.470425382256508e-05,0.0,0.0,3.8327367305755615,0.0,0.0,0.0,0.2688782513141632,4.0,0.0,1.0
315120,293.139892578125,297.1499938964844,293.1499938964844,0.028483185917139,-1050.3724365234375,304.1488037109375,0.6181524991989136,0.0679960399866104,0.0619206763803958,293.1344299316406,297.1499938964844,293.1499938964844,0.0351445451378822,-1224.0853271484375,304.1478881835937,0.6382620930671692,0.07539813965559,0.0721659138798713,293.1412658691406,297.1499938964844,293.1499938964844,0.0396563000977039,-961.0578002929688,304.148681640625,0.6510587930679321,0.0801534056663513,0.056655965745449,293.1363220214844,297.1499938964844,293.1499938964844,0.0626087710261344,-1704.3778076171875,304.1483154296875,0.7153454422950745,0.1053022891283035,0.1004784479737281,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1480712890625,0.5502085089683533,0.050000000745058,0.2288334220647812,291.1480407714844,291.1499938964844,272.1076965332031,271.6078491210937,284.2123718261719,293.2914123535156,290.1480407714844,1.0,0.1626180410385131,1.0,1.0,0.977603554725647,1.0,-0.6240906715393066,0.2677043974399566,0.35638627409935,0.1023263931274414,0.0,0.0,0.0528488531708717,24.718719482421875,25.0,-0.2022396028041839,-3739.18017578125,40.04756927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,302.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0834629163146019,0.0,0.0,0.0,0.0,1.0,0.0031984988600015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820336863398552,0.1000406816601753,-0.0180069971829652,0.0,8.470425382256508e-05,0.0,0.0,3.8327367305755615,0.0,0.0,0.0,0.2688782513141632,4.0,0.0,1.0
315180,293.1397705078125,297.1499938964844,293.1499938964844,0.0287300813943147,-1054.6812744140625,304.1487731933594,0.6190797090530396,0.068278782069683,0.0621737614274024,293.13409423828125,297.1499938964844,293.1499938964844,0.0355791524052619,-1231.5701904296875,304.1478576660156,0.6396124362945557,0.0758641585707664,0.0726061537861824,293.1408996582031,297.1499938964844,293.1499938964844,0.0399348735809326,-964.5639038085938,304.1486511230469,0.6519656777381897,0.0804491117596626,0.056861862540245,293.1361083984375,297.1499938964844,293.1499938964844,0.0629533603787422,-1710.71630859375,304.1483154296875,0.7163307666778564,0.105697326362133,0.1008506566286087,293.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1478881835937,0.5503295063972473,0.050000000745058,0.2288291752338409,291.1478576660156,291.1499938964844,272.1164245605469,271.6105651855469,284.22125244140625,293.29150390625,290.1478271484375,1.0,0.1627576202154159,1.0,1.0,0.97735196352005,1.0,-0.6256114840507507,0.268208235502243,0.3574032485485077,0.1029875725507736,0.0,0.0,0.0531484745442867,24.7143783569336,25.0,-0.2872630655765533,-3742.462646484375,40.20796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,302.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0834999084472656,0.0,0.0,0.0,0.0,1.0,0.0031895297579467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821269750595092,0.1000444963574409,-0.0179175194352865,0.0,8.474179048789665e-05,0.0,0.0,3.833007574081421,0.0,0.0,0.0,0.2688828408718109,4.0,0.0,1.0
315240,293.1397705078125,297.1499938964844,293.1499938964844,0.0287300813943147,-1054.6812744140625,304.1487731933594,0.6190797090530396,0.068278782069683,0.0621737614274024,293.13409423828125,297.1499938964844,293.1499938964844,0.0355791524052619,-1231.5701904296875,304.1478576660156,0.6396124362945557,0.0758641585707664,0.0726061537861824,293.1408996582031,297.1499938964844,293.1499938964844,0.0399348735809326,-964.5639038085938,304.1486511230469,0.6519656777381897,0.0804491117596626,0.056861862540245,293.1361083984375,297.1499938964844,293.1499938964844,0.0629533603787422,-1710.71630859375,304.1483154296875,0.7163307666778564,0.105697326362133,0.1008506566286087,293.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1478881835937,0.5503295063972473,0.050000000745058,0.2288291752338409,291.1478576660156,291.1499938964844,272.1164245605469,271.6105651855469,284.22125244140625,293.29150390625,290.1478271484375,1.0,0.1627576202154159,1.0,1.0,0.97735196352005,1.0,-0.6256114840507507,0.268208235502243,0.3574032485485077,0.1029875725507736,0.0,0.0,0.0531484745442867,24.7143783569336,25.0,-0.2872630655765533,-3742.462646484375,40.20796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,302.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0834999084472656,0.0,0.0,0.0,0.0,1.0,0.0031895297579467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821269750595092,0.1000444963574409,-0.0179175194352865,0.0,8.474179048789665e-05,0.0,0.0,3.833007574081421,0.0,0.0,0.0,0.2688828408718109,4.0,0.0,1.0
315300,293.13970947265625,297.1499938964844,293.1499938964844,0.028854239732027,-1056.8424072265625,304.1487731933594,0.6195404529571533,0.0684205070137977,0.0623006038367748,293.1339416503906,297.1499938964844,293.1499938964844,0.0357967466115951,-1235.312255859375,304.1478576660156,0.640286922454834,0.0760970190167427,0.0728261321783065,293.1407165527344,297.1499938964844,293.1499938964844,0.0400745682418346,-966.3220825195312,304.1486511230469,0.6524195671081543,0.0805972591042518,0.0569650083780288,293.135986328125,297.1499938964844,293.1499938964844,0.0631264224648475,-1713.9033203125,304.1483154296875,0.7168211340904236,0.1058957800269126,0.1010376438498497,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.14776611328125,0.5503891110420227,0.050000000745058,0.2288270741701126,291.1477355957031,291.1499938964844,272.12042236328125,271.611572265625,284.2255554199219,293.29156494140625,290.147705078125,1.0,0.1628281027078628,1.0,1.0,0.9772261381149292,1.0,-0.6263734102249146,0.2684599161148071,0.357913464307785,0.103320799767971,0.0,0.0,0.0533119328320026,24.712438583374023,25.0,-0.3298916518688202,-3744.160888671875,40.28874206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1384582519531,302.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0835194662213325,0.0,0.0,0.0,0.0,1.0,0.0031846729107201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821777880191803,0.1000468954443931,-0.017869109287858,0.0,8.476163930026814e-05,0.0,0.0,3.833167552947998,0.0,0.0,0.0,0.2688853740692138,4.0,0.0,1.0
315360,293.1396484375,297.1499938964844,293.1499938964844,0.0289789345115423,-1059.009033203125,304.1487731933594,0.6199997067451477,0.0685625597834587,0.0624276958405971,293.1337890625,297.1499938964844,293.1499938964844,0.0360146015882492,-1239.0555419921875,304.1478576660156,0.6409613490104675,0.0763299390673637,0.0730460882186889,293.1405639648437,297.1499938964844,293.1499938964844,0.0402145870029926,-968.0844116210938,304.14862060546875,0.6528740525245667,0.0807457342743873,0.0570683367550373,293.1358642578125,297.1499938964844,293.1499938964844,0.063300035893917,-1717.1029052734375,304.1482849121094,0.7173103094100952,0.1060949638485908,0.1012252569198608,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.5504483580589294,0.050000000745058,0.2288250029087066,291.1476135253906,291.1499938964844,272.1241760253906,271.6122741699219,284.22979736328125,293.2916259765625,290.1475524902344,1.0,0.162898987531662,1.0,1.0,0.9771023988723756,1.0,-0.6271365284919739,0.268711507320404,0.3584250509738922,0.1036558449268341,0.0,0.0,0.0534856915473938,24.71061515808105,25.0,-0.3748877644538879,-3745.906982421875,40.369903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,302.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.083540141582489,0.0,0.0,0.0,0.0,1.0,0.0031795303802937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822317451238632,0.1000496223568916,-0.0178178828209638,0.0,8.478263043798506e-05,0.0,0.0,3.8333444595336914,0.0,0.0,0.0,0.2688880860805511,4.0,0.0,1.0
315420,293.1395263671875,297.1499938964844,293.1499938964844,0.0292300879955291,-1063.36181640625,304.1487731933594,0.6209151148796082,0.0688477382063865,0.0626827999949455,293.1335144042969,297.1499938964844,293.1499938964844,0.0364513397216796,-1246.55078125,304.1478271484375,0.6423116326332092,0.0767960920929908,0.0734862238168716,293.1402893066406,297.1499938964844,293.1499938964844,0.0404958203434944,-971.6245727539062,304.14862060546875,0.6537859439849854,0.0810437127947807,0.0572756789624691,293.1356506347656,297.1499938964844,293.1499938964844,0.0636490881443023,-1723.5433349609375,304.1482849121094,0.7182865142822266,0.106495551764965,0.1016025319695472,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473083496094,0.5505663156509399,0.050000000745058,0.2288208603858947,291.1473083496094,291.1499938964844,272.1307373046875,271.6126708984375,284.2378845214844,293.2917785644531,290.1472473144531,1.0,0.1630418747663498,1.0,1.0,0.976854920387268,1.0,-0.6286675930023193,0.2692148983478546,0.3594526946544647,0.1043315455317497,0.0,0.0,0.053868144750595,24.707231521606445,25.0,-0.4777635335922241,-3749.575439453125,40.53338241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,302.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0835859328508377,0.0,0.0,0.0,0.0,1.0,0.0031682709231972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823503285646438,0.1000561714172363,-0.0177058391273021,0.0,8.482909470330924e-05,0.0,0.0,3.833754301071167,0.0,0.0,0.0,0.2688941061496734,4.0,0.0,1.0
315480,293.1395263671875,297.1499938964844,293.1499938964844,0.0292300879955291,-1063.36181640625,304.1487731933594,0.6209151148796082,0.0688477382063865,0.0626827999949455,293.1335144042969,297.1499938964844,293.1499938964844,0.0364513397216796,-1246.55078125,304.1478271484375,0.6423116326332092,0.0767960920929908,0.0734862238168716,293.1402893066406,297.1499938964844,293.1499938964844,0.0404958203434944,-971.6245727539062,304.14862060546875,0.6537859439849854,0.0810437127947807,0.0572756789624691,293.1356506347656,297.1499938964844,293.1499938964844,0.0636490881443023,-1723.5433349609375,304.1482849121094,0.7182865142822266,0.106495551764965,0.1016025319695472,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473083496094,0.5505663156509399,0.050000000745058,0.2288208603858947,291.1473083496094,291.1499938964844,272.1307373046875,271.6126708984375,284.2378845214844,293.2917785644531,290.1472473144531,1.0,0.1630418747663498,1.0,1.0,0.976854920387268,1.0,-0.6286675930023193,0.2692148983478546,0.3594526946544647,0.1043315455317497,0.0,0.0,0.053868144750595,24.707231521606445,25.0,-0.4777635335922241,-3749.575439453125,40.53338241577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,302.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0835859328508377,0.0,0.0,0.0,0.0,1.0,0.0031682709231972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823503285646438,0.1000561714172363,-0.0177058391273021,0.0,8.482909470330924e-05,0.0,0.0,3.833754301071167,0.0,0.0,0.0,0.2688941061496734,4.0,0.0,1.0
315540,293.1394348144531,297.1499938964844,293.1499938964844,0.0294840689748525,-1067.7491455078125,304.14874267578125,0.6218290328979492,0.0691348984837532,0.0629395619034767,293.1332702636719,297.1499938964844,293.1499938964844,0.0368899703025817,-1254.0679931640625,304.1478271484375,0.6436659097671509,0.0772633180022239,0.0739271864295005,293.1400146484375,297.1499938964844,293.1499938964844,0.0407791770994663,-975.1922607421876,304.14862060546875,0.6547037363052368,0.0813436582684516,0.0574842914938926,293.1354675292969,297.1499938964844,293.1499938964844,0.0640011876821518,-1730.0506591796875,304.14825439453125,0.7192621827125549,0.1068998053669929,0.1019831374287605,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469116210937,0.5506840944290161,0.050000000745058,0.228816732764244,291.1468811035156,291.1499938964844,272.1358642578125,271.611572265625,284.24542236328125,293.2919006347656,290.1468200683594,1.0,0.1631862819194793,1.0,1.0,0.976607382297516,1.0,-0.6302071809768677,0.269719660282135,0.3604875206947326,0.1050150692462921,0.0,0.0,0.0543102733790874,24.704099655151367,25.0,-0.5938391089439392,-3753.563232421875,40.69854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,302.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0836399868130683,0.0,0.0,0.0,0.0,1.0,0.0031553306616842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824872404336929,0.1000645160675048,-0.0175772700458765,0.0,8.488395542372018e-05,0.0,0.0,3.8342578411102295,0.0,0.0,0.0,0.2689011096954345,4.0,0.0,1.0
315600,293.1394348144531,297.1499938964844,293.1499938964844,0.0294840689748525,-1067.7491455078125,304.14874267578125,0.6218290328979492,0.0691348984837532,0.0629395619034767,293.1332702636719,297.1499938964844,293.1499938964844,0.0368899703025817,-1254.0679931640625,304.1478271484375,0.6436659097671509,0.0772633180022239,0.0739271864295005,293.1400146484375,297.1499938964844,293.1499938964844,0.0407791770994663,-975.1922607421876,304.14862060546875,0.6547037363052368,0.0813436582684516,0.0574842914938926,293.1354675292969,297.1499938964844,293.1499938964844,0.0640011876821518,-1730.0506591796875,304.14825439453125,0.7192621827125549,0.1068998053669929,0.1019831374287605,293.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1469116210937,0.5506840944290161,0.050000000745058,0.228816732764244,291.1468811035156,291.1499938964844,272.1358642578125,271.611572265625,284.24542236328125,293.2919006347656,290.1468200683594,1.0,0.1631862819194793,1.0,1.0,0.976607382297516,1.0,-0.6302071809768677,0.269719660282135,0.3604875206947326,0.1050150692462921,0.0,0.0,0.0543102733790874,24.704099655151367,25.0,-0.5938391089439392,-3753.563232421875,40.69854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,302.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0836399868130683,0.0,0.0,0.0,0.0,1.0,0.0031553306616842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824872404336929,0.1000645160675048,-0.0175772700458765,0.0,8.488395542372018e-05,0.0,0.0,3.8342578411102295,0.0,0.0,0.0,0.2689011096954345,4.0,0.0,1.0
315660,293.1393127441406,297.1499938964844,293.1499938964844,0.029741320759058,-1072.1787109375,304.14874267578125,0.6227441430091858,0.0694245398044586,0.0631984248757362,293.133056640625,297.1499938964844,293.1499938964844,0.0373310521245002,-1261.618408203125,304.1478271484375,0.6450271606445312,0.0777322873473167,0.0743696391582489,293.1397705078125,297.1499938964844,293.1499938964844,0.0410651043057441,-978.7935180664062,304.1485900878906,0.6556296348571777,0.081646054983139,0.057694524526596,293.13525390625,297.1499938964844,293.1499938964844,0.0643568038940429,-1736.6337890625,304.14825439453125,0.7202399969100952,0.1073082834482193,0.1023675724864006,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.5508026480674744,0.050000000745058,0.2288125902414322,291.1463928222656,291.1499938964844,272.1392517089844,271.60870361328125,284.25225830078125,293.29205322265625,290.14630126953125,1.0,0.1633321344852447,1.0,1.0,0.9763622879981996,1.0,-0.6317575573921204,0.2702268064022064,0.3615307509899139,0.1057066470384597,0.0,0.0,0.0548228286206722,24.70107078552246,25.0,-0.7190039753913879,-3757.95751953125,40.86550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,302.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0837044939398765,0.0,0.0,0.0,0.0,1.0,0.0031403517350554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826460793614387,0.1000747978687286,-0.017428720369935,0.0,8.49494244903326e-05,0.0,0.0,3.8348658084869385,0.0,0.0,0.0,0.2689093351364136,4.0,0.0,1.0
315720,293.1393127441406,297.1499938964844,293.1499938964844,0.029741320759058,-1072.1787109375,304.14874267578125,0.6227441430091858,0.0694245398044586,0.0631984248757362,293.133056640625,297.1499938964844,293.1499938964844,0.0373310521245002,-1261.618408203125,304.1478271484375,0.6450271606445312,0.0777322873473167,0.0743696391582489,293.1397705078125,297.1499938964844,293.1499938964844,0.0410651043057441,-978.7935180664062,304.1485900878906,0.6556296348571777,0.081646054983139,0.057694524526596,293.13525390625,297.1499938964844,293.1499938964844,0.0643568038940429,-1736.6337890625,304.14825439453125,0.7202399969100952,0.1073082834482193,0.1023675724864006,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.5508026480674744,0.050000000745058,0.2288125902414322,291.1463928222656,291.1499938964844,272.1392517089844,271.60870361328125,284.25225830078125,293.29205322265625,290.14630126953125,1.0,0.1633321344852447,1.0,1.0,0.9763622879981996,1.0,-0.6317575573921204,0.2702268064022064,0.3615307509899139,0.1057066470384597,0.0,0.0,0.0548228286206722,24.70107078552246,25.0,-0.7190039753913879,-3757.95751953125,40.86550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365661621094,302.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0837044939398765,0.0,0.0,0.0,0.0,1.0,0.0031403517350554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826460793614387,0.1000747978687286,-0.017428720369935,0.0,8.49494244903326e-05,0.0,0.0,3.8348658084869385,0.0,0.0,0.0,0.2689093351364136,4.0,0.0,1.0
315780,293.13922119140625,297.1499938964844,293.1499938964844,0.0300023518502712,-1076.659423828125,304.1487121582031,0.6236631870269775,0.0697172209620475,0.063459888100624,293.1328430175781,297.1499938964844,293.1499938964844,0.037775132805109,-1269.212646484375,304.1477966308594,0.6463979482650757,0.0782036185264587,0.0748141631484031,293.1395568847656,297.1499938964844,293.1499938964844,0.0413540303707122,-982.4339599609376,304.1485900878906,0.6565654873847961,0.0819513127207756,0.0579066835343837,293.13507080078125,297.1499938964844,293.1499938964844,0.0647165104746818,-1743.3035888671875,304.1482238769531,0.7212224006652832,0.1077216416597366,0.1027564629912376,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458740234375,0.5509225726127625,0.050000000745058,0.2288084030151367,291.14581298828125,291.1499938964844,272.1406555175781,271.60382080078125,284.2583312988281,293.2922058105469,290.1457214355469,1.0,0.1634794473648071,1.0,1.0,0.9761171936988832,1.0,-0.6333211064338684,0.2707374989986419,0.3625836372375488,0.1064066439867019,0.0,0.0,0.0554187074303627,24.69803810119629,25.0,-0.8479181528091431,-3762.85498046875,41.0344123840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,302.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0837817266583442,0.0,0.0,0.0,0.0,1.0,0.0031229068990796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828310847282409,0.1000871807336807,-0.0172560941427946,0.0,8.502780110575259e-05,0.0,0.0,3.835589647293091,0.0,0.0,0.0,0.2689189314842224,4.0,0.0,1.0
315840,293.13922119140625,297.1499938964844,293.1499938964844,0.0300023518502712,-1076.659423828125,304.1487121582031,0.6236631870269775,0.0697172209620475,0.063459888100624,293.1328430175781,297.1499938964844,293.1499938964844,0.037775132805109,-1269.212646484375,304.1477966308594,0.6463979482650757,0.0782036185264587,0.0748141631484031,293.1395568847656,297.1499938964844,293.1499938964844,0.0413540303707122,-982.4339599609376,304.1485900878906,0.6565654873847961,0.0819513127207756,0.0579066835343837,293.13507080078125,297.1499938964844,293.1499938964844,0.0647165104746818,-1743.3035888671875,304.1482238769531,0.7212224006652832,0.1077216416597366,0.1027564629912376,293.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458740234375,0.5509225726127625,0.050000000745058,0.2288084030151367,291.14581298828125,291.1499938964844,272.1406555175781,271.60382080078125,284.2583312988281,293.2922058105469,290.1457214355469,1.0,0.1634794473648071,1.0,1.0,0.9761171936988832,1.0,-0.6333211064338684,0.2707374989986419,0.3625836372375488,0.1064066439867019,0.0,0.0,0.0554187074303627,24.69803810119629,25.0,-0.8479181528091431,-3762.85498046875,41.0344123840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13458251953125,302.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0837817266583442,0.0,0.0,0.0,0.0,1.0,0.0031229068990796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828310847282409,0.1000871807336807,-0.0172560941427946,0.0,8.502780110575259e-05,0.0,0.0,3.835589647293091,0.0,0.0,0.0,0.2689189314842224,4.0,0.0,1.0
315900,293.13916015625,297.1499938964844,293.1499938964844,0.0301345307379961,-1078.923095703125,304.1487121582031,0.6241253018379211,0.0698649734258651,0.063591830432415,293.1327514648437,297.1499938964844,293.1499938964844,0.0379985198378562,-1273.030517578125,304.1477966308594,0.6470877528190613,0.0784404203295707,0.0750374570488929,293.1394348144531,297.1499938964844,293.1499938964844,0.0414998047053813,-984.2713012695312,304.1485900878906,0.6570378541946411,0.082105204463005,0.0580136254429817,293.1349792480469,297.1499938964844,293.1499938964844,0.064898207783699,-1746.6768798828125,304.1482238769531,0.7217164039611816,0.1079304963350296,0.1029528975486755,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1455383300781,0.5509833097457886,0.050000000745058,0.228806272149086,291.1455078125,291.1499938964844,272.1405639648437,271.6005554199219,284.26104736328125,293.2922668457031,290.1453857421875,1.0,0.1635537147521972,1.0,1.0,0.9759946465492249,1.0,-0.6341090202331543,0.2709947228431701,0.3631142973899841,0.1067599579691886,0.0,0.0,0.0557541847229003,24.696489334106445,25.0,-0.909146249294281,-3765.53564453125,41.11969757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,302.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0838261768221855,0.0,0.0,0.0,0.0,1.0,0.0031130488496273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829354897141456,0.1000942215323448,-0.0171587280929088,0.0,8.507291204296052e-05,0.0,0.0,3.836000442504883,0.0,0.0,0.0,0.268924355506897,4.0,0.0,1.0
315960,293.1390991210937,297.1499938964844,293.1499938964844,0.0302677880972623,-1081.2017822265625,304.1487121582031,0.624589204788208,0.0700136646628379,0.0637245699763298,293.1326599121094,297.1499938964844,293.1499938964844,0.0382227674126625,-1276.861572265625,304.1477966308594,0.6477806568145752,0.0786779969930648,0.0752614215016365,293.13934326171875,297.1499938964844,293.1499938964844,0.0416463762521743,-986.119140625,304.1485595703125,0.6575131416320801,0.0822599083185195,0.0581211037933826,293.1348571777344,297.1499938964844,293.1499938964844,0.0650810375809669,-1750.0740966796875,304.1482238769531,0.7222122550010681,0.1081407666206359,0.1031506136059761,293.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.5510445833206177,0.050000000745058,0.2288041412830352,291.1451416015625,291.1499938964844,272.1398620605469,271.5966796875,284.2635192871094,293.2923583984375,290.14501953125,1.0,0.163628339767456,1.0,1.0,0.9758740663528442,1.0,-0.6349008083343506,0.2712530493736267,0.3636477589607239,0.1071154177188873,0.0,0.0,0.056113414466381,24.694908142089844,25.0,-0.9679802656173706,-3768.370361328125,41.205509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,302.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0838743969798088,0.0,0.0,0.0,0.0,1.0,0.0031024520285427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830475464463234,0.1001017615199089,-0.0170542169362306,0.0,8.512185013387352e-05,0.0,0.0,3.836440563201904,0.0,0.0,0.0,0.2689301967620849,4.0,0.0,1.0
316020,293.13897705078125,297.1499938964844,293.1499938964844,0.0305380430072546,-1085.8126220703125,304.148681640625,0.6255242824554443,0.0703143402934074,0.0639929175376892,293.1324462890625,297.1499938964844,293.1499938964844,0.0386742502450943,-1284.5712890625,304.14776611328125,0.6491771340370178,0.0791558027267456,0.0757118016481399,293.1391296386719,297.1499938964844,293.1499938964844,0.0419422462582588,-989.8504638671876,304.1485595703125,0.658473551273346,0.0825719758868217,0.0583379007875919,293.1346740722656,297.1499938964844,293.1499938964844,0.0654507726430893,-1756.9525146484375,304.148193359375,0.7232114672660828,0.1085661798715591,0.1035505384206771,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1444702148437,0.5511691570281982,0.050000000745058,0.2287998050451278,291.1444091796875,291.1499938964844,272.13653564453125,271.5870666503906,284.2676696777344,293.2925109863281,290.1442565917969,1.0,0.1637788414955139,1.0,1.0,0.9756329655647278,1.0,-0.6364983320236206,0.2717742919921875,0.3647240400314331,0.1078331470489502,0.0,0.0,0.0569147281348705,24.691612243652344,25.0,-1.082813739776611,-3774.5791015625,41.3789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,302.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0839841365814209,0.0,0.0,0.0,0.0,1.0,0.003078649751842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832983329892158,0.1001183837652206,-0.0168200507760047,0.0,8.523322321707383e-05,0.0,0.0,3.837416887283325,0.0,0.0,0.0,0.2689432203769684,4.0,0.0,1.0
316080,293.13897705078125,297.1499938964844,293.1499938964844,0.0305380430072546,-1085.8126220703125,304.148681640625,0.6255242824554443,0.0703143402934074,0.0639929175376892,293.1324462890625,297.1499938964844,293.1499938964844,0.0386742502450943,-1284.5712890625,304.14776611328125,0.6491771340370178,0.0791558027267456,0.0757118016481399,293.1391296386719,297.1499938964844,293.1499938964844,0.0419422462582588,-989.8504638671876,304.1485595703125,0.658473551273346,0.0825719758868217,0.0583379007875919,293.1346740722656,297.1499938964844,293.1499938964844,0.0654507726430893,-1756.9525146484375,304.148193359375,0.7232114672660828,0.1085661798715591,0.1035505384206771,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1444702148437,0.5511691570281982,0.050000000745058,0.2287998050451278,291.1444091796875,291.1499938964844,272.13653564453125,271.5870666503906,284.2676696777344,293.2925109863281,290.1442565917969,1.0,0.1637788414955139,1.0,1.0,0.9756329655647278,1.0,-0.6364983320236206,0.2717742919921875,0.3647240400314331,0.1078331470489502,0.0,0.0,0.0569147281348705,24.691612243652344,25.0,-1.082813739776611,-3774.5791015625,41.3789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,302.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0839841365814209,0.0,0.0,0.0,0.0,1.0,0.003078649751842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832983329892158,0.1001183837652206,-0.0168200507760047,0.0,8.523322321707383e-05,0.0,0.0,3.837416887283325,0.0,0.0,0.0,0.2689432203769684,4.0,0.0,1.0
316140,293.13885498046875,297.1499938964844,293.1499938964844,0.0308135543018579,-1090.49951171875,304.148681640625,0.6264891624450684,0.0706198289990425,0.0642652437090873,293.1322631835937,297.1499938964844,293.1499938964844,0.0391297750174999,-1292.346923828125,304.14776611328125,0.6506088972091675,0.0796373337507247,0.0761654376983642,293.138916015625,297.1499938964844,293.1499938964844,0.0422416813671588,-993.6289672851562,304.1485290527344,0.6594685912132263,0.0828875824809074,0.0585570186376571,293.1337890625,297.1499938964844,293.1499938964844,0.0658860504627227,-1765.0758056640625,304.1480712890625,0.7243889570236206,0.1091302782297134,0.1040239483118057,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14361572265625,0.5513178706169128,0.050000000745058,0.2287946343421936,291.1435241699219,291.1499938964844,272.1304931640625,271.5747375488281,284.27069091796875,293.2926330566406,290.14337158203125,1.0,0.1639323383569717,1.0,1.0,0.9753918647766112,1.0,-0.6381944417953491,0.2723368406295776,0.3658576011657715,0.1085744351148605,0.0,0.0,0.0578357875347137,24.684823989868164,25.0,-1.2884637117385864,-3781.71142578125,41.56006622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,302.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0841126516461372,0.0,0.0,0.0,0.0,1.0,0.0030510951764881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835873261094093,0.1001373454928398,-0.0165500175207853,0.0,8.536365203326568e-05,0.0,0.0,3.838534832000733,0.0,0.0,0.0,0.2689582109451294,4.0,0.0,1.0
316200,293.13885498046875,297.1499938964844,293.1499938964844,0.0308135543018579,-1090.49951171875,304.148681640625,0.6264891624450684,0.0706198289990425,0.0642652437090873,293.1322631835937,297.1499938964844,293.1499938964844,0.0391297750174999,-1292.346923828125,304.14776611328125,0.6506088972091675,0.0796373337507247,0.0761654376983642,293.138916015625,297.1499938964844,293.1499938964844,0.0422416813671588,-993.6289672851562,304.1485290527344,0.6594685912132263,0.0828875824809074,0.0585570186376571,293.1337890625,297.1499938964844,293.1499938964844,0.0658860504627227,-1765.0758056640625,304.1480712890625,0.7243889570236206,0.1091302782297134,0.1040239483118057,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14361572265625,0.5513178706169128,0.050000000745058,0.2287946343421936,291.1435241699219,291.1499938964844,272.1304931640625,271.5747375488281,284.27069091796875,293.2926330566406,290.14337158203125,1.0,0.1639323383569717,1.0,1.0,0.9753918647766112,1.0,-0.6381944417953491,0.2723368406295776,0.3658576011657715,0.1085744351148605,0.0,0.0,0.0578357875347137,24.684823989868164,25.0,-1.2884637117385864,-3781.71142578125,41.56006622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,302.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0841126516461372,0.0,0.0,0.0,0.0,1.0,0.0030510951764881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835873261094093,0.1001373454928398,-0.0165500175207853,0.0,8.536365203326568e-05,0.0,0.0,3.838534832000733,0.0,0.0,0.0,0.2689582109451294,4.0,0.0,1.0
316260,293.1387023925781,297.1499938964844,293.1499938964844,0.0310963578522205,-1095.3017578125,304.1486511230469,0.6275507211685181,0.0709319487214088,0.0645422488451004,293.132080078125,297.1499938964844,293.1499938964844,0.0395910367369651,-1300.223388671875,304.1477355957031,0.6521483063697815,0.0801236405968666,0.0766224861145019,293.13873291015625,297.1499938964844,293.1499938964844,0.0425465293228626,-997.4818725585938,304.1485290527344,0.6605731844902039,0.0832079499959945,0.0587785840034484,293.1312255859375,297.1499938964844,293.1499938964844,0.0666086301207542,-1778.625,304.1474914550781,0.7263438105583191,0.110056534409523,0.1048169806599617,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14239501953125,0.5515634417533875,0.050000000745058,0.2287861406803131,291.14227294921875,291.1499938964844,272.1214294433594,271.5594177246094,284.27227783203125,293.292724609375,290.1419372558594,1.0,0.1640959978103637,1.0,1.0,0.975154995918274,1.0,-0.6402828097343445,0.2730692625045776,0.3672135770320892,0.1093940883874893,0.0,0.0,0.0589447543025016,24.663673400878903,25.0,-2.1140596866607666,-3790.559326171875,41.769981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,302.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0842626467347145,0.0,0.0,0.0,0.0,1.0,0.003018622752279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839298814535141,0.1001631766557693,-0.0162332896143198,0.0,8.551587234251201e-05,0.0,0.0,3.839985609054565,0.0,0.0,0.0,0.2689763009548187,4.0,0.0,1.0
