time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316320,293.1387023925781,297.1499938964844,293.1499938964844,0.0310963578522205,-1095.3017578125,304.1486511230469,0.6275507211685181,0.0709319487214088,0.0645422488451004,293.132080078125,297.1499938964844,293.1499938964844,0.0395910367369651,-1300.223388671875,304.1477355957031,0.6521483063697815,0.0801236405968666,0.0766224861145019,293.13873291015625,297.1499938964844,293.1499938964844,0.0425465293228626,-997.4818725585938,304.1485290527344,0.6605731844902039,0.0832079499959945,0.0587785840034484,293.1312255859375,297.1499938964844,293.1499938964844,0.0666086301207542,-1778.625,304.1474914550781,0.7263438105583191,0.110056534409523,0.1048169806599617,293.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14239501953125,0.5515634417533875,0.050000000745058,0.2287861406803131,291.14227294921875,291.1499938964844,272.1214294433594,271.5594177246094,284.27227783203125,293.292724609375,290.1419372558594,1.0,0.1640959978103637,1.0,1.0,0.975154995918274,1.0,-0.6402828097343445,0.2730692625045776,0.3672135770320892,0.1093940883874893,0.0,0.0,0.0589447543025016,24.663673400878903,25.0,-2.1140596866607666,-3790.559326171875,41.769981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210021972656,302.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0842626467347145,0.0,0.0,0.0,0.0,1.0,0.003018622752279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839298814535141,0.1001631766557693,-0.0162332896143198,0.0,8.551587234251201e-05,0.0,0.0,3.839985609054565,0.0,0.0,0.0,0.2689763009548187,4.0,0.0,1.0
316380,293.1385192871094,297.1499938964844,293.1499938964844,0.0313915275037288,-1100.310546875,304.1485900878906,0.6286796927452087,0.0712542384862899,0.0648273527622222,293.13189697265625,297.1499938964844,293.1499938964844,0.0400622747838497,-1308.280029296875,304.147705078125,0.6537591218948364,0.080616757273674,0.0770852714776992,293.1385192871094,297.1499938964844,293.1499938964844,0.0428613163530826,-1001.4708862304688,304.14849853515625,0.6617493033409119,0.0835351645946502,0.0590044558048248,293.1281433105469,297.1499938964844,293.1499938964844,0.0675302967429161,-1795.9635009765625,304.14678955078125,0.7287984490394592,0.1111606806516647,0.1058273017406463,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402893066406,0.5518606305122375,0.050000000745058,0.2287759035825729,291.1401062011719,291.1499938964844,272.1091003417969,271.5408630371094,284.2723693847656,293.292724609375,290.1396484375,1.0,0.1642738431692123,1.0,1.0,0.9749181270599364,1.0,-0.6426516771316528,0.2739225625991821,0.3687290847301483,0.1102720275521278,0.0,0.0,0.0604018457233905,24.635677337646484,25.0,-3.1760802268981934,-3801.770263671875,42.00467300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,302.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0844413638114929,0.0,0.0,0.0,0.0,1.0,0.0029772412963211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843756645917892,0.1002078205347061,-0.0158321615308523,0.0,8.569725468987599e-05,0.0,0.0,3.842294454574585,0.0,0.0,0.0,0.2690007984638214,4.0,0.0,1.0
316440,293.1385192871094,297.1499938964844,293.1499938964844,0.0313915275037288,-1100.310546875,304.1485900878906,0.6286796927452087,0.0712542384862899,0.0648273527622222,293.13189697265625,297.1499938964844,293.1499938964844,0.0400622747838497,-1308.280029296875,304.147705078125,0.6537591218948364,0.080616757273674,0.0770852714776992,293.1385192871094,297.1499938964844,293.1499938964844,0.0428613163530826,-1001.4708862304688,304.14849853515625,0.6617493033409119,0.0835351645946502,0.0590044558048248,293.1281433105469,297.1499938964844,293.1499938964844,0.0675302967429161,-1795.9635009765625,304.14678955078125,0.7287984490394592,0.1111606806516647,0.1058273017406463,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402893066406,0.5518606305122375,0.050000000745058,0.2287759035825729,291.1401062011719,291.1499938964844,272.1091003417969,271.5408630371094,284.2723693847656,293.292724609375,290.1396484375,1.0,0.1642738431692123,1.0,1.0,0.9749181270599364,1.0,-0.6426516771316528,0.2739225625991821,0.3687290847301483,0.1102720275521278,0.0,0.0,0.0604018457233905,24.635677337646484,25.0,-3.1760802268981934,-3801.770263671875,42.00467300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,302.3415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0844413638114929,0.0,0.0,0.0,0.0,1.0,0.0029772412963211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843756645917892,0.1002078205347061,-0.0158321615308523,0.0,8.569725468987599e-05,0.0,0.0,3.842294454574585,0.0,0.0,0.0,0.2690007984638214,4.0,0.0,1.0
316500,293.138427734375,297.1499938964844,293.1499938964844,0.0315440855920314,-1102.8958740234375,304.1485900878906,0.6292588710784912,0.0714197382330894,0.0649737045168876,293.1318054199219,297.1499938964844,293.1499938964844,0.0403013452887535,-1312.36962890625,304.1476745605469,0.6545776724815369,0.0808659046888351,0.0773191004991531,293.138427734375,297.1499938964844,293.1499938964844,0.0430219694972038,-1003.50927734375,304.1484680175781,0.6623493432998657,0.0837011635303497,0.0591190978884696,293.1265563964844,297.1499938964844,293.1499938964844,0.0680273845791816,-1805.3360595703125,304.146484375,0.7301075458526611,0.1117481365799903,0.1063720136880874,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.552013635635376,0.050000000745058,0.2287706434726715,291.1388244628906,291.1499938964844,272.1016540527344,271.5303039550781,284.2718505859375,293.2926940917969,290.1383056640625,1.0,0.1643681079149246,1.0,1.0,0.9747996926307678,1.0,-0.6438928842544556,0.2743735015392303,0.3695193827152252,0.1107237040996551,0.0,0.0,0.0612820722162723,24.6214542388916,25.0,-3.5110747814178467,-3808.3681640625,42.128543853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,302.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0845444723963737,0.0,0.0,0.0,0.0,1.0,0.0029519260860979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846488401293754,0.1002370566129684,-0.0155882155522704,0.0,8.580189023632556e-05,0.0,0.0,3.8437845706939697,0.0,0.0,0.0,0.2690159976482391,4.0,0.0,1.0
316560,293.1383056640625,297.1499938964844,293.1499938964844,0.0316995419561862,-1105.5262451171875,304.1485595703125,0.6298454999923706,0.0715880021452903,0.0651225373148918,293.1316833496094,297.1499938964844,293.1499938964844,0.0405422821640968,-1316.4913330078125,304.1476745605469,0.6554026007652283,0.0811170637607574,0.0775546059012413,293.1383056640625,297.1499938964844,293.1499938964844,0.0431843362748622,-1005.5701904296876,304.1484375,0.6629549860954285,0.0838691443204879,0.0592349059879779,293.125,297.1499938964844,293.1499938964844,0.0685395896434784,-1815.00830078125,304.14617919921875,0.7314494252204895,0.1123519986867904,0.1069338470697403,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.5521671772003174,0.050000000745058,0.22876538336277,291.1374816894531,291.1499938964844,272.09326171875,271.51885986328125,284.2709045410156,293.29266357421875,290.136962890625,1.0,0.1644656211137771,1.0,1.0,0.974687159061432,1.0,-0.6451610922813416,0.2748357653617859,0.3703253269195556,0.1111816316843032,0.0,0.0,0.062253437936306,24.60745429992676,25.0,-3.690211296081543,-3815.575439453125,42.25596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109130859375,302.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0846577584743499,0.0,0.0,0.0,0.0,1.0,0.0029234236571937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849538668990135,0.1002687811851501,-0.0153149142861366,0.0,8.591686491854489e-05,0.0,0.0,3.84541654586792,0.0,0.0,0.0,0.2690329551696777,4.0,0.0,1.0
316620,293.1380615234375,297.1499938964844,293.1499938964844,0.0320188514888286,-1110.9150390625,304.14849853515625,0.631041944026947,0.071933127939701,0.0654279813170433,293.1314392089844,297.1499938964844,293.1499938964844,0.0410321988165378,-1324.871826171875,304.14764404296875,0.6570804715156555,0.0816298052668571,0.078033946454525,293.1380615234375,297.1499938964844,293.1499938964844,0.0435174815356731,-1009.799560546875,304.1484069824219,0.6641941666603088,0.0842166170477867,0.0594731047749519,293.1219482421875,297.1499938964844,293.1499938964844,0.0696016624569892,-1835.10986328125,304.14569091796875,0.7342178821563721,0.1136036440730094,0.1081017181277275,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.552474856376648,0.050000000745058,0.228754848241806,291.13482666015625,291.1499938964844,272.0736389160156,271.4931640625,284.2677917480469,293.2925109863281,290.13433837890625,1.0,0.1646706014871597,1.0,1.0,0.9744621515274048,1.0,-0.6477777361869812,0.2757943868637085,0.3719833791255951,0.1121164709329605,0.0,0.0,0.0644604116678237,24.580242156982425,25.0,-3.663902759552002,-3831.78857421875,42.52165603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,302.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0849211364984512,0.0,0.0,0.0,0.0,1.0,0.0028562331572175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856585130095481,0.1003350988030433,-0.014676590450108,0.0,8.618416177341715e-05,0.0,0.0,3.8489270210266113,0.0,0.0,0.0,0.2690716683864593,4.0,0.0,1.0
316680,293.1380615234375,297.1499938964844,293.1499938964844,0.0320188514888286,-1110.9150390625,304.14849853515625,0.631041944026947,0.071933127939701,0.0654279813170433,293.1314392089844,297.1499938964844,293.1499938964844,0.0410321988165378,-1324.871826171875,304.14764404296875,0.6570804715156555,0.0816298052668571,0.078033946454525,293.1380615234375,297.1499938964844,293.1499938964844,0.0435174815356731,-1009.799560546875,304.1484069824219,0.6641941666603088,0.0842166170477867,0.0594731047749519,293.1219482421875,297.1499938964844,293.1499938964844,0.0696016624569892,-1835.10986328125,304.14569091796875,0.7342178821563721,0.1136036440730094,0.1081017181277275,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.135009765625,0.552474856376648,0.050000000745058,0.228754848241806,291.13482666015625,291.1499938964844,272.0736389160156,271.4931640625,284.2677917480469,293.2925109863281,290.13433837890625,1.0,0.1646706014871597,1.0,1.0,0.9744621515274048,1.0,-0.6477777361869812,0.2757943868637085,0.3719833791255951,0.1121164709329605,0.0,0.0,0.0644604116678237,24.580242156982425,25.0,-3.663902759552002,-3831.78857421875,42.52165603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,302.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0849211364984512,0.0,0.0,0.0,0.0,1.0,0.0028562331572175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856585130095481,0.1003350988030433,-0.014676590450108,0.0,8.618416177341715e-05,0.0,0.0,3.8489270210266113,0.0,0.0,0.0,0.2690716683864593,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0323485396802425,-1116.4578857421875,304.1484680175781,0.6322712302207947,0.0722893700003624,0.0657434463500976,293.1311340332031,297.1499938964844,293.1499938964844,0.0415387265384197,-1333.5350341796875,304.1475830078125,0.6588176488876343,0.0821634754538536,0.0785311236977577,293.1377258300781,297.1499938964844,293.1499938964844,0.043869499117136,-1014.2687377929688,304.1483459472656,0.6654977202415466,0.0845881924033165,0.0597263909876346,293.1190185546875,297.1499938964844,293.1499938964844,0.070704810321331,-1856.0546875,304.1452941894531,0.7370880842208862,0.1149069368839263,0.1093199476599693,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.5527862906455994,0.050000000745058,0.2287442088127136,291.13238525390625,291.1499938964844,272.04998779296875,271.46356201171875,284.2629089355469,293.2923278808594,290.1319580078125,1.0,0.1648885458707809,1.0,1.0,0.9742371439933776,1.0,-0.6505062580108643,0.276800125837326,0.3737061619758606,0.1130787953734397,0.0,0.0,0.0669787228107452,24.553640365600582,25.0,-3.3607723712921143,-3850.2158203125,42.80201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,302.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0852395445108413,0.0,0.0,0.0,0.0,1.0,0.0027757456991821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864778161048889,0.1004014238715171,-0.0139236077666282,0.0,8.650730160297826e-05,0.0,0.0,3.8526015281677246,0.0,0.0,0.0,0.2691158056259155,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0323485396802425,-1116.4578857421875,304.1484680175781,0.6322712302207947,0.0722893700003624,0.0657434463500976,293.1311340332031,297.1499938964844,293.1499938964844,0.0415387265384197,-1333.5350341796875,304.1475830078125,0.6588176488876343,0.0821634754538536,0.0785311236977577,293.1377258300781,297.1499938964844,293.1499938964844,0.043869499117136,-1014.2687377929688,304.1483459472656,0.6654977202415466,0.0845881924033165,0.0597263909876346,293.1190185546875,297.1499938964844,293.1499938964844,0.070704810321331,-1856.0546875,304.1452941894531,0.7370880842208862,0.1149069368839263,0.1093199476599693,293.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.132568359375,0.5527862906455994,0.050000000745058,0.2287442088127136,291.13238525390625,291.1499938964844,272.04998779296875,271.46356201171875,284.2629089355469,293.2923278808594,290.1319580078125,1.0,0.1648885458707809,1.0,1.0,0.9742371439933776,1.0,-0.6505062580108643,0.276800125837326,0.3737061619758606,0.1130787953734397,0.0,0.0,0.0669787228107452,24.553640365600582,25.0,-3.3607723712921143,-3850.2158203125,42.80201721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,302.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0852395445108413,0.0,0.0,0.0,0.0,1.0,0.0027757456991821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864778161048889,0.1004014238715171,-0.0139236077666282,0.0,8.650730160297826e-05,0.0,0.0,3.8526015281677246,0.0,0.0,0.0,0.2691158056259155,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.0326878763735294,-1122.1407470703125,304.1484069824219,0.633553147315979,0.0726564303040504,0.0660685449838638,293.1307373046875,297.1499938964844,293.1499938964844,0.0420656539499759,-1342.54638671875,304.1474914550781,0.6606497168540955,0.0827209576964378,0.0790504962205886,293.1372985839844,297.1499938964844,293.1499938964844,0.0442447364330291,-1019.0325317382812,304.1482849121094,0.6669033765792847,0.0849867165088653,0.059998370707035,293.11590576171875,297.1499938964844,293.1499938964844,0.0718719214200973,-1878.2919921875,304.1449279785156,0.7401461005210876,0.1163246855139732,0.1106163635849952,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.5531241297721863,0.050000000745058,0.2287327200174331,291.1302490234375,291.1499938964844,272.0215759277344,271.42901611328125,284.2573547363281,293.2920837402344,290.1299133300781,1.0,0.1651199162006378,1.0,1.0,0.974023461341858,1.0,-0.6533882021903992,0.2778208255767822,0.3755673468112945,0.1141908168792724,0.0,0.0,0.0697639659047126,24.525774002075195,25.0,-2.821577310562134,-3870.57373046875,43.099910736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,302.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.085618756711483,0.0,0.0,0.0,0.0,1.0,0.0026822336949408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874003469944,0.1004663631319999,-0.0130660170689225,0.0,8.689215610502288e-05,0.0,0.0,3.856370210647583,0.0,0.0,0.0,0.2691647112369537,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0326878763735294,-1122.1407470703125,304.1484069824219,0.633553147315979,0.0726564303040504,0.0660685449838638,293.1307373046875,297.1499938964844,293.1499938964844,0.0420656539499759,-1342.54638671875,304.1474914550781,0.6606497168540955,0.0827209576964378,0.0790504962205886,293.1372985839844,297.1499938964844,293.1499938964844,0.0442447364330291,-1019.0325317382812,304.1482849121094,0.6669033765792847,0.0849867165088653,0.059998370707035,293.11590576171875,297.1499938964844,293.1499938964844,0.0718719214200973,-1878.2919921875,304.1449279785156,0.7401461005210876,0.1163246855139732,0.1106163635849952,293.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304016113281,0.5531241297721863,0.050000000745058,0.2287327200174331,291.1302490234375,291.1499938964844,272.0215759277344,271.42901611328125,284.2573547363281,293.2920837402344,290.1299133300781,1.0,0.1651199162006378,1.0,1.0,0.974023461341858,1.0,-0.6533882021903992,0.2778208255767822,0.3755673468112945,0.1141908168792724,0.0,0.0,0.0697639659047126,24.525774002075195,25.0,-2.821577310562134,-3870.57373046875,43.099910736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,302.4839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.085618756711483,0.0,0.0,0.0,0.0,1.0,0.0026822336949408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874003469944,0.1004663631319999,-0.0130660170689225,0.0,8.689215610502288e-05,0.0,0.0,3.856370210647583,0.0,0.0,0.0,0.2691647112369537,4.0,0.0,1.0
316980,293.13720703125,297.1499938964844,293.1499938964844,0.033036109060049,-1127.9478759765625,304.1483459472656,0.6349543333053589,0.073035754263401,0.0664033889770507,293.1302795410156,297.1499938964844,293.1499938964844,0.0426113791763782,-1351.876953125,304.1474304199219,0.6626502275466919,0.0833024010062217,0.0795915946364402,293.13677978515625,297.1499938964844,293.1499938964844,0.044641189277172,-1024.06396484375,304.148193359375,0.6684850454330444,0.0854120105504989,0.0602883659303188,293.1114501953125,297.1499938964844,293.1499938964844,0.0732701644301414,-1905.05615234375,304.144287109375,0.7438797354698181,0.1180903390049934,0.1121855825185775,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.5535609126091003,0.050000000745058,0.2287179380655288,291.1286315917969,291.1499938964844,271.988037109375,271.3890380859375,284.2527770996094,293.29180908203125,290.1283874511719,1.0,0.1653696447610855,1.0,1.0,0.9738097190856934,1.0,-0.6566529273986816,0.2789056599140167,0.3777472674846649,0.1156148687005043,0.0,0.0,0.0727294236421585,24.487548828125,25.0,-2.151754140853882,-3892.710205078125,43.431827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,302.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0860611274838447,0.0,0.0,0.0,0.0,1.0,0.0025767926126718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884028747677803,0.1005258932709693,-0.0121230222284793,0.0,8.734110451769084e-05,0.0,0.0,3.8600497245788574,0.0,0.0,0.0,0.2692169845104217,4.0,0.0,1.0
317040,293.13720703125,297.1499938964844,293.1499938964844,0.033036109060049,-1127.9478759765625,304.1483459472656,0.6349543333053589,0.073035754263401,0.0664033889770507,293.1302795410156,297.1499938964844,293.1499938964844,0.0426113791763782,-1351.876953125,304.1474304199219,0.6626502275466919,0.0833024010062217,0.0795915946364402,293.13677978515625,297.1499938964844,293.1499938964844,0.044641189277172,-1024.06396484375,304.148193359375,0.6684850454330444,0.0854120105504989,0.0602883659303188,293.1114501953125,297.1499938964844,293.1499938964844,0.0732701644301414,-1905.05615234375,304.144287109375,0.7438797354698181,0.1180903390049934,0.1121855825185775,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.5535609126091003,0.050000000745058,0.2287179380655288,291.1286315917969,291.1499938964844,271.988037109375,271.3890380859375,284.2527770996094,293.29180908203125,290.1283874511719,1.0,0.1653696447610855,1.0,1.0,0.9738097190856934,1.0,-0.6566529273986816,0.2789056599140167,0.3777472674846649,0.1156148687005043,0.0,0.0,0.0727294236421585,24.487548828125,25.0,-2.151754140853882,-3892.710205078125,43.431827545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,302.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0860611274838447,0.0,0.0,0.0,0.0,1.0,0.0025767926126718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884028747677803,0.1005258932709693,-0.0121230222284793,0.0,8.734110451769084e-05,0.0,0.0,3.8600497245788574,0.0,0.0,0.0,0.2692169845104217,4.0,0.0,1.0
317100,293.13702392578125,297.1499938964844,293.1499938964844,0.0332149937748909,-1130.9232177734375,304.1483154296875,0.6357166171073914,0.0732315331697464,0.0665755197405815,293.1300354003906,297.1499938964844,293.1499938964844,0.0428923331201076,-1356.681884765625,304.1473999023437,0.6637312173843384,0.0836031287908554,0.0798709392547607,293.1365051269531,297.1499938964844,293.1499938964844,0.0448484942317009,-1026.69580078125,304.14813232421875,0.6693596839904785,0.0856357887387275,0.0604406371712684,293.1085510253906,297.1499938964844,293.1499938964844,0.0741020888090133,-1921.04248046875,304.143798828125,0.746129035949707,0.1191466674208641,0.1131254956126213,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1280517578125,0.5538310408592224,0.050000000745058,0.2287088334560394,291.1279296875,291.1499938964844,271.9694519042969,271.3671569824219,284.25079345703125,293.2916259765625,290.127685546875,1.0,0.1655040085315704,1.0,1.0,0.973702907562256,1.0,-0.6584945321083069,0.2795024812221527,0.3789920508861542,0.1164533570408821,0.0,0.0,0.0742711722850799,24.46254539489746,25.0,-2.005053997039795,-3904.488037109375,43.61606216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,302.5542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.703125,18000.0,0.0,0.0,0.0863065272569656,0.0,0.0,0.0,0.0,1.0,0.0025198722723871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088928684592247,0.1005538776516914,-0.0116251930594444,0.0,8.759015327086672e-05,0.0,0.0,3.861855983734131,0.0,0.0,0.0,0.2692441344261169,4.0,0.0,1.0
317160,293.1368408203125,297.1499938964844,293.1499938964844,0.0333981104195117,-1133.9652099609375,304.1483154296875,0.6365231871604919,0.0734321027994155,0.0667514279484748,293.1297302246094,297.1499938964844,293.1499938964844,0.0431794449687004,-1361.5948486328125,304.1473388671875,0.664868175983429,0.0839108824729919,0.0801564678549766,293.1361999511719,297.1499938964844,293.1499938964844,0.0450626537203788,-1029.4161376953125,304.1481018066406,0.6702922582626343,0.0858673825860023,0.0605980083346366,293.1052551269531,297.1499938964844,293.1499938964844,0.075028657913208,-1938.89794921875,304.14324951171875,0.7486515641212463,0.1203227713704109,0.1141759306192398,293.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1273498535156,0.5541364550590515,0.050000000745058,0.2286985665559768,291.1272277832031,291.1499938964844,271.94970703125,271.3440246582031,284.2489929199219,293.2914123535156,290.1269836425781,1.0,0.1656458079814911,1.0,1.0,0.9736003875732422,1.0,-0.6604855060577393,0.280140608549118,0.3803448975086212,0.1173765137791633,0.0,0.0,0.0758607164025306,24.433612823486328,25.0,-2.0167481899261475,-3916.79931640625,43.81378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,302.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.0865674167871475,0.0,0.0,0.0,0.0,1.0,0.0024600205942988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894726067781448,0.1005832329392433,-0.0111106233671307,0.0,8.785492536844686e-05,0.0,0.0,3.863739967346192,0.0,0.0,0.0,0.2692722678184509,4.0,0.0,1.0
317220,293.1364440917969,297.1499938964844,293.1499938964844,0.0337804146111011,-1140.3065185546875,304.1482238769531,0.6382802724838257,0.0738504230976104,0.067117154598236,293.1291198730469,297.1499938964844,293.1499938964844,0.043775126338005,-1371.79931640625,304.1472473144531,0.6673197746276855,0.0845498144626617,0.0807483121752739,293.135498046875,297.1499938964844,293.1499938964844,0.0455147065222263,-1035.165771484375,304.1479797363281,0.672340989112854,0.0863564684987068,0.0609298050403595,293.0973815917969,297.1499938964844,293.1499938964844,0.0771844163537025,-1980.627685546875,304.14190673828125,0.7545750141143799,0.1230540052056312,0.116630844771862,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257019042969,0.554854691028595,0.050000000745058,0.2286745607852935,291.1255798339844,291.1499938964844,271.9069519042969,271.2943420410156,284.245849609375,293.2908630371094,290.125244140625,1.0,0.1659559309482574,1.0,1.0,0.9733954668045044,1.0,-0.6649502515792847,0.2815592288970947,0.3833910226821899,0.1194782778620719,0.0,0.0,0.079227790236473,24.36419486999512,25.0,-2.4056859016418457,-3943.400634765625,44.25456237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,302.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.0871367827057838,0.0,0.0,0.0,0.0,1.0,0.0023295229766517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906311348080635,0.1006529182195663,-0.0100217871367931,0.0,8.843276009429246e-05,0.0,0.0,3.868029356002808,0.0,0.0,0.0,0.2693329453468323,4.0,0.0,1.0
317280,293.1364440917969,297.1499938964844,293.1499938964844,0.0337804146111011,-1140.3065185546875,304.1482238769531,0.6382802724838257,0.0738504230976104,0.067117154598236,293.1291198730469,297.1499938964844,293.1499938964844,0.043775126338005,-1371.79931640625,304.1472473144531,0.6673197746276855,0.0845498144626617,0.0807483121752739,293.135498046875,297.1499938964844,293.1499938964844,0.0455147065222263,-1035.165771484375,304.1479797363281,0.672340989112854,0.0863564684987068,0.0609298050403595,293.0973815917969,297.1499938964844,293.1499938964844,0.0771844163537025,-1980.627685546875,304.14190673828125,0.7545750141143799,0.1230540052056312,0.116630844771862,293.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257019042969,0.554854691028595,0.050000000745058,0.2286745607852935,291.1255798339844,291.1499938964844,271.9069519042969,271.2943420410156,284.245849609375,293.2908630371094,290.125244140625,1.0,0.1659559309482574,1.0,1.0,0.9733954668045044,1.0,-0.6649502515792847,0.2815592288970947,0.3833910226821899,0.1194782778620719,0.0,0.0,0.079227790236473,24.36419486999512,25.0,-2.4056859016418457,-3943.400634765625,44.25456237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,302.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.0871367827057838,0.0,0.0,0.0,0.0,1.0,0.0023295229766517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906311348080635,0.1006529182195663,-0.0100217871367931,0.0,8.843276009429246e-05,0.0,0.0,3.868029356002808,0.0,0.0,0.0,0.2693329453468323,4.0,0.0,1.0
317340,293.13592529296875,297.1499938964844,293.1499938964844,0.0341879278421402,-1147.0535888671875,304.14813232421875,0.6402374505996704,0.0742948502302169,0.0675045549869537,293.12841796875,297.1499938964844,293.1499938964844,0.0444021932780742,-1382.560791015625,304.1471252441406,0.670011579990387,0.0852222740650177,0.0813702419400215,293.1347045898437,297.1499938964844,293.1499938964844,0.0460012778639793,-1041.3662109375,304.1478271484375,0.6746372580528259,0.086882397532463,0.0612861476838588,293.08795166015625,297.1499938964844,293.1499938964844,0.0797462165355682,-2030.515380859375,304.1403503417969,0.7616921067237854,0.1262928694486618,0.1195640116930008,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.5557108521461487,0.050000000745058,0.2286461889743805,291.1234436035156,291.1499938964844,271.860107421875,271.2403564453125,284.2431640625,293.2901306152344,290.123046875,1.0,0.1663067042827606,1.0,1.0,0.9731905460357666,1.0,-0.6700753569602966,0.2831813991069793,0.3868939876556396,0.1219120547175407,0.0,0.0,0.0829063355922699,24.28084182739257,25.0,-3.034050703048706,-3973.146240234375,44.7606086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,302.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.0877704843878746,0.0,0.0,0.0,0.0,1.0,0.0021805148571729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919091254472732,0.1007461845874786,-0.0088370619341731,0.0,8.907588926376775e-05,0.0,0.0,3.873400926589966,0.0,0.0,0.0,0.2694015502929687,4.0,0.0,1.0
317400,293.13592529296875,297.1499938964844,293.1499938964844,0.0341879278421402,-1147.0535888671875,304.14813232421875,0.6402374505996704,0.0742948502302169,0.0675045549869537,293.12841796875,297.1499938964844,293.1499938964844,0.0444021932780742,-1382.560791015625,304.1471252441406,0.670011579990387,0.0852222740650177,0.0813702419400215,293.1347045898437,297.1499938964844,293.1499938964844,0.0460012778639793,-1041.3662109375,304.1478271484375,0.6746372580528259,0.086882397532463,0.0612861476838588,293.08795166015625,297.1499938964844,293.1499938964844,0.0797462165355682,-2030.515380859375,304.1403503417969,0.7616921067237854,0.1262928694486618,0.1195640116930008,293.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.5557108521461487,0.050000000745058,0.2286461889743805,291.1234436035156,291.1499938964844,271.860107421875,271.2403564453125,284.2431640625,293.2901306152344,290.123046875,1.0,0.1663067042827606,1.0,1.0,0.9731905460357666,1.0,-0.6700753569602966,0.2831813991069793,0.3868939876556396,0.1219120547175407,0.0,0.0,0.0829063355922699,24.28084182739257,25.0,-3.034050703048706,-3973.146240234375,44.7606086730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0219421386719,302.6781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.0877704843878746,0.0,0.0,0.0,0.0,1.0,0.0021805148571729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919091254472732,0.1007461845874786,-0.0088370619341731,0.0,8.907588926376775e-05,0.0,0.0,3.873400926589966,0.0,0.0,0.0,0.2694015502929687,4.0,0.0,1.0
317460,293.1353454589844,297.1499938964844,293.1499938964844,0.034623883664608,-1154.2572021484375,304.1480407714844,0.6423991918563843,0.0747683271765708,0.0679166615009307,293.12762451171875,297.1499938964844,293.1499938964844,0.0450626946985721,-1393.91796875,304.14697265625,0.6729410290718079,0.0859302952885627,0.0820245519280433,293.13385009765625,297.1499938964844,293.1499938964844,0.0465244054794311,-1048.045654296875,304.1476745605469,0.6771777272224426,0.0874471366405487,0.061668686568737,293.0772705078125,297.1499938964844,293.1499938964844,0.0827070176601409,-2088.501220703125,304.1386108398437,0.7699872851371765,0.1300311833620071,0.1229710951447486,293.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12109375,0.5566943883895874,0.050000000745058,0.2286139130592346,291.1208801269531,291.1499938964844,271.8094787597656,271.1824951171875,284.2406616210937,293.2891845703125,290.1203918457031,1.0,0.1667036414146423,1.0,1.0,0.9730047583580016,1.0,-0.6758644580841064,0.2850183844566345,0.3908460736274719,0.1246584951877594,0.0,0.0,0.0869568809866905,24.18588256835937,25.0,-3.647638559341431,-4006.569091796875,45.33674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,302.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.0884719938039779,0.0,0.0,0.0,0.0,1.0,0.0020064888522028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933349281549453,0.1008721441030502,-0.0075372154824435,0.0,8.978782716440037e-05,0.0,0.0,3.880255699157715,0.0,0.0,0.0,0.2694805562496185,4.0,0.0,1.0
317520,293.1353454589844,297.1499938964844,293.1499938964844,0.034623883664608,-1154.2572021484375,304.1480407714844,0.6423991918563843,0.0747683271765708,0.0679166615009307,293.12762451171875,297.1499938964844,293.1499938964844,0.0450626946985721,-1393.91796875,304.14697265625,0.6729410290718079,0.0859302952885627,0.0820245519280433,293.13385009765625,297.1499938964844,293.1499938964844,0.0465244054794311,-1048.045654296875,304.1476745605469,0.6771777272224426,0.0874471366405487,0.061668686568737,293.0772705078125,297.1499938964844,293.1499938964844,0.0827070176601409,-2088.501220703125,304.1386108398437,0.7699872851371765,0.1300311833620071,0.1229710951447486,293.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12109375,0.5566943883895874,0.050000000745058,0.2286139130592346,291.1208801269531,291.1499938964844,271.8094787597656,271.1824951171875,284.2406616210937,293.2891845703125,290.1203918457031,1.0,0.1667036414146423,1.0,1.0,0.9730047583580016,1.0,-0.6758644580841064,0.2850183844566345,0.3908460736274719,0.1246584951877594,0.0,0.0,0.0869568809866905,24.18588256835937,25.0,-3.647638559341431,-4006.569091796875,45.33674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,302.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.0884719938039779,0.0,0.0,0.0,0.0,1.0,0.0020064888522028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933349281549453,0.1008721441030502,-0.0075372154824435,0.0,8.978782716440037e-05,0.0,0.0,3.880255699157715,0.0,0.0,0.0,0.2694805562496185,4.0,0.0,1.0
317580,293.1347045898437,297.1499938964844,293.1499938964844,0.035090297460556,-1161.9471435546875,304.1479187011719,0.6447656750679016,0.0752729177474975,0.0683557018637657,293.1267395019531,297.1499938964844,293.1499938964844,0.0457574538886547,-1405.8883056640625,304.1468200683594,0.676099956035614,0.0866751745343208,0.0827128291130065,293.13287353515625,297.1499938964844,293.1499938964844,0.0470848158001899,-1055.214599609375,304.14752197265625,0.6799531579017639,0.0880517661571502,0.0620784983038902,293.0655212402344,297.1499938964844,293.1499938964844,0.0860537216067314,-2154.35693359375,304.1368408203125,0.7793944478034973,0.1342508047819137,0.126838743686676,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11822509765625,0.557792067527771,0.050000000745058,0.2285782694816589,291.11798095703125,291.1499938964844,271.7554626464844,271.1211242675781,284.2380065917969,293.2879943847656,290.1174621582031,1.0,0.1671514511108398,1.0,1.0,0.972818911075592,1.0,-0.6823081970214844,0.2870805561542511,0.3952276408672333,0.1276881247758865,0.0,0.0,0.0914201885461807,24.08184051513672,25.0,-4.097943305969238,-4044.102783203125,45.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,302.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.0892476513981819,0.0,0.0,0.0,0.0,1.0,0.0017986581660807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949321687221527,0.1010417565703392,-0.006109588779509,0.0,9.057502029463647e-05,0.0,0.0,3.88906192779541,0.0,0.0,0.0,0.2695722579956054,4.0,0.0,1.0
317640,293.1347045898437,297.1499938964844,293.1499938964844,0.035090297460556,-1161.9471435546875,304.1479187011719,0.6447656750679016,0.0752729177474975,0.0683557018637657,293.1267395019531,297.1499938964844,293.1499938964844,0.0457574538886547,-1405.8883056640625,304.1468200683594,0.676099956035614,0.0866751745343208,0.0827128291130065,293.13287353515625,297.1499938964844,293.1499938964844,0.0470848158001899,-1055.214599609375,304.14752197265625,0.6799531579017639,0.0880517661571502,0.0620784983038902,293.0655212402344,297.1499938964844,293.1499938964844,0.0860537216067314,-2154.35693359375,304.1368408203125,0.7793944478034973,0.1342508047819137,0.126838743686676,293.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11822509765625,0.557792067527771,0.050000000745058,0.2285782694816589,291.11798095703125,291.1499938964844,271.7554626464844,271.1211242675781,284.2380065917969,293.2879943847656,290.1174621582031,1.0,0.1671514511108398,1.0,1.0,0.972818911075592,1.0,-0.6823081970214844,0.2870805561542511,0.3952276408672333,0.1276881247758865,0.0,0.0,0.0914201885461807,24.08184051513672,25.0,-4.097943305969238,-4044.102783203125,45.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,302.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.0892476513981819,0.0,0.0,0.0,0.0,1.0,0.0017986581660807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949321687221527,0.1010417565703392,-0.006109588779509,0.0,9.057502029463647e-05,0.0,0.0,3.88906192779541,0.0,0.0,0.0,0.2695722579956054,4.0,0.0,1.0
317700,293.13433837890625,297.1499938964844,293.1499938964844,0.0353352911770343,-1165.9791259765625,304.1478576660156,0.6460244059562683,0.0755373015999794,0.0685858055949211,293.12628173828125,297.1499938964844,293.1499938964844,0.046117678284645,-1412.104248046875,304.1467590332031,0.6777610778808594,0.087061621248722,0.0830700099468231,293.1323547363281,297.1499938964844,293.1499938964844,0.0473789311945438,-1058.9822998046875,304.1474304199219,0.6814244389533997,0.0883691385388374,0.0622937940061092,293.05938720703125,297.1499938964844,293.1499938964844,0.0878662839531898,-2190.114990234375,304.13592529296875,0.7844769358634949,0.1365324854850769,0.1289383172988891,293.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11669921875,0.5583788752555847,0.050000000745058,0.2285593748092651,291.1164245605469,291.1499938964844,271.7272644042969,271.0892333984375,284.2364501953125,293.2873229980469,290.11590576171875,1.0,0.1673956513404846,1.0,1.0,0.972726047039032,1.0,-0.6857684254646301,0.2881984412670135,0.3975699841976166,0.1292964667081833,0.0,0.0,0.0938140824437141,24.027244567871094,25.0,-4.240848541259766,-4064.516845703125,46.340423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,302.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.0896658971905708,0.0,0.0,0.0,0.0,1.0,0.0016783418832346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958009734749794,0.1011485755443573,-0.0053476048633456,0.0,9.099949238589032e-05,0.0,0.0,3.8944270610809326,0.0,0.0,0.0,0.2696238160133362,4.0,0.0,1.0
317760,293.13397216796875,297.1499938964844,293.1499938964844,0.0355879850685596,-1170.132568359375,304.14776611328125,0.6473305821418762,0.0758095607161521,0.068822905421257,293.12579345703125,297.1499938964844,293.1499938964844,0.0464860498905181,-1418.4677734375,304.14666748046875,0.6794717907905579,0.087457075715065,0.0834356620907783,293.1318359375,297.1499938964844,293.1499938964844,0.0476818457245826,-1062.866455078125,304.1473693847656,0.6829462051391602,0.0886961221694946,0.0625157877802848,293.0530700683594,297.1499938964844,293.1499938964844,0.0897646248340606,-2227.601318359375,304.1350402832031,0.7897736430168152,0.1389185041189193,0.1311391592025756,293.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151123046875,0.558987021446228,0.050000000745058,0.2285399138927459,291.1148681640625,291.1499938964844,271.6983642578125,271.056640625,284.23468017578125,293.2865905761719,290.11431884765625,1.0,0.1676534563302993,1.0,1.0,0.9726475477218628,1.0,-0.6893762350082397,0.2893724739551544,0.4000037312507629,0.1309570521116256,0.0,0.0,0.0963141992688179,23.971479415893555,25.0,-4.327676773071289,-4086.038330078125,46.71275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715270996094,302.8599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.0901054143905639,0.0,0.0,0.0,0.0,1.0,0.001544521190226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967176854610443,0.1012748777866363,-0.004557192325592,0.0,9.144554496742784e-05,0.0,0.0,3.900624990463257,0.0,0.0,0.0,0.2696796953678131,4.0,0.0,1.0
317820,293.1331481933594,297.1499938964844,293.1499938964844,0.0361163020133972,-1178.799560546875,304.14764404296875,0.6500772833824158,0.076377660036087,0.0693181455135345,293.1247863769531,297.1499938964844,293.1499938964844,0.0472465530037879,-1431.6268310546875,304.1465148925781,0.6830279231071472,0.0882746130228042,0.084192156791687,293.1307373046875,297.1499938964844,293.1499938964844,0.048313170671463,-1070.9730224609375,304.1471862792969,0.6861270666122437,0.0893782824277877,0.062979556620121,293.04022216796875,297.1499938964844,293.1499938964844,0.0938061326742172,-2307.404296875,304.13330078125,0.8008970618247986,0.1439798772335052,0.1358241885900497,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11199951171875,0.5602564215660095,0.050000000745058,0.2284996807575225,291.1117248535156,291.1499938964844,271.6385192871094,270.9894104003906,284.2301330566406,293.28497314453125,290.1112060546875,1.0,0.1682109385728836,1.0,1.0,0.9724904894828796,1.0,-0.6970094442367554,0.2918911576271057,0.405118316411972,0.1344047784805297,0.0,0.0,0.1016310900449752,23.85798072814941,25.0,-4.350008010864258,-4132.49365234375,47.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,302.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.0910534262657165,0.0,0.0,0.0,0.0,1.0,0.0012235941831022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986997187137603,0.1016124486923217,-0.0029127295129001,0.0,9.240765211870894e-05,0.0,0.0,3.916563510894776,0.0,0.0,0.0,0.2698075771331787,4.0,0.0,1.0
317880,293.1331481933594,297.1499938964844,293.1499938964844,0.0361163020133972,-1178.799560546875,304.14764404296875,0.6500772833824158,0.076377660036087,0.0693181455135345,293.1247863769531,297.1499938964844,293.1499938964844,0.0472465530037879,-1431.6268310546875,304.1465148925781,0.6830279231071472,0.0882746130228042,0.084192156791687,293.1307373046875,297.1499938964844,293.1499938964844,0.048313170671463,-1070.9730224609375,304.1471862792969,0.6861270666122437,0.0893782824277877,0.062979556620121,293.04022216796875,297.1499938964844,293.1499938964844,0.0938061326742172,-2307.404296875,304.13330078125,0.8008970618247986,0.1439798772335052,0.1358241885900497,293.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11199951171875,0.5602564215660095,0.050000000745058,0.2284996807575225,291.1117248535156,291.1499938964844,271.6385192871094,270.9894104003906,284.2301330566406,293.28497314453125,290.1112060546875,1.0,0.1682109385728836,1.0,1.0,0.9724904894828796,1.0,-0.6970094442367554,0.2918911576271057,0.405118316411972,0.1344047784805297,0.0,0.0,0.1016310900449752,23.85798072814941,25.0,-4.350008010864258,-4132.49365234375,47.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520263671875,302.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.0910534262657165,0.0,0.0,0.0,0.0,1.0,0.0012235941831022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986997187137603,0.1016124486923217,-0.0029127295129001,0.0,9.240765211870894e-05,0.0,0.0,3.916563510894776,0.0,0.0,0.0,0.2698075771331787,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0366741307079792,-1187.927734375,304.1474914550781,0.6529825329780579,0.0769759938120842,0.0698407366871833,293.1237487792969,297.1499938964844,293.1499938964844,0.0480367019772529,-1445.3311767578125,304.1463623046875,0.6867325901985168,0.0891258791089057,0.0849808976054191,293.1296081542969,297.1499938964844,293.1499938964844,0.0489760562777519,-1079.5020751953125,304.14703369140625,0.689458966255188,0.0900956690311431,0.0634683221578598,293.0273742675781,297.1499938964844,293.1499938964844,0.0981445088982582,-2392.7939453125,304.13165283203125,0.8123154640197754,0.1493703424930572,0.1408370584249496,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5615736842155457,0.050000000745058,0.228458434343338,291.108642578125,291.1499938964844,271.5762634277344,270.9197998046875,284.22369384765625,293.283203125,290.108154296875,1.0,0.1688240021467209,1.0,1.0,0.9723334908485411,1.0,-0.7051365971565247,0.2946329414844513,0.4105036556720733,0.1379579752683639,0.0,0.0,0.107354499399662,23.744626998901367,25.0,-4.226243495941162,-4183.53759765625,48.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,303.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.0921005010604858,0.0,0.0,0.0,0.0,1.0,0.000794515304733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100882813334465,0.1021639630198478,-0.0012811565538868,0.0,9.34702984523028e-05,0.0,0.0,3.941161155700684,0.0,0.0,0.0,0.2699673473834991,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0366741307079792,-1187.927734375,304.1474914550781,0.6529825329780579,0.0769759938120842,0.0698407366871833,293.1237487792969,297.1499938964844,293.1499938964844,0.0480367019772529,-1445.3311767578125,304.1463623046875,0.6867325901985168,0.0891258791089057,0.0849808976054191,293.1296081542969,297.1499938964844,293.1499938964844,0.0489760562777519,-1079.5020751953125,304.14703369140625,0.689458966255188,0.0900956690311431,0.0634683221578598,293.0273742675781,297.1499938964844,293.1499938964844,0.0981445088982582,-2392.7939453125,304.13165283203125,0.8123154640197754,0.1493703424930572,0.1408370584249496,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.5615736842155457,0.050000000745058,0.228458434343338,291.108642578125,291.1499938964844,271.5762634277344,270.9197998046875,284.22369384765625,293.283203125,290.108154296875,1.0,0.1688240021467209,1.0,1.0,0.9723334908485411,1.0,-0.7051365971565247,0.2946329414844513,0.4105036556720733,0.1379579752683639,0.0,0.0,0.107354499399662,23.744626998901367,25.0,-4.226243495941162,-4183.53759765625,48.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,303.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.0921005010604858,0.0,0.0,0.0,0.0,1.0,0.000794515304733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100882813334465,0.1021639630198478,-0.0012811565538868,0.0,9.34702984523028e-05,0.0,0.0,3.941161155700684,0.0,0.0,0.0,0.2699673473834991,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.037259180098772,-1197.4791259765625,304.1473693847656,0.6560117602348328,0.0776019468903541,0.0703887343406677,293.1226806640625,297.1499938964844,293.1499938964844,0.0488531850278377,-1459.5291748046875,304.1462097167969,0.6905385851860046,0.0900075957179069,0.0857992097735405,293.12847900390625,297.1499938964844,293.1499938964844,0.0496665798127651,-1088.4061279296875,304.1468505859375,0.6928936839103699,0.0908442437648773,0.0639795809984207,293.0149230957031,297.1499938964844,293.1499938964844,0.1027351692318916,-2482.45361328125,304.130126953125,0.8233397603034973,0.1550040990114212,0.1461005061864853,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10595703125,0.5629066824913025,0.050000000745058,0.2284172475337982,291.105712890625,291.1499938964844,271.511962890625,270.8482360839844,284.2146301269531,293.28131103515625,290.1052551269531,1.0,0.1694901883602142,1.0,1.0,0.9722049832344056,1.0,-0.7136574387550354,0.2975836992263794,0.416073739528656,0.1415281444787979,0.0,0.0,0.1134559735655784,23.63495445251465,25.0,-4.011388778686523,-4239.09619140625,49.3281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,303.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.0932530984282493,0.0,0.0,0.0,0.0,1.0,0.000145405967487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032647714018821,0.10333251953125,-6.774913344997913e-05,0.0,9.464003960601984e-05,0.0,0.0,3.990109205245972,0.0,0.0,0.0,0.2701993882656097,4.0,0.0,1.0
