time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.037259180098772,-1197.4791259765625,304.1473693847656,0.6560117602348328,0.0776019468903541,0.0703887343406677,293.1226806640625,297.1499938964844,293.1499938964844,0.0488531850278377,-1459.5291748046875,304.1462097167969,0.6905385851860046,0.0900075957179069,0.0857992097735405,293.12847900390625,297.1499938964844,293.1499938964844,0.0496665798127651,-1088.4061279296875,304.1468505859375,0.6928936839103699,0.0908442437648773,0.0639795809984207,293.0149230957031,297.1499938964844,293.1499938964844,0.1027351692318916,-2482.45361328125,304.130126953125,0.8233397603034973,0.1550040990114212,0.1461005061864853,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10595703125,0.5629066824913025,0.050000000745058,0.2284172475337982,291.105712890625,291.1499938964844,271.511962890625,270.8482360839844,284.2146301269531,293.28131103515625,290.1052551269531,1.0,0.1694901883602142,1.0,1.0,0.9722049832344056,1.0,-0.7136574387550354,0.2975836992263794,0.416073739528656,0.1415281444787979,0.0,0.0,0.1134559735655784,23.63495445251465,25.0,-4.011388778686523,-4239.09619140625,49.3281478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90777587890625,303.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.0932530984282493,0.0,0.0,0.0,0.0,1.0,0.000145405967487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032647714018821,0.10333251953125,-6.774913344997913e-05,0.0,9.464003960601984e-05,0.0,0.0,3.990109205245972,0.0,0.0,0.0,0.2701993882656097,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0378689989447593,-1207.4144287109375,304.147216796875,0.659122109413147,0.0782526582479476,0.0709600001573562,293.1216125488281,297.1499938964844,293.1499938964844,0.049692828208208,-1474.1708984375,304.1460876464844,0.694392204284668,0.0909164771437645,0.0866443961858749,293.1273193359375,297.1499938964844,293.1499938964844,0.0503808818757534,-1097.638427734375,304.146728515625,0.696376383304596,0.0916198343038559,0.0645107552409172,293.0032653808594,297.1499938964844,293.1499938964844,0.1075189858675003,-2574.947998046875,304.1287841796875,0.8342443704605103,0.1607879549264907,0.1515297442674636,293.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10321044921875,0.5642181634902954,0.050000000745058,0.2283772081136703,291.1029663085937,291.1499938964844,271.4459228515625,270.77508544921875,284.2023010253906,293.2793273925781,290.1025695800781,1.0,0.1702063977718353,1.0,1.0,0.9720764756202698,1.0,-0.7224627733230591,0.3007272481918335,0.421735554933548,0.1450231522321701,0.0,0.0,0.1199127286672592,23.532798767089844,25.0,-3.72542405128479,-4299.18798828125,50.32930374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,303.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.094519019126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058482080698013,0.1058524250984191,-4.217401510686614e-06,0.0,9.592479182174428e-05,0.0,0.0,4.092460632324219,0.0,0.0,0.0,0.2705801129341125,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0378689989447593,-1207.4144287109375,304.147216796875,0.659122109413147,0.0782526582479476,0.0709600001573562,293.1216125488281,297.1499938964844,293.1499938964844,0.049692828208208,-1474.1708984375,304.1460876464844,0.694392204284668,0.0909164771437645,0.0866443961858749,293.1273193359375,297.1499938964844,293.1499938964844,0.0503808818757534,-1097.638427734375,304.146728515625,0.696376383304596,0.0916198343038559,0.0645107552409172,293.0032653808594,297.1499938964844,293.1499938964844,0.1075189858675003,-2574.947998046875,304.1287841796875,0.8342443704605103,0.1607879549264907,0.1515297442674636,293.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10321044921875,0.5642181634902954,0.050000000745058,0.2283772081136703,291.1029663085937,291.1499938964844,271.4459228515625,270.77508544921875,284.2023010253906,293.2793273925781,290.1025695800781,1.0,0.1702063977718353,1.0,1.0,0.9720764756202698,1.0,-0.7224627733230591,0.3007272481918335,0.421735554933548,0.1450231522321701,0.0,0.0,0.1199127286672592,23.532798767089844,25.0,-3.72542405128479,-4299.18798828125,50.32930374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,303.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.094519019126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058482080698013,0.1058524250984191,-4.217401510686614e-06,0.0,9.592479182174428e-05,0.0,0.0,4.092460632324219,0.0,0.0,0.0,0.2705801129341125,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0381819270551204,-1212.5052490234375,304.14715576171875,0.6606916785240173,0.0785860642790794,0.0712533816695213,293.1210632324219,297.1499938964844,293.1499938964844,0.0501199066638946,-1481.634521484375,304.1460266113281,0.6963180899620056,0.0913798213005065,0.0870759636163711,293.12677001953125,297.1499938964844,293.1499938964844,0.050745278596878,-1102.356689453125,304.14666748046875,0.698116660118103,0.0920161679387092,0.0647827833890914,292.9978942871094,297.1499938964844,293.1499938964844,0.109957531094551,-2621.738037109375,304.1282043457031,0.8396937251091003,0.1637037396430969,0.1542761623859405,293.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1019287109375,0.564853310585022,0.050000000745058,0.2283580005168914,291.1017150878906,291.1499938964844,271.4123840332031,270.738037109375,284.1947021484375,293.2783203125,290.101318359375,1.0,0.1705816686153412,1.0,1.0,0.9720121622085572,1.0,-0.7269324660301208,0.3023627400398254,0.424569696187973,0.1467139422893524,0.0,0.0,0.1232605949044227,23.48576545715332,25.0,-3.4935085773468018,-4330.98095703125,50.84956741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700256347656,303.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.009765625,18000.0,0.0,0.0,0.0951960384845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072191148996353,0.1072233393788337,-4.219426955387462e-06,0.0,9.661188232712448e-05,0.0,0.0,4.148474216461182,0.0,0.0,0.0,0.2707909345626831,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0384993515908718,-1217.6644287109375,304.1470947265625,0.6622622013092041,0.0789240300655365,0.0715513005852699,293.1205444335937,297.1499938964844,293.1499938964844,0.0505508072674274,-1489.17578125,304.1459655761719,0.698233425617218,0.0918480157852172,0.0875127241015434,293.126220703125,297.1499938964844,293.1499938964844,0.0511133000254631,-1107.1275634765625,304.1466064453125,0.6998459696769714,0.0924167782068252,0.0650583654642105,292.99285888671875,297.1499938964844,293.1499938964844,0.1124128997325897,-2668.6123046875,304.1277160644531,0.8451371192932129,0.1666187345981598,0.1570277661085128,293.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.5654687285423279,0.050000000745058,0.2283394932746887,291.1005554199219,291.1499938964844,271.3785095214844,270.7007141113281,284.1861572265625,293.27734375,290.1002197265625,1.0,0.1709671914577484,1.0,1.0,0.971965193748474,1.0,-0.7314250469207764,0.3040343523025512,0.4273907244205475,0.1483535915613174,0.0,0.0,0.1266741752624511,23.44195938110352,25.0,-3.209422826766968,-4363.83740234375,51.38108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,303.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.0959026888012886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086380705237388,0.1086422950029373,-4.221576091367751e-06,0.0,9.732903708936648e-05,0.0,0.0,4.206600189208984,0.0,0.0,0.0,0.2710108757019043,4.0,0.0,1.0
318420,293.1288146972656,297.1499938964844,293.1499938964844,0.039145141839981,-1228.14697265625,304.1470031738281,0.6653806567192078,0.0796112641692161,0.0721586346626281,293.1195678710937,297.1499938964844,293.1499938964844,0.0514202825725078,-1504.4266357421875,304.1458435058594,0.7020019888877869,0.0927954241633415,0.0883983150124549,293.1252136230469,297.1499938964844,293.1499938964844,0.0518552064895629,-1116.76220703125,304.146484375,0.7032383680343628,0.0932261422276496,0.065616637468338,292.9839782714844,297.1499938964844,293.1499938964844,0.1173349469900131,-2761.87451171875,304.126953125,0.8559443950653076,0.1724036186933517,0.1625034511089325,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987854003906,0.5666242837905884,0.050000000745058,0.2283050119876861,291.0986328125,291.1499938964844,271.31005859375,270.6255187988281,284.1661071777344,293.275390625,290.098388671875,1.0,0.1717653721570968,1.0,1.0,0.971871256828308,1.0,-0.7404172420501709,0.3074643909931183,0.4329528212547302,0.1514562666416168,0.0,0.0,0.1336599588394165,23.36549949645996,25.0,-2.5075719356536865,-4432.47314453125,52.47220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,303.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.0974054262042045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116080954670906,0.1116123273968696,-4.22616130890674e-06,0.0,9.88541287370026e-05,0.0,0.0,4.328679084777832,0.0,0.0,0.0,0.2714740931987762,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.039145141839981,-1228.14697265625,304.1470031738281,0.6653806567192078,0.0796112641692161,0.0721586346626281,293.1195678710937,297.1499938964844,293.1499938964844,0.0514202825725078,-1504.4266357421875,304.1458435058594,0.7020019888877869,0.0927954241633415,0.0883983150124549,293.1252136230469,297.1499938964844,293.1499938964844,0.0518552064895629,-1116.76220703125,304.146484375,0.7032383680343628,0.0932261422276496,0.065616637468338,292.9839782714844,297.1499938964844,293.1499938964844,0.1173349469900131,-2761.87451171875,304.126953125,0.8559443950653076,0.1724036186933517,0.1625034511089325,293.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0987854003906,0.5666242837905884,0.050000000745058,0.2283050119876861,291.0986328125,291.1499938964844,271.31005859375,270.6255187988281,284.1661071777344,293.275390625,290.098388671875,1.0,0.1717653721570968,1.0,1.0,0.971871256828308,1.0,-0.7404172420501709,0.3074643909931183,0.4329528212547302,0.1514562666416168,0.0,0.0,0.1336599588394165,23.36549949645996,25.0,-2.5075719356536865,-4432.47314453125,52.47220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,303.3215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.0974054262042045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116080954670906,0.1116123273968696,-4.22616130890674e-06,0.0,9.88541287370026e-05,0.0,0.0,4.328679084777832,0.0,0.0,0.0,0.2714740931987762,4.0,0.0,1.0
318540,293.1280212402344,297.1499938964844,293.1499938964844,0.0398003384470939,-1238.765869140625,304.1469116210937,0.6684435606002808,0.0803084522485733,0.072777047753334,293.1185913085937,297.1499938964844,293.1499938964844,0.0522993877530097,-1519.8931884765625,304.1457824707031,0.7056765556335449,0.0937613174319267,0.0893003568053245,293.12420654296875,297.1499938964844,293.1499938964844,0.0526071079075336,-1126.550537109375,304.1464233398437,0.7065404653549194,0.0940557792782783,0.0661867633461952,292.97674560546875,297.1499938964844,293.1499938964844,0.122221253812313,-2853.5625,304.1264953613281,0.8665390610694885,0.178081601858139,0.167889729142189,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.097412109375,0.5676723122596741,0.050000000745058,0.2282740473747253,291.0973205566406,291.1499938964844,271.24090576171875,270.54986572265625,284.1426086425781,293.2735900878906,290.0971984863281,1.0,0.1725932657718658,1.0,1.0,0.9717772603034972,1.0,-0.7493535280227661,0.3109722733497619,0.4383812248706817,0.1543303281068802,0.0,0.0,0.140777975320816,23.3042221069336,25.0,-1.59820818901062,-4504.46923828125,53.593170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,303.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.0990242883563041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147291511297226,0.1147333830595016,-4.2310680328228045e-06,0.0,0.0001004970617941,0.0,0.0,4.457546710968018,0.0,0.0,0.0,0.2719641625881195,4.0,0.0,1.0
318600,293.1280212402344,297.1499938964844,293.1499938964844,0.0398003384470939,-1238.765869140625,304.1469116210937,0.6684435606002808,0.0803084522485733,0.072777047753334,293.1185913085937,297.1499938964844,293.1499938964844,0.0522993877530097,-1519.8931884765625,304.1457824707031,0.7056765556335449,0.0937613174319267,0.0893003568053245,293.12420654296875,297.1499938964844,293.1499938964844,0.0526071079075336,-1126.550537109375,304.1464233398437,0.7065404653549194,0.0940557792782783,0.0661867633461952,292.97674560546875,297.1499938964844,293.1499938964844,0.122221253812313,-2853.5625,304.1264953613281,0.8665390610694885,0.178081601858139,0.167889729142189,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.097412109375,0.5676723122596741,0.050000000745058,0.2282740473747253,291.0973205566406,291.1499938964844,271.24090576171875,270.54986572265625,284.1426086425781,293.2735900878906,290.0971984863281,1.0,0.1725932657718658,1.0,1.0,0.9717772603034972,1.0,-0.7493535280227661,0.3109722733497619,0.4383812248706817,0.1543303281068802,0.0,0.0,0.140777975320816,23.3042221069336,25.0,-1.59820818901062,-4504.46923828125,53.593170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8013610839844,303.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.146484375,18000.0,0.0,0.0,0.0990242883563041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147291511297226,0.1147333830595016,-4.2310680328228045e-06,0.0,0.0001004970617941,0.0,0.0,4.457546710968018,0.0,0.0,0.0,0.2719641625881195,4.0,0.0,1.0
318660,293.1273193359375,297.1499938964844,293.1499938964844,0.0404579006135463,-1249.408203125,304.1468505859375,0.6714553833007812,0.0810096487402916,0.0734008997678756,293.1176147460937,297.1499938964844,293.1499938964844,0.0531961917877197,-1535.72021484375,304.14569091796875,0.7093043327331543,0.094757542014122,0.0902287289500236,293.1231384277344,297.1499938964844,293.1499938964844,0.0533864311873912,-1136.72216796875,304.14630126953125,0.7098209261894226,0.0949283838272094,0.0667833089828491,292.9709167480469,297.1499938964844,293.1499938964844,0.1270508617162704,-2943.348876953125,304.12628173828125,0.8768820762634277,0.1836549788713455,0.1731707751750946,293.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0968322753906,0.5686400532722473,0.050000000745058,0.2282457053661346,291.0968322753906,291.1499938964844,271.17138671875,270.47412109375,284.1171264648437,293.2719421386719,290.09686279296875,1.0,0.173444852232933,1.0,1.0,0.9717140793800354,1.0,-0.7582365274429321,0.3145162761211395,0.4437202215194702,0.1570721417665481,0.0,0.0,0.1479106396436691,23.25506019592285,25.0,-0.4373095631599426,-4578.984375,54.74095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773681640625,303.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.1007516160607338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179586797952652,0.1179629117250442,-4.236240783939138e-06,0.0,0.00010225008009,0.0,0.0,4.591537952423096,0.0,0.0,0.0,0.2724747955799103,4.0,0.0,1.0
318720,293.1273193359375,297.1499938964844,293.1499938964844,0.0404579006135463,-1249.408203125,304.1468505859375,0.6714553833007812,0.0810096487402916,0.0734008997678756,293.1176147460937,297.1499938964844,293.1499938964844,0.0531961917877197,-1535.72021484375,304.14569091796875,0.7093043327331543,0.094757542014122,0.0902287289500236,293.1231384277344,297.1499938964844,293.1499938964844,0.0533864311873912,-1136.72216796875,304.14630126953125,0.7098209261894226,0.0949283838272094,0.0667833089828491,292.9709167480469,297.1499938964844,293.1499938964844,0.1270508617162704,-2943.348876953125,304.12628173828125,0.8768820762634277,0.1836549788713455,0.1731707751750946,293.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0968322753906,0.5686400532722473,0.050000000745058,0.2282457053661346,291.0968322753906,291.1499938964844,271.17138671875,270.47412109375,284.1171264648437,293.2719421386719,290.09686279296875,1.0,0.173444852232933,1.0,1.0,0.9717140793800354,1.0,-0.7582365274429321,0.3145162761211395,0.4437202215194702,0.1570721417665481,0.0,0.0,0.1479106396436691,23.25506019592285,25.0,-0.4373095631599426,-4578.984375,54.74095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773681640625,303.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.1007516160607338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179586797952652,0.1179629117250442,-4.236240783939138e-06,0.0,0.00010225008009,0.0,0.0,4.591537952423096,0.0,0.0,0.0,0.2724747955799103,4.0,0.0,1.0
318780,293.1266784667969,297.1499938964844,293.1499938964844,0.0411124378442764,-1259.9888916015625,304.14678955078125,0.6744456887245178,0.0817111358046531,0.0740258768200874,293.1165771484375,297.1499938964844,293.1499938964844,0.0541154853999614,-1551.9962158203125,304.1455993652344,0.7128573060035706,0.0957874879240989,0.0911895558238029,293.1219482421875,297.1499938964844,293.1499938964844,0.0542031414806842,-1147.4107666015625,304.14617919921875,0.7130773663520813,0.0958502665162086,0.0674148276448249,292.9660339355469,297.1499938964844,293.1499938964844,0.13185915350914,-3031.96337890625,304.1261901855469,0.8870569467544556,0.18918277323246,0.1783934384584427,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0971984863281,0.5695731043815613,0.050000000745058,0.228218600153923,291.0972595214844,291.1499938964844,271.1018371582031,270.3986511230469,284.0909423828125,293.2704772949219,290.097412109375,1.0,0.1743169724941253,1.0,1.0,0.9716508388519288,1.0,-0.7671332359313965,0.3180897235870361,0.4490434825420379,0.1597824841737747,0.0,0.0,0.1549224853515625,23.212831497192383,25.0,0.777080774307251,-4655.06591796875,55.91857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,303.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1025750711560249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212374791502952,0.1212417185306549,-4.241600890964037e-06,0.0,0.0001041006544255,0.0,0.0,4.728271484375,0.0,0.0,0.0,0.2729972898960113,4.0,0.0,1.0
318840,293.1266784667969,297.1499938964844,293.1499938964844,0.0411124378442764,-1259.9888916015625,304.14678955078125,0.6744456887245178,0.0817111358046531,0.0740258768200874,293.1165771484375,297.1499938964844,293.1499938964844,0.0541154853999614,-1551.9962158203125,304.1455993652344,0.7128573060035706,0.0957874879240989,0.0911895558238029,293.1219482421875,297.1499938964844,293.1499938964844,0.0542031414806842,-1147.4107666015625,304.14617919921875,0.7130773663520813,0.0958502665162086,0.0674148276448249,292.9660339355469,297.1499938964844,293.1499938964844,0.13185915350914,-3031.96337890625,304.1261901855469,0.8870569467544556,0.18918277323246,0.1783934384584427,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0971984863281,0.5695731043815613,0.050000000745058,0.228218600153923,291.0972595214844,291.1499938964844,271.1018371582031,270.3986511230469,284.0909423828125,293.2704772949219,290.097412109375,1.0,0.1743169724941253,1.0,1.0,0.9716508388519288,1.0,-0.7671332359313965,0.3180897235870361,0.4490434825420379,0.1597824841737747,0.0,0.0,0.1549224853515625,23.212831497192383,25.0,0.777080774307251,-4655.06591796875,55.91857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,303.5572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.43359375,18000.0,0.0,0.0,0.1025750711560249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212374791502952,0.1212417185306549,-4.241600890964037e-06,0.0,0.0001041006544255,0.0,0.0,4.728271484375,0.0,0.0,0.0,0.2729972898960113,4.0,0.0,1.0
318900,293.1264038085937,297.1499938964844,293.1499938964844,0.0414381623268127,-1265.2515869140625,304.14678955078125,0.6759366393089294,0.0820615366101265,0.0743381902575492,293.1160583496094,297.1499938964844,293.1499938964844,0.0545828491449356,-1560.2921142578125,304.1455383300781,0.7146044373512268,0.0963134467601776,0.0916810855269432,293.121337890625,297.1499938964844,293.1499938964844,0.0546241998672485,-1152.9337158203125,304.1461181640625,0.7146981358528137,0.0963270589709281,0.0677424520254135,292.9638671875,297.1499938964844,293.1499938964844,0.1342668235301971,-3076.060546875,304.1261291503906,0.8920955657958984,0.1919393837451934,0.1809960752725601,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09765625,0.570033073425293,0.050000000745058,0.2282053083181381,291.0977478027344,291.1499938964844,271.0671691894531,270.36114501953125,284.07763671875,293.2698059082031,290.09796142578125,1.0,0.1747602820396423,1.0,1.0,0.9716192483901978,1.0,-0.7715988159179688,0.3198917210102081,0.4517070949077606,0.1611310392618179,0.0,0.0,0.158353567123413,23.193437576293945,25.0,1.249204397201538,-4693.4541015625,56.519325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349548339844,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.388671875,18000.0,0.0,0.0,0.1035179048776626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228779405355453,0.122882179915905,-4.244323008606443e-06,0.0,0.0001050575156114,0.0,0.0,4.796951770782471,0.0,0.0,0.0,0.2732602655887604,4.0,0.0,1.0
318960,293.12615966796875,297.1499938964844,293.1499938964844,0.0417630486190319,-1270.5003662109375,304.14678955078125,0.6774250864982605,0.0824115499854087,0.0746502578258514,293.11553955078125,297.1499938964844,293.1499938964844,0.0550542809069156,-1568.67578125,304.1455078125,0.7163344025611877,0.096845157444477,0.0921785160899162,293.1206970214844,297.1499938964844,293.1499938964844,0.0550519824028015,-1158.5540771484375,304.1460266113281,0.7163126468658447,0.0968121588230133,0.0680763497948646,292.9618835449219,297.1499938964844,293.1499938964844,0.1366788446903228,-3120.060302734375,304.1260986328125,0.8970972895622253,0.1946913599967956,0.1835946142673492,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0982666015625,0.5704898238182068,0.050000000745058,0.2281921803951263,291.0983581542969,291.1499938964844,271.0326232910156,270.3238830566406,284.0643005371094,293.2691650390625,290.0986022949219,1.0,0.1752078533172607,1.0,1.0,0.9716036915779114,1.0,-0.7760740518569946,0.3217024803161621,0.4543715417385101,0.1624747663736343,0.0,0.0,0.1617329120635986,23.175004959106445,25.0,1.6116071939468384,-4732.029296875,57.12765121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,303.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.359375,18000.0,0.0,0.0,0.1044768542051315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245157793164253,0.1245200261473655,-4.247059223416727e-06,0.0,0.000106030725874,0.0,0.0,4.865695476531982,0.0,0.0,0.0,0.27352374792099,4.0,0.0,1.0
319020,293.1257019042969,297.1499938964844,293.1499938964844,0.0424102172255516,-1280.9581298828125,304.14678955078125,0.6803882122039795,0.0831100866198539,0.0752732530236244,293.1145324707031,297.1499938964844,293.1499938964844,0.0560069419443607,-1585.6661376953125,304.1454162597656,0.7197461128234863,0.0979227498173713,0.0931879952549934,293.1194763183594,297.1499938964844,293.1499938964844,0.0559242777526378,-1170.0445556640625,304.1459045410156,0.719519853591919,0.0978033244609832,0.0687599331140518,292.9583435058594,297.1499938964844,293.1499938964844,0.1415111869573593,-3207.69189453125,304.1260070800781,0.9070653915405272,0.2001735866069793,0.1887735873460769,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09967041015625,0.5713902711868286,0.050000000745058,0.2281664311885833,291.0998229980469,291.1499938964844,270.96405029296875,270.2501220703125,284.0373840332031,293.2680053710937,290.10009765625,1.0,0.1761147826910019,1.0,1.0,0.9715725779533386,1.0,-0.7850384712219238,0.3253446221351623,0.4596938490867615,0.1651464253664016,0.0,0.0,0.1683271825313568,23.141345977783203,25.0,2.0919620990753174,-4809.64599609375,58.36566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7027282714844,303.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34375,18000.0,0.0,0.0,0.1064324453473091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277762949466705,0.1277805417776107,-4.252563030604506e-06,0.0,0.0001080153961083,0.0,0.0,5.0030694007873535,0.0,0.0,0.0,0.2740510404109955,4.0,0.0,1.0
319080,293.1257019042969,297.1499938964844,293.1499938964844,0.0424102172255516,-1280.9581298828125,304.14678955078125,0.6803882122039795,0.0831100866198539,0.0752732530236244,293.1145324707031,297.1499938964844,293.1499938964844,0.0560069419443607,-1585.6661376953125,304.1454162597656,0.7197461128234863,0.0979227498173713,0.0931879952549934,293.1194763183594,297.1499938964844,293.1499938964844,0.0559242777526378,-1170.0445556640625,304.1459045410156,0.719519853591919,0.0978033244609832,0.0687599331140518,292.9583435058594,297.1499938964844,293.1499938964844,0.1415111869573593,-3207.69189453125,304.1260070800781,0.9070653915405272,0.2001735866069793,0.1887735873460769,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09967041015625,0.5713902711868286,0.050000000745058,0.2281664311885833,291.0998229980469,291.1499938964844,270.96405029296875,270.2501220703125,284.0373840332031,293.2680053710937,290.10009765625,1.0,0.1761147826910019,1.0,1.0,0.9715725779533386,1.0,-0.7850384712219238,0.3253446221351623,0.4596938490867615,0.1651464253664016,0.0,0.0,0.1683271825313568,23.141345977783203,25.0,2.0919620990753174,-4809.64599609375,58.36566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7027282714844,303.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34375,18000.0,0.0,0.0,0.1064324453473091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277762949466705,0.1277805417776107,-4.252563030604506e-06,0.0,0.0001080153961083,0.0,0.0,5.0030694007873535,0.0,0.0,0.0,0.2740510404109955,4.0,0.0,1.0
319140,293.12530517578125,297.1499938964844,293.1499938964844,0.043053638190031,-1291.361572265625,304.14678955078125,0.6833217144012451,0.0838058441877365,0.0758941546082496,293.11358642578125,297.1499938964844,293.1499938964844,0.0569692850112915,-1602.89599609375,304.14532470703125,0.7230991721153259,0.0990149825811386,0.0942129418253898,293.1182861328125,297.1499938964844,293.1499938964844,0.0568144507706165,-1181.81201171875,304.1457824707031,0.7226954102516174,0.0988171026110649,0.0694608092308044,292.9554748535156,297.1499938964844,293.1499938964844,0.1463422179222107,-3294.627197265625,304.1259460449219,0.9175622463226318,0.2056116610765457,0.1939149349927902,293.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.5722665786743164,0.050000000745058,0.2281415611505508,291.1014709472656,291.1499938964844,270.8964538574219,270.17779541015625,284.0104064941406,293.2669982910156,290.1017761230469,1.0,0.1770358681678772,1.0,1.0,0.9715414047241212,1.0,-0.7939956784248352,0.3290024697780609,0.4649932086467743,0.1677922010421753,0.0,0.0,0.1746860891580581,23.112653732299805,25.0,2.341593742370605,-4887.6611328125,59.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,303.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.39453125,18000.0,0.0,0.0,0.1084222793579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310028135776519,0.1310070753097534,-4.25808502768632e-06,0.0,0.0001100348308682,0.0,0.0,5.139713287353516,0.0,0.0,0.0,0.2745765745639801,4.0,0.0,1.0
319200,293.12530517578125,297.1499938964844,293.1499938964844,0.043053638190031,-1291.361572265625,304.14678955078125,0.6833217144012451,0.0838058441877365,0.0758941546082496,293.11358642578125,297.1499938964844,293.1499938964844,0.0569692850112915,-1602.89599609375,304.14532470703125,0.7230991721153259,0.0990149825811386,0.0942129418253898,293.1182861328125,297.1499938964844,293.1499938964844,0.0568144507706165,-1181.81201171875,304.1457824707031,0.7226954102516174,0.0988171026110649,0.0694608092308044,292.9554748535156,297.1499938964844,293.1499938964844,0.1463422179222107,-3294.627197265625,304.1259460449219,0.9175622463226318,0.2056116610765457,0.1939149349927902,293.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.101318359375,0.5722665786743164,0.050000000745058,0.2281415611505508,291.1014709472656,291.1499938964844,270.8964538574219,270.17779541015625,284.0104064941406,293.2669982910156,290.1017761230469,1.0,0.1770358681678772,1.0,1.0,0.9715414047241212,1.0,-0.7939956784248352,0.3290024697780609,0.4649932086467743,0.1677922010421753,0.0,0.0,0.1746860891580581,23.112653732299805,25.0,2.341593742370605,-4887.6611328125,59.6297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,303.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.39453125,18000.0,0.0,0.0,0.1084222793579101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310028135776519,0.1310070753097534,-4.25808502768632e-06,0.0,0.0001100348308682,0.0,0.0,5.139713287353516,0.0,0.0,0.0,0.2745765745639801,4.0,0.0,1.0
319260,293.1249694824219,297.1499938964844,293.1499938964844,0.0436924286186695,-1301.69970703125,304.14678955078125,0.6862118244171143,0.0844976082444191,0.0765119716525077,293.1127014160156,297.1499938964844,293.1499938964844,0.0579362139105796,-1620.275390625,304.1452941894531,0.7263954877853394,0.1001159399747848,0.0952476412057876,293.1171875,297.1499938964844,293.1499938964844,0.0577157624065876,-1193.7696533203125,304.14569091796875,0.725832998752594,0.0998458936810493,0.0701735317707061,292.95330810546875,297.1499938964844,293.1499938964844,0.1511533409357071,-3380.557861328125,304.1259460449219,0.9281710386276244,0.2109839916229248,0.1989994347095489,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.5731114149093628,0.050000000745058,0.228117749094963,291.1032409667969,291.1499938964844,270.8302307128906,270.10723876953125,283.9835205078125,293.26611328125,290.1035461425781,1.0,0.1779680252075195,1.0,1.0,0.971534788608551,1.0,-0.8029080629348755,0.3326584994792938,0.470249593257904,0.1704036146402359,0.0,0.0,0.1808041930198669,23.089540481567383,25.0,2.505197525024414,-4965.8427734375,60.915618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6740417480469,303.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.1104246452450752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341856569051742,0.1341899186372757,-4.263603386789328e-06,0.0,0.000112066976726,0.0,0.0,5.275203227996826,0.0,0.0,0.0,0.2750987112522125,4.0,0.0,1.0
319320,293.1249694824219,297.1499938964844,293.1499938964844,0.0436924286186695,-1301.69970703125,304.14678955078125,0.6862118244171143,0.0844976082444191,0.0765119716525077,293.1127014160156,297.1499938964844,293.1499938964844,0.0579362139105796,-1620.275390625,304.1452941894531,0.7263954877853394,0.1001159399747848,0.0952476412057876,293.1171875,297.1499938964844,293.1499938964844,0.0577157624065876,-1193.7696533203125,304.14569091796875,0.725832998752594,0.0998458936810493,0.0701735317707061,292.95330810546875,297.1499938964844,293.1499938964844,0.1511533409357071,-3380.557861328125,304.1259460449219,0.9281710386276244,0.2109839916229248,0.1989994347095489,293.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1030578613281,0.5731114149093628,0.050000000745058,0.228117749094963,291.1032409667969,291.1499938964844,270.8302307128906,270.10723876953125,283.9835205078125,293.26611328125,290.1035461425781,1.0,0.1779680252075195,1.0,1.0,0.971534788608551,1.0,-0.8029080629348755,0.3326584994792938,0.470249593257904,0.1704036146402359,0.0,0.0,0.1808041930198669,23.089540481567383,25.0,2.505197525024414,-4965.8427734375,60.915618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6740417480469,303.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.484375,18000.0,0.0,0.0,0.1104246452450752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341856569051742,0.1341899186372757,-4.263603386789328e-06,0.0,0.000112066976726,0.0,0.0,5.275203227996826,0.0,0.0,0.0,0.2750987112522125,4.0,0.0,1.0
319380,293.1247253417969,297.1499938964844,293.1499938964844,0.0443252511322498,-1311.952392578125,304.14678955078125,0.6890419125556946,0.0851839110255241,0.0771254897117614,293.1119079589844,297.1499938964844,293.1499938964844,0.0589034967124462,-1637.728271484375,304.1452331542969,0.7296339869499207,0.1012208610773086,0.0962875559926033,293.1161804199219,297.1499938964844,293.1499938964844,0.0586228631436824,-1205.846923828125,304.1456298828125,0.7289258241653442,0.1008837595582008,0.0708939284086227,292.9518127441406,297.1499938964844,293.1499938964844,0.155922070145607,-3465.111328125,304.1260070800781,0.938448131084442,0.2162667363882064,0.2040047496557235,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1049194335937,0.5739153623580933,0.050000000745058,0.2280952483415603,291.1051025390625,291.1499938964844,270.7656555175781,270.038818359375,283.9569702148437,293.265380859375,290.1054382324219,1.0,0.1789084076881408,1.0,1.0,0.971528172492981,1.0,-0.8117374181747437,0.3362962603569031,0.4754411578178406,0.1729726344347,0.0,0.0,0.1866637617349624,23.072853088378903,25.0,2.6365535259246826,-5043.82470703125,62.21876907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664428710937,303.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.112421303987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373087167739868,0.1373129934072494,-4.269093096809229e-06,0.0,0.0001140933309216,0.0,0.0,5.408842086791992,0.0,0.0,0.0,0.2756147682666778,4.0,0.0,1.0
319440,293.1247253417969,297.1499938964844,293.1499938964844,0.0443252511322498,-1311.952392578125,304.14678955078125,0.6890419125556946,0.0851839110255241,0.0771254897117614,293.1119079589844,297.1499938964844,293.1499938964844,0.0589034967124462,-1637.728271484375,304.1452331542969,0.7296339869499207,0.1012208610773086,0.0962875559926033,293.1161804199219,297.1499938964844,293.1499938964844,0.0586228631436824,-1205.846923828125,304.1456298828125,0.7289258241653442,0.1008837595582008,0.0708939284086227,292.9518127441406,297.1499938964844,293.1499938964844,0.155922070145607,-3465.111328125,304.1260070800781,0.938448131084442,0.2162667363882064,0.2040047496557235,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1049194335937,0.5739153623580933,0.050000000745058,0.2280952483415603,291.1051025390625,291.1499938964844,270.7656555175781,270.038818359375,283.9569702148437,293.265380859375,290.1054382324219,1.0,0.1789084076881408,1.0,1.0,0.971528172492981,1.0,-0.8117374181747437,0.3362962603569031,0.4754411578178406,0.1729726344347,0.0,0.0,0.1866637617349624,23.072853088378903,25.0,2.6365535259246826,-5043.82470703125,62.21876907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6664428710937,303.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.112421303987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373087167739868,0.1373129934072494,-4.269093096809229e-06,0.0,0.0001140933309216,0.0,0.0,5.408842086791992,0.0,0.0,0.0,0.2756147682666778,4.0,0.0,1.0
319500,293.1246032714844,297.1499938964844,293.1499938964844,0.0446388646960258,-1317.0382080078125,304.1468200683594,0.6904284358024597,0.0855244025588035,0.0774301290512085,293.111572265625,297.1499938964844,293.1499938964844,0.0593858920037746,-1646.45751953125,304.1452331542969,0.7312294244766235,0.1017732545733451,0.0968080013990402,293.1156921386719,297.1499938964844,293.1499938964844,0.0590768419206142,-1211.907470703125,304.1455993652344,0.7304520606994629,0.1014041602611541,0.0712556391954422,292.9513854980469,297.1499938964844,293.1499938964844,0.1582822799682617,-3506.73583984375,304.1260986328125,0.9433686137199402,0.218865767121315,0.2064695656299591,293.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1058959960937,0.5742987394332886,0.050000000745058,0.2280845642089843,291.1060791015625,291.1499938964844,270.7341003417969,270.00555419921875,283.94384765625,293.2650756835937,290.1064147949219,1.0,0.1793806254863739,1.0,1.0,0.9715248346328736,1.0,-0.8161072731018066,0.338102251291275,0.4780049920082092,0.1742379963397979,0.0,0.0,0.1894908100366592,23.06720542907715,25.0,2.697655200958252,-5082.60400390625,62.875118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,303.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.744140625,18000.0,0.0,0.0,0.1134116947650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388423293828964,0.1388465911149978,-4.27181748818839e-06,0.0,0.0001150984535343,0.0,0.0,5.474724769592285,0.0,0.0,0.0,0.275869607925415,4.0,0.0,1.0
319560,293.12451171875,297.1499938964844,293.1499938964844,0.0449504144489765,-1322.093994140625,304.1468200683594,0.6917944550514221,0.0858628749847412,0.0777331516146659,293.1112365722656,297.1499938964844,293.1499938964844,0.0598667934536933,-1655.176513671875,304.1452331542969,0.7328086495399475,0.1023248434066772,0.0973280370235443,293.1152648925781,297.1499938964844,293.1499938964844,0.0595302172005176,-1217.970947265625,304.14556884765625,0.7319636940956116,0.1019245386123657,0.0716176480054855,292.9511108398437,297.1499938964844,293.1499938964844,0.1606232970952987,-3547.878662109375,304.1261901855469,0.9481146931648254,0.2214335054159164,0.2089063674211502,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1068725585937,0.5746691226959229,0.050000000745058,0.2280742675065994,291.1070861816406,291.1499938964844,270.7030944824219,269.9729309082031,283.9308776855469,293.2648010253906,290.1073913574219,1.0,0.1798535287380218,1.0,1.0,0.9715343713760376,1.0,-0.8204418420791626,0.3398969173431396,0.4805449247360229,0.1754889488220214,0.0,0.0,0.1922501325607299,23.063352584838867,25.0,2.7584259510040283,-5121.19140625,63.53377532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6633605957031,303.93621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.857421875,18000.0,0.0,0.0,0.1143943443894386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403562724590301,0.1403605490922927,-4.274524144420866e-06,0.0,0.0001160957181127,0.0,0.0,5.539929866790772,0.0,0.0,0.0,0.2761220932006836,4.0,0.0,1.0
319620,293.1244201660156,297.1499938964844,293.1499938964844,0.04556630179286,-1332.0992431640625,304.1468505859375,0.6944552063941956,0.086532823741436,0.0783334672451019,293.11065673828125,297.1499938964844,293.1499938964844,0.0608221776783466,-1672.5479736328125,304.1452331542969,0.7359130382537842,0.1034235432744026,0.0983648598194122,293.114501953125,297.1499938964844,293.1499938964844,0.0604327134788036,-1230.0732421875,304.1455383300781,0.7349363565444946,0.1029626727104187,0.072340689599514,292.951171875,297.1499938964844,293.1499938964844,0.1652335971593856,-3628.490234375,304.1264343261719,0.9570195078849792,0.2264601290225982,0.2136823683977127,293.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.5753659009933472,0.050000000745058,0.2280549854040146,291.109130859375,291.1499938964844,270.64288330078125,269.9099426269531,283.90545654296875,293.26434326171875,290.1094970703125,1.0,0.1807994544506073,1.0,1.0,0.9715534448623656,1.0,-0.8289834856987,0.3434436917304992,0.485539823770523,0.1779430210590362,0.0,0.0,0.1975574940443039,23.061426162719727,25.0,2.890765190124512,-5197.5625,64.85491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,303.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.1163292080163955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433171927928924,0.1433214843273162,-4.27987151851994e-06,0.0,0.0001180593535536,0.0,0.0,5.667948722839356,0.0,0.0,0.0,0.2766185998916626,4.0,0.0,1.0
319680,293.1244201660156,297.1499938964844,293.1499938964844,0.04556630179286,-1332.0992431640625,304.1468505859375,0.6944552063941956,0.086532823741436,0.0783334672451019,293.11065673828125,297.1499938964844,293.1499938964844,0.0608221776783466,-1672.5479736328125,304.1452331542969,0.7359130382537842,0.1034235432744026,0.0983648598194122,293.114501953125,297.1499938964844,293.1499938964844,0.0604327134788036,-1230.0732421875,304.1455383300781,0.7349363565444946,0.1029626727104187,0.072340689599514,292.951171875,297.1499938964844,293.1499938964844,0.1652335971593856,-3628.490234375,304.1264343261719,0.9570195078849792,0.2264601290225982,0.2136823683977127,293.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.10894775390625,0.5753659009933472,0.050000000745058,0.2280549854040146,291.109130859375,291.1499938964844,270.64288330078125,269.9099426269531,283.90545654296875,293.26434326171875,290.1094970703125,1.0,0.1807994544506073,1.0,1.0,0.9715534448623656,1.0,-0.8289834856987,0.3434436917304992,0.485539823770523,0.1779430210590362,0.0,0.0,0.1975574940443039,23.061426162719727,25.0,2.890765190124512,-5197.5625,64.85491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6644287109375,303.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.12890625,18000.0,0.0,0.0,0.1163292080163955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433171927928924,0.1433214843273162,-4.27987151851994e-06,0.0,0.0001180593535536,0.0,0.0,5.667948722839356,0.0,0.0,0.0,0.2766185998916626,4.0,0.0,1.0
319740,293.1243591308594,297.1499938964844,293.1499938964844,0.046171098947525,-1341.939208984375,304.1469116210937,0.6970058679580688,0.0871918052434921,0.0789247378706932,293.1101989746094,297.1499938964844,293.1499938964844,0.0617659799754619,-1689.773681640625,304.1452331542969,0.7389336824417114,0.1045123189687728,0.0993939787149429,293.1138610839844,297.1499938964844,293.1499938964844,0.0613254979252815,-1242.087646484375,304.1455383300781,0.7378274202346802,0.1039918288588523,0.0730591565370559,292.9520874023437,297.1499938964844,293.1499938964844,0.1697234213352203,-3706.476318359375,304.1268005371094,0.965078353881836,0.2313168346881866,0.2183047384023666,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5759952664375305,0.050000000745058,0.2280376553535461,291.1112976074219,291.1499938964844,270.5853576660156,269.8501892089844,283.8808898925781,293.2640686035156,290.1116638183594,1.0,0.1817422211170196,1.0,1.0,0.9715725183486938,1.0,-0.8373175859451294,0.3469172418117523,0.4904003143310547,0.1803234815597534,0.0,0.0,0.2025694102048874,23.067869186401367,25.0,3.0168240070343018,-5272.4326171875,66.17557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6693725585937,304.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.1182127445936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461739689111709,0.1461782604455948,-4.28510384153924e-06,0.0,0.00011997090769,0.0,0.0,5.792098045349121,0.0,0.0,0.0,0.2771012187004089,4.0,0.0,1.0
319800,293.1243591308594,297.1499938964844,293.1499938964844,0.046171098947525,-1341.939208984375,304.1469116210937,0.6970058679580688,0.0871918052434921,0.0789247378706932,293.1101989746094,297.1499938964844,293.1499938964844,0.0617659799754619,-1689.773681640625,304.1452331542969,0.7389336824417114,0.1045123189687728,0.0993939787149429,293.1138610839844,297.1499938964844,293.1499938964844,0.0613254979252815,-1242.087646484375,304.1455383300781,0.7378274202346802,0.1039918288588523,0.0730591565370559,292.9520874023437,297.1499938964844,293.1499938964844,0.1697234213352203,-3706.476318359375,304.1268005371094,0.965078353881836,0.2313168346881866,0.2183047384023666,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.111083984375,0.5759952664375305,0.050000000745058,0.2280376553535461,291.1112976074219,291.1499938964844,270.5853576660156,269.8501892089844,283.8808898925781,293.2640686035156,290.1116638183594,1.0,0.1817422211170196,1.0,1.0,0.9715725183486938,1.0,-0.8373175859451294,0.3469172418117523,0.4904003143310547,0.1803234815597534,0.0,0.0,0.2025694102048874,23.067869186401367,25.0,3.0168240070343018,-5272.4326171875,66.17557525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6693725585937,304.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.47265625,18000.0,0.0,0.0,0.1182127445936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461739689111709,0.1461782604455948,-4.28510384153924e-06,0.0,0.00011997090769,0.0,0.0,5.792098045349121,0.0,0.0,0.0,0.2771012187004089,4.0,0.0,1.0
319860,293.1243591308594,297.1499938964844,293.1499938964844,0.0467632487416267,-1351.5887451171875,304.1469421386719,0.6994282007217407,0.0878380686044693,0.0795054584741592,293.1098937988281,297.1499938964844,293.1499938964844,0.0626929178833961,-1706.7535400390625,304.1452941894531,0.7418487668037415,0.1055844277143478,0.10040944814682,293.1134033203125,297.1499938964844,293.1499938964844,0.0622001476585865,-1253.89794921875,304.14556884765625,0.7406073808670044,0.1050013527274131,0.0737661495804786,292.9538269042969,297.1499938964844,293.1499938964844,0.1740647405385971,-3781.401123046875,304.1273193359375,0.9722657799720764,0.2359756380319595,0.2227474898099899,293.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11334228515625,0.5765461921691895,0.050000000745058,0.2280225157737732,291.1135559082031,291.1499938964844,270.5308532714844,269.7940673828125,283.8573608398437,293.2639465332031,290.1139221191406,1.0,0.1826773583889007,1.0,1.0,0.9716130495071412,1.0,-0.8453959226608276,0.3502959907054901,0.4950999319553375,0.182616725564003,0.0,0.0,0.2072763741016388,23.083505630493164,25.0,3.144840717315674,-5345.32763671875,67.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,304.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.88671875,18000.0,0.0,0.0,0.1200339496135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489124894142151,0.1489167809486389,-4.290189281164203e-06,0.0,0.0001218192046508,0.0,0.0,5.911708354949951,0.0,0.0,0.0,0.2775672078132629,4.0,0.0,1.0
