time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319920,293.1243591308594,297.1499938964844,293.1499938964844,0.0467632487416267,-1351.5887451171875,304.1469421386719,0.6994282007217407,0.0878380686044693,0.0795054584741592,293.1098937988281,297.1499938964844,293.1499938964844,0.0626929178833961,-1706.7535400390625,304.1452941894531,0.7418487668037415,0.1055844277143478,0.10040944814682,293.1134033203125,297.1499938964844,293.1499938964844,0.0622001476585865,-1253.89794921875,304.14556884765625,0.7406073808670044,0.1050013527274131,0.0737661495804786,292.9538269042969,297.1499938964844,293.1499938964844,0.1740647405385971,-3781.401123046875,304.1273193359375,0.9722657799720764,0.2359756380319595,0.2227474898099899,293.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11334228515625,0.5765461921691895,0.050000000745058,0.2280225157737732,291.1135559082031,291.1499938964844,270.5308532714844,269.7940673828125,283.8573608398437,293.2639465332031,290.1139221191406,1.0,0.1826773583889007,1.0,1.0,0.9716130495071412,1.0,-0.8453959226608276,0.3502959907054901,0.4950999319553375,0.182616725564003,0.0,0.0,0.2072763741016388,23.083505630493164,25.0,3.144840717315674,-5345.32763671875,67.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6778869628906,304.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.88671875,18000.0,0.0,0.0,0.1200339496135711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489124894142151,0.1489167809486389,-4.290189281164203e-06,0.0,0.0001218192046508,0.0,0.0,5.911708354949951,0.0,0.0,0.0,0.2775672078132629,4.0,0.0,1.0
319980,293.1244506835937,297.1499938964844,293.1499938964844,0.0473406687378883,-1361.0137939453125,304.1470031738281,0.701702892780304,0.0884691923856735,0.0800736024975776,293.1097106933594,297.1499938964844,293.1499938964844,0.0635983869433403,-1723.3988037109375,304.1453552246094,0.7446355223655701,0.106635145843029,0.1014060452580452,293.1131286621094,297.1499938964844,293.1499938964844,0.0630501434206962,-1265.41259765625,304.1456298828125,0.7432488799095154,0.1059852391481399,0.0744562968611717,292.9565124511719,297.1499938964844,293.1499938964844,0.1782248020172119,-3852.75634765625,304.1279296875,0.9785872101783752,0.2404043674468994,0.2269803434610366,293.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.5770076513290405,0.050000000745058,0.2280098795890808,291.11590576171875,291.1499938964844,270.479736328125,269.741943359375,283.8350524902344,293.2640075683594,290.11627197265625,1.0,0.1835999339818954,1.0,1.0,0.9716536402702332,1.0,-0.8531674146652222,0.353558212518692,0.4996092319488525,0.1848090440034866,0.0,0.0,0.2116613388061523,23.10909080505371,25.0,3.26377010345459,-5415.69580078125,68.78455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68963623046875,304.1430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.375,18000.0,0.0,0.0,0.1217816621065139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515142023563385,0.1515184938907623,-4.2950891838700045e-06,0.0,0.0001235929084941,0.0,0.0,6.02590274810791,0.0,0.0,0.0,0.2780131697654724,4.0,0.0,1.0
320040,293.1244506835937,297.1499938964844,293.1499938964844,0.0473406687378883,-1361.0137939453125,304.1470031738281,0.701702892780304,0.0884691923856735,0.0800736024975776,293.1097106933594,297.1499938964844,293.1499938964844,0.0635983869433403,-1723.3988037109375,304.1453552246094,0.7446355223655701,0.106635145843029,0.1014060452580452,293.1131286621094,297.1499938964844,293.1499938964844,0.0630501434206962,-1265.41259765625,304.1456298828125,0.7432488799095154,0.1059852391481399,0.0744562968611717,292.9565124511719,297.1499938964844,293.1499938964844,0.1782248020172119,-3852.75634765625,304.1279296875,0.9785872101783752,0.2404043674468994,0.2269803434610366,293.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1156616210937,0.5770076513290405,0.050000000745058,0.2280098795890808,291.11590576171875,291.1499938964844,270.479736328125,269.741943359375,283.8350524902344,293.2640075683594,290.11627197265625,1.0,0.1835999339818954,1.0,1.0,0.9716536402702332,1.0,-0.8531674146652222,0.353558212518692,0.4996092319488525,0.1848090440034866,0.0,0.0,0.2116613388061523,23.10909080505371,25.0,3.26377010345459,-5415.69580078125,68.78455352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68963623046875,304.1430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.375,18000.0,0.0,0.0,0.1217816621065139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515142023563385,0.1515184938907623,-4.2950891838700045e-06,0.0,0.0001235929084941,0.0,0.0,6.02590274810791,0.0,0.0,0.0,0.2780131697654724,4.0,0.0,1.0
320100,293.1245422363281,297.1499938964844,293.1499938964844,0.0476232059299945,-1365.6312255859375,304.14703369140625,0.7027801871299744,0.0887783467769622,0.0803523063659668,293.10968017578125,297.1499938964844,293.1499938964844,0.0640423670411109,-1731.58154296875,304.1453857421875,0.7459760308265686,0.1071516573429107,0.1018963977694511,293.113037109375,297.1499938964844,293.1499938964844,0.0634651929140091,-1271.0484619140625,304.1456604003906,0.7445131540298462,0.1064668223261833,0.0747944191098213,292.95819091796875,297.1499938964844,293.1499938964844,0.1802270114421844,-3886.94482421875,304.1282958984375,0.9814335703849792,0.2425226122140884,0.2290090769529342,293.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.11688232421875,0.577202558517456,0.050000000745058,0.2280045449733734,291.1171264648437,291.1499938964844,270.45556640625,269.71746826171875,283.82440185546875,293.2640991210937,290.11749267578125,1.0,0.1840549409389495,1.0,1.0,0.9716739058494568,1.0,-0.8569247722625732,0.355139821767807,0.5017849802970886,0.1858635544776916,0.0,0.0,0.2137302309274673,23.12570571899414,25.0,3.319943428039551,-5449.78466796875,69.42398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966247558594,304.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.646484375,18000.0,0.0,0.0,0.1226250901818275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152759239077568,0.1527635306119918,-4.297458872315474e-06,0.0,0.0001244488812517,0.0,0.0,6.080747604370117,0.0,0.0,0.0,0.2782277166843414,4.0,0.0,1.0
320160,293.1246337890625,297.1499938964844,293.1499938964844,0.0479013808071613,-1370.1812744140625,304.1470642089844,0.7038161158561707,0.0890829190611839,0.0806271880865097,293.10968017578125,297.1499938964844,293.1499938964844,0.0644803345203399,-1739.6669921875,304.1454162597656,0.7472798824310303,0.1076620370149612,0.1023812144994735,293.1130065917969,297.1499938964844,293.1499938964844,0.0638735070824623,-1276.6014404296875,304.1457214355469,0.7457385063171387,0.1069413274526596,0.0751277953386306,292.9601135253906,297.1499938964844,293.1499938964844,0.1821731775999069,-3920.07958984375,304.12872314453125,0.984079897403717,0.2445727884769439,0.2309756726026535,293.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.5773730874061584,0.050000000745058,0.2279998660087585,291.11834716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.81414794921875,293.2642517089844,290.11871337890625,1.0,0.1845050156116485,1.0,1.0,0.9717034697532654,1.0,-0.860591471195221,0.3566859066486358,0.5039055347442627,0.1868884712457656,0.0,0.0,0.2157169133424759,23.14484405517578,25.0,3.376227378845215,-5483.08544921875,70.05643463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70428466796875,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.93359375,18000.0,0.0,0.0,0.1234472766518592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539656966924667,0.1539700031280517,-4.299771262594732e-06,0.0,0.0001252832880709,0.0,0.0,6.134017467498779,0.0,0.0,0.0,0.2784363329410553,4.0,0.0,1.0
320220,293.1248779296875,297.1499938964844,293.1499938964844,0.0484433472156524,-1379.0567626953125,304.14715576171875,0.705754280090332,0.0896769687533378,0.0811641812324523,293.1098022460937,297.1499938964844,293.1499938964844,0.0653371587395668,-1755.523193359375,304.1455383300781,0.7497674822807312,0.1086629927158355,0.1033329591155052,293.1130676269531,297.1499938964844,293.1499938964844,0.0646688565611839,-1287.4420166015625,304.14581298828125,0.7480630874633789,0.1078677475452423,0.0757793486118316,292.9647521972656,297.1499938964844,293.1499938964844,0.1858766078948974,-3982.864501953125,304.129638671875,0.9887884259223938,0.2484484612941742,0.2347033768892288,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.5776357054710388,0.050000000745058,0.2279926389455795,291.120849609375,291.1499938964844,270.38897705078125,269.6510925292969,283.7947692871094,293.26470947265625,290.1212463378906,1.0,0.1853875815868377,1.0,1.0,0.971762478351593,1.0,-0.8676256537437439,0.3596605658531189,0.507965087890625,0.1888423860073089,0.0,0.0,0.2194337397813797,23.19101333618164,25.0,3.492267847061157,-5547.03662109375,71.29540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215576171875,304.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.560546875,18000.0,0.0,0.0,0.1250228732824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562530547380447,0.1562573611736297,-4.304201411287068e-06,0.0,0.0001268823252758,0.0,0.0,6.235355854034424,0.0,0.0,0.0,0.2788338661193847,4.0,0.0,1.0
320280,293.1248779296875,297.1499938964844,293.1499938964844,0.0484433472156524,-1379.0567626953125,304.14715576171875,0.705754280090332,0.0896769687533378,0.0811641812324523,293.1098022460937,297.1499938964844,293.1499938964844,0.0653371587395668,-1755.523193359375,304.1455383300781,0.7497674822807312,0.1086629927158355,0.1033329591155052,293.1130676269531,297.1499938964844,293.1499938964844,0.0646688565611839,-1287.4420166015625,304.14581298828125,0.7480630874633789,0.1078677475452423,0.0757793486118316,292.9647521972656,297.1499938964844,293.1499938964844,0.1858766078948974,-3982.864501953125,304.129638671875,0.9887884259223938,0.2484484612941742,0.2347033768892288,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.5776357054710388,0.050000000745058,0.2279926389455795,291.120849609375,291.1499938964844,270.38897705078125,269.6510925292969,283.7947692871094,293.26470947265625,290.1212463378906,1.0,0.1853875815868377,1.0,1.0,0.971762478351593,1.0,-0.8676256537437439,0.3596605658531189,0.507965087890625,0.1888423860073089,0.0,0.0,0.2194337397813797,23.19101333618164,25.0,3.492267847061157,-5547.03662109375,71.29540252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215576171875,304.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.560546875,18000.0,0.0,0.0,0.1250228732824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562530547380447,0.1562573611736297,-4.304201411287068e-06,0.0,0.0001268823252758,0.0,0.0,6.235355854034424,0.0,0.0,0.0,0.2788338661193847,4.0,0.0,1.0
320340,293.12518310546875,297.1499938964844,293.1499938964844,0.0489644706249237,-1387.6046142578125,304.147216796875,0.707502543926239,0.090248979628086,0.0816824957728385,293.1100158691406,297.1499938964844,293.1499938964844,0.0661671534180641,-1770.930419921875,304.1456298828125,0.7520815134048462,0.1096356734633445,0.104259118437767,293.11328125,297.1499938964844,293.1499938964844,0.0654345601797103,-1297.907958984375,304.1459350585937,0.7502063512802124,0.1087622568011283,0.0764094516634941,292.97039794921875,297.1499938964844,293.1499938964844,0.1892982870340347,-4040.549072265625,304.1307067871094,0.992756187915802,0.2519958615303039,0.2381299883127212,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5777873396873474,0.050000000745058,0.2279884070158004,291.1234436035156,291.1499938964844,270.3500061035156,269.6131286621094,283.77716064453125,293.2653503417969,290.12384033203125,1.0,0.1862422972917556,1.0,1.0,0.9718214869499208,1.0,-0.8742232918739319,0.3624622225761413,0.5117610692977905,0.1906570047140121,0.0,0.0,0.2227981090545654,23.247989654541016,25.0,3.609352827072144,-5607.04736328125,72.4920883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412414550781,304.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.1265002638101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583596467971801,0.1583639532327652,-4.308343250158941e-06,0.0,0.0001283816818613,0.0,0.0,6.329099655151367,0.0,0.0,0.0,0.2792024910449981,4.0,0.0,1.0
320400,293.12518310546875,297.1499938964844,293.1499938964844,0.0489644706249237,-1387.6046142578125,304.147216796875,0.707502543926239,0.090248979628086,0.0816824957728385,293.1100158691406,297.1499938964844,293.1499938964844,0.0661671534180641,-1770.930419921875,304.1456298828125,0.7520815134048462,0.1096356734633445,0.104259118437767,293.11328125,297.1499938964844,293.1499938964844,0.0654345601797103,-1297.907958984375,304.1459350585937,0.7502063512802124,0.1087622568011283,0.0764094516634941,292.97039794921875,297.1499938964844,293.1499938964844,0.1892982870340347,-4040.549072265625,304.1307067871094,0.992756187915802,0.2519958615303039,0.2381299883127212,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1231689453125,0.5777873396873474,0.050000000745058,0.2279884070158004,291.1234436035156,291.1499938964844,270.3500061035156,269.6131286621094,283.77716064453125,293.2653503417969,290.12384033203125,1.0,0.1862422972917556,1.0,1.0,0.9718214869499208,1.0,-0.8742232918739319,0.3624622225761413,0.5117610692977905,0.1906570047140121,0.0,0.0,0.2227981090545654,23.247989654541016,25.0,3.609352827072144,-5607.04736328125,72.4920883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7412414550781,304.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.1265002638101577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583596467971801,0.1583639532327652,-4.308343250158941e-06,0.0,0.0001283816818613,0.0,0.0,6.329099655151367,0.0,0.0,0.0,0.2792024910449981,4.0,0.0,1.0
320460,293.1251525878906,297.1499938964844,293.1499938964844,0.049511507153511,-1396.60595703125,304.1472473144531,0.7093035578727722,0.0908840373158454,0.0822275131940841,293.10992431640625,297.1499938964844,293.1499938964844,0.0670156627893447,-1786.74365234375,304.1456604003906,0.7544420957565308,0.110668770968914,0.1052092313766479,293.1131591796875,297.1499938964844,293.1499938964844,0.0662155896425247,-1308.6239013671875,304.14599609375,0.7523865699768066,0.1097122952342033,0.0770542621612548,292.9765625,297.1499938964844,293.1499938964844,0.192466914653778,-4093.713623046875,304.1318664550781,0.9962101578712464,0.2552976310253143,0.2412880510091781,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.125732421875,0.5779279470443726,0.050000000745058,0.2279844731092453,291.1259460449219,291.1499938964844,270.3133239746094,269.5778503417969,283.7602233886719,293.2657470703125,290.12628173828125,1.0,0.1870688796043396,1.0,1.0,0.9718886613845824,1.0,-0.8805772662162781,0.3651723861694336,0.5154048800468445,0.1923840045928955,0.0,0.0,0.2258289158344268,23.30367851257324,25.0,3.2129127979278564,-5663.5703125,73.65927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630920410156,304.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1278730630874633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602791994810104,0.1602835059165954,-4.3121640374010894e-06,0.0,0.0001297748967772,0.0,0.0,6.41486406326294,0.0,0.0,0.0,0.2795405089855194,4.0,0.0,1.0
320520,293.1251525878906,297.1499938964844,293.1499938964844,0.049511507153511,-1396.60595703125,304.1472473144531,0.7093035578727722,0.0908840373158454,0.0822275131940841,293.10992431640625,297.1499938964844,293.1499938964844,0.0670156627893447,-1786.74365234375,304.1456604003906,0.7544420957565308,0.110668770968914,0.1052092313766479,293.1131591796875,297.1499938964844,293.1499938964844,0.0662155896425247,-1308.6239013671875,304.14599609375,0.7523865699768066,0.1097122952342033,0.0770542621612548,292.9765625,297.1499938964844,293.1499938964844,0.192466914653778,-4093.713623046875,304.1318664550781,0.9962101578712464,0.2552976310253143,0.2412880510091781,293.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.125732421875,0.5779279470443726,0.050000000745058,0.2279844731092453,291.1259460449219,291.1499938964844,270.3133239746094,269.5778503417969,283.7602233886719,293.2657470703125,290.12628173828125,1.0,0.1870688796043396,1.0,1.0,0.9718886613845824,1.0,-0.8805772662162781,0.3651723861694336,0.5154048800468445,0.1923840045928955,0.0,0.0,0.2258289158344268,23.30367851257324,25.0,3.2129127979278564,-5663.5703125,73.65927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7630920410156,304.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1278730630874633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602791994810104,0.1602835059165954,-4.3121640374010894e-06,0.0,0.0001297748967772,0.0,0.0,6.41486406326294,0.0,0.0,0.0,0.2795405089855194,4.0,0.0,1.0
320580,293.1246643066406,297.1499938964844,293.1499938964844,0.0501539185643196,-1407.229248046875,304.1470947265625,0.7109887599945068,0.0916086062788963,0.082863375544548,293.1093444824219,297.1499938964844,293.1499938964844,0.067957617342472,-1804.391357421875,304.1455383300781,0.7566956281661987,0.1118013188242912,0.1062615513801574,293.1126403808594,297.1499938964844,293.1499938964844,0.0670843049883842,-1320.604736328125,304.1458740234375,0.7544462084770203,0.1107536405324935,0.0777692571282386,292.9822082519531,297.1499938964844,293.1499938964844,0.1947011351585388,-4130.43994140625,304.1343078613281,0.9981523752212524,0.2585396468639374,0.2434239983558654,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1273498535156,0.577751636505127,0.050000000745058,0.2279890328645706,291.12750244140625,291.1499938964844,270.27667236328125,269.54254150390625,283.74298095703125,293.26544189453125,290.12774658203125,1.0,0.1878581643104553,1.0,1.0,0.9719558358192444,1.0,-0.8860580921173096,0.3675146698951721,0.5185434222221375,0.1938691288232803,0.0,0.0,0.2287206053733825,23.39437866210937,25.0,2.640208005905152,-5716.87744140625,74.73873138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78643798828125,304.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1291400045156479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620998680591583,0.1621041744947433,-4.31572971137939e-06,0.0,0.0001310606894548,0.0,0.0,6.496370315551758,0.0,0.0,0.0,0.2798613011837005,4.0,0.0,1.0
320640,293.1246643066406,297.1499938964844,293.1499938964844,0.0501539185643196,-1407.229248046875,304.1470947265625,0.7109887599945068,0.0916086062788963,0.082863375544548,293.1093444824219,297.1499938964844,293.1499938964844,0.067957617342472,-1804.391357421875,304.1455383300781,0.7566956281661987,0.1118013188242912,0.1062615513801574,293.1126403808594,297.1499938964844,293.1499938964844,0.0670843049883842,-1320.604736328125,304.1458740234375,0.7544462084770203,0.1107536405324935,0.0777692571282386,292.9822082519531,297.1499938964844,293.1499938964844,0.1947011351585388,-4130.43994140625,304.1343078613281,0.9981523752212524,0.2585396468639374,0.2434239983558654,293.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1273498535156,0.577751636505127,0.050000000745058,0.2279890328645706,291.12750244140625,291.1499938964844,270.27667236328125,269.54254150390625,283.74298095703125,293.26544189453125,290.12774658203125,1.0,0.1878581643104553,1.0,1.0,0.9719558358192444,1.0,-0.8860580921173096,0.3675146698951721,0.5185434222221375,0.1938691288232803,0.0,0.0,0.2287206053733825,23.39437866210937,25.0,2.640208005905152,-5716.87744140625,74.73873138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78643798828125,304.355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1291400045156479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620998680591583,0.1621041744947433,-4.31572971137939e-06,0.0,0.0001310606894548,0.0,0.0,6.496370315551758,0.0,0.0,0.0,0.2798613011837005,4.0,0.0,1.0
320700,293.1243896484375,297.1499938964844,293.1499938964844,0.0504915677011013,-1412.8118896484375,304.1470031738281,0.7113876342773438,0.0919888615608215,0.0832033157348632,293.10894775390625,297.1499938964844,293.1499938964844,0.0684456601738929,-1813.546875,304.1454772949219,0.757377028465271,0.1123896464705467,0.1068150699138641,293.1122741699219,297.1499938964844,293.1499938964844,0.0675337836146354,-1326.81005859375,304.14581298828125,0.7550297975540161,0.1112942099571228,0.0781451240181922,292.98370361328125,297.1499938964844,293.1499938964844,0.1947833746671676,-4131.248046875,304.1369934082031,0.9976099729537964,0.260370671749115,0.2434665858745575,293.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1286926269531,0.5772019028663635,0.050000000745058,0.2280037105083465,291.1290588378906,291.1499938964844,270.2583312988281,269.52490234375,283.73455810546875,293.2650451660156,290.1297302246094,1.0,0.1882136911153793,1.0,1.0,0.9719894528388976,1.0,-0.8876268863677979,0.3681876957416534,0.5194392204284668,0.1942876428365707,0.0,0.0,0.2299625873565673,23.49169540405273,25.0,4.602694988250732,-5740.04736328125,75.16006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,304.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.73828125,18000.0,0.0,0.0,0.1297323852777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629512161016464,0.1629555374383926,-4.317466391512426e-06,0.0,0.0001316618872806,0.0,0.0,6.534667491912842,0.0,0.0,0.0,0.280011922121048,4.0,0.0,1.0
320760,293.1240539550781,297.1499938964844,293.1499938964844,0.0508314296603202,-1418.4259033203125,304.1469421386719,0.7118443846702576,0.092377208173275,0.0835511907935142,293.1085510253906,297.1499938964844,293.1499938964844,0.0689356699585914,-1822.7412109375,304.1453857421875,0.7581191062927246,0.1129873767495155,0.1073787361383438,293.1119079589844,297.1499938964844,293.1499938964844,0.0679847300052642,-1333.03564453125,304.145751953125,0.7556725144386292,0.1118437722325325,0.0785279273986816,292.9841003417969,297.1499938964844,293.1499938964844,0.1947386264801025,-4129.84619140625,304.1394348144531,0.9969887137413024,0.2624000012874603,0.243392527103424,293.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1311950683594,0.5766903162002563,0.050000000745058,0.2280174493789672,291.1317749023437,291.1499938964844,270.239990234375,269.5072631835937,283.7260131835937,293.2644958496094,290.132568359375,1.0,0.1885477900505066,1.0,1.0,0.972025752067566,1.0,-0.889105498790741,0.3688249289989471,0.5202805995941162,0.1946749985218048,0.0,0.0,0.2309108823537826,23.58268928527832,25.0,6.199100017547607,-5760.36669921875,75.55558776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,304.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1302936375141143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636486053466797,0.1636529266834259,-4.319051640777616e-06,0.0,0.0001322314783465,0.0,0.0,6.566319942474365,0.0,0.0,0.0,0.2801383435726166,4.0,0.0,1.0
320820,293.12335205078125,297.1499938964844,293.1499938964844,0.0515390746295452,-1430.16845703125,304.1467590332031,0.7133786678314209,0.0931786075234413,0.0842659100890159,293.10772705078125,297.1499938964844,293.1499938964844,0.0699437037110328,-1841.7374267578125,304.145263671875,0.760255753993988,0.1142075806856155,0.1085274145007133,293.11114501953125,297.1499938964844,293.1499938964844,0.0689151808619499,-1345.9368896484375,304.1455993652344,0.7576062083244324,0.1129687801003456,0.0793095007538795,292.9833374023437,297.1499938964844,293.1499938964844,0.1952540427446365,-4137.7861328125,304.1420593261719,0.996972680091858,0.2667557597160339,0.2438802123069763,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5762239098548889,0.050000000745058,0.2280299514532089,291.1356201171875,291.1499938964844,270.2033386230469,269.4719543457031,283.7082824707031,293.262939453125,290.13580322265625,1.0,0.1891825050115585,1.0,1.0,0.9720983505249025,1.0,-0.8928795456886292,0.3704543709754944,0.5224251747131348,0.1956607401371002,0.0,0.0,0.2325199544429779,23.694673538208008,25.0,3.821400880813599,-5797.31103515625,76.38705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,304.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.1313066333532333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647064089775085,0.1647107303142547,-4.321467258705525e-06,0.0,0.0001332595420535,0.0,0.0,6.6144185066223145,0.0,0.0,0.0,0.2803333699703216,4.0,0.0,1.0
320880,293.12335205078125,297.1499938964844,293.1499938964844,0.0515390746295452,-1430.16845703125,304.1467590332031,0.7133786678314209,0.0931786075234413,0.0842659100890159,293.10772705078125,297.1499938964844,293.1499938964844,0.0699437037110328,-1841.7374267578125,304.145263671875,0.760255753993988,0.1142075806856155,0.1085274145007133,293.11114501953125,297.1499938964844,293.1499938964844,0.0689151808619499,-1345.9368896484375,304.1455993652344,0.7576062083244324,0.1129687801003456,0.0793095007538795,292.9833374023437,297.1499938964844,293.1499938964844,0.1952540427446365,-4137.7861328125,304.1420593261719,0.996972680091858,0.2667557597160339,0.2438802123069763,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5762239098548889,0.050000000745058,0.2280299514532089,291.1356201171875,291.1499938964844,270.2033386230469,269.4719543457031,283.7082824707031,293.262939453125,290.13580322265625,1.0,0.1891825050115585,1.0,1.0,0.9720983505249025,1.0,-0.8928795456886292,0.3704543709754944,0.5224251747131348,0.1956607401371002,0.0,0.0,0.2325199544429779,23.694673538208008,25.0,3.821400880813599,-5797.31103515625,76.38705444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399658203125,304.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.388671875,18000.0,0.0,0.0,0.1313066333532333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647064089775085,0.1647107303142547,-4.321467258705525e-06,0.0,0.0001332595420535,0.0,0.0,6.6144185066223145,0.0,0.0,0.0,0.2803333699703216,4.0,0.0,1.0
320940,293.12255859375,297.1499938964844,293.1499938964844,0.0522919483482837,-1442.7410888671875,304.1466064453125,0.7151269316673279,0.0940148383378982,0.0850110277533531,293.1068115234375,297.1499938964844,293.1499938964844,0.0709942877292633,-1861.6529541015625,304.14508056640625,0.7626310586929321,0.1154605150222778,0.1097064763307571,293.1102600097656,297.1499938964844,293.1499938964844,0.0698908567428588,-1359.546630859375,304.1454467773437,0.7597842216491699,0.1141296625137329,0.0801154598593711,292.9818115234375,297.1499938964844,293.1499938964844,0.1957167685031891,-4145.06689453125,304.1439208984375,0.9970476031303406,0.2712836563587188,0.2442864775657653,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.5759180784225464,0.050000000745058,0.2280381321907043,291.1361083984375,291.1499938964844,270.1666564941406,269.4366760253906,283.6900939941406,293.2608642578125,290.1361389160156,1.0,0.1897748708724975,1.0,1.0,0.9721710085868835,1.0,-0.8966537714004517,0.372088611125946,0.5245651602745056,0.1966380029916763,0.0,0.0,0.2343273311853408,23.78360366821289,25.0,1.2304918766021729,-5836.08740234375,77.18907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,304.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.1321772336959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658321768045425,0.1658364981412887,-4.323607754486147e-06,0.0,0.0001341430761385,0.0,0.0,6.665058135986328,0.0,0.0,0.0,0.2805323302745819,4.0,0.0,1.0
321000,293.12255859375,297.1499938964844,293.1499938964844,0.0522919483482837,-1442.7410888671875,304.1466064453125,0.7151269316673279,0.0940148383378982,0.0850110277533531,293.1068115234375,297.1499938964844,293.1499938964844,0.0709942877292633,-1861.6529541015625,304.14508056640625,0.7626310586929321,0.1154605150222778,0.1097064763307571,293.1102600097656,297.1499938964844,293.1499938964844,0.0698908567428588,-1359.546630859375,304.1454467773437,0.7597842216491699,0.1141296625137329,0.0801154598593711,292.9818115234375,297.1499938964844,293.1499938964844,0.1957167685031891,-4145.06689453125,304.1439208984375,0.9970476031303406,0.2712836563587188,0.2442864775657653,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.5759180784225464,0.050000000745058,0.2280381321907043,291.1361083984375,291.1499938964844,270.1666564941406,269.4366760253906,283.6900939941406,293.2608642578125,290.1361389160156,1.0,0.1897748708724975,1.0,1.0,0.9721710085868835,1.0,-0.8966537714004517,0.372088611125946,0.5245651602745056,0.1966380029916763,0.0,0.0,0.2343273311853408,23.78360366821289,25.0,1.2304918766021729,-5836.08740234375,77.18907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,304.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15625,18000.0,0.0,0.0,0.1321772336959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658321768045425,0.1658364981412887,-4.323607754486147e-06,0.0,0.0001341430761385,0.0,0.0,6.665058135986328,0.0,0.0,0.0,0.2805323302745819,4.0,0.0,1.0
321060,293.1217041015625,297.1499938964844,293.1499938964844,0.053072914481163,-1455.828857421875,304.1464233398437,0.7170137166976929,0.0948814898729324,0.0857839882373809,293.1058959960937,297.1499938964844,293.1499938964844,0.0720682144165039,-1882.08837890625,304.1449279785156,0.7651733160018921,0.1167419552803039,0.1109129190444946,293.1093444824219,297.1499938964844,293.1499938964844,0.0708930566906929,-1373.57861328125,304.1452941894531,0.7621367573738098,0.1153222918510437,0.0809439420700073,292.9798278808594,297.1499938964844,293.1499938964844,0.1960393488407135,-4150.09912109375,304.1453857421875,0.9970974326133728,0.2759447395801544,0.2445595562458038,293.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.5757123231887817,0.050000000745058,0.2280436307191848,291.1361389160156,291.1499938964844,270.1300048828125,269.4013671875,283.67156982421875,293.25836181640625,290.1361389160156,1.0,0.1903318017721176,1.0,1.0,0.9722321629524232,1.0,-0.9003582000732422,0.3736981153488159,0.5266600847244263,0.1975878328084945,0.0,0.0,0.2361685186624527,23.857234954833984,25.0,0.0989178866147995,-5875.64697265625,77.96070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,304.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1329353302717209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670115292072296,0.1670158505439758,-4.3258742152829655e-06,0.0,0.0001349124650005,0.0,0.0,6.718242168426514,0.0,0.0,0.0,0.2807409167289734,4.0,0.0,1.0
321120,293.1217041015625,297.1499938964844,293.1499938964844,0.053072914481163,-1455.828857421875,304.1464233398437,0.7170137166976929,0.0948814898729324,0.0857839882373809,293.1058959960937,297.1499938964844,293.1499938964844,0.0720682144165039,-1882.08837890625,304.1449279785156,0.7651733160018921,0.1167419552803039,0.1109129190444946,293.1093444824219,297.1499938964844,293.1499938964844,0.0708930566906929,-1373.57861328125,304.1452941894531,0.7621367573738098,0.1153222918510437,0.0809439420700073,292.9798278808594,297.1499938964844,293.1499938964844,0.1960393488407135,-4150.09912109375,304.1453857421875,0.9970974326133728,0.2759447395801544,0.2445595562458038,293.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361694335937,0.5757123231887817,0.050000000745058,0.2280436307191848,291.1361389160156,291.1499938964844,270.1300048828125,269.4013671875,283.67156982421875,293.25836181640625,290.1361389160156,1.0,0.1903318017721176,1.0,1.0,0.9722321629524232,1.0,-0.9003582000732422,0.3736981153488159,0.5266600847244263,0.1975878328084945,0.0,0.0,0.2361685186624527,23.857234954833984,25.0,0.0989178866147995,-5875.64697265625,77.96070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005432128906,304.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1329353302717209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670115292072296,0.1670158505439758,-4.3258742152829655e-06,0.0,0.0001349124650005,0.0,0.0,6.718242168426514,0.0,0.0,0.0,0.2807409167289734,4.0,0.0,1.0
321180,293.120849609375,297.1499938964844,293.1499938964844,0.0538781359791755,-1469.37255859375,304.1462707519531,0.7190120816230774,0.0957744047045707,0.0865811482071876,293.10498046875,297.1499938964844,293.1499938964844,0.0731625258922576,-1902.9893798828125,304.1448059082031,0.7678597569465637,0.1180482432246208,0.1121433451771736,293.1083984375,297.1499938964844,293.1499938964844,0.0719184800982475,-1387.9884033203125,304.1451416015625,0.7646405696868896,0.1165425777435302,0.0817922130227088,292.9775695800781,297.1499938964844,293.1499938964844,0.1962443888187408,-4153.2451171875,304.1465759277344,0.9971263408660888,0.2807173132896423,0.244719311594963,293.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.5755918622016907,0.050000000745058,0.2280468046665191,291.1357727050781,291.1499938964844,270.09332275390625,269.3660583496094,283.6527709960937,293.25555419921875,290.1357116699219,1.0,0.1908589303493499,1.0,1.0,0.9722933173179626,1.0,-0.9040054082870485,0.3752872049808502,0.5287181735038757,0.1985148936510086,0.0,0.0,0.2380889803171157,23.91780662536621,25.0,-0.5594861507415771,-5915.4697265625,78.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273986816406,304.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.133608266711235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682380586862564,0.1682423800230026,-4.328230716055259e-06,0.0,0.0001355954009341,0.0,0.0,6.773659706115723,0.0,0.0,0.0,0.2809585332870483,4.0,0.0,1.0
321240,293.120849609375,297.1499938964844,293.1499938964844,0.0538781359791755,-1469.37255859375,304.1462707519531,0.7190120816230774,0.0957744047045707,0.0865811482071876,293.10498046875,297.1499938964844,293.1499938964844,0.0731625258922576,-1902.9893798828125,304.1448059082031,0.7678597569465637,0.1180482432246208,0.1121433451771736,293.1083984375,297.1499938964844,293.1499938964844,0.0719184800982475,-1387.9884033203125,304.1451416015625,0.7646405696868896,0.1165425777435302,0.0817922130227088,292.9775695800781,297.1499938964844,293.1499938964844,0.1962443888187408,-4153.2451171875,304.1465759277344,0.9971263408660888,0.2807173132896423,0.244719311594963,293.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358337402344,0.5755918622016907,0.050000000745058,0.2280468046665191,291.1357727050781,291.1499938964844,270.09332275390625,269.3660583496094,283.6527709960937,293.25555419921875,290.1357116699219,1.0,0.1908589303493499,1.0,1.0,0.9722933173179626,1.0,-0.9040054082870485,0.3752872049808502,0.5287181735038757,0.1985148936510086,0.0,0.0,0.2380889803171157,23.91780662536621,25.0,-0.5594861507415771,-5915.4697265625,78.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273986816406,304.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.133608266711235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682380586862564,0.1682423800230026,-4.328230716055259e-06,0.0,0.0001355954009341,0.0,0.0,6.773659706115723,0.0,0.0,0.0,0.2809585332870483,4.0,0.0,1.0
321300,293.1203918457031,297.1499938964844,293.1499938964844,0.0542881898581981,-1476.2877197265625,304.1462097167969,0.7200457453727722,0.0962294563651084,0.0869876593351364,293.1044921875,297.1499938964844,293.1499938964844,0.0737158805131912,-1913.5859375,304.1447448730469,0.7692500352859497,0.1187095791101455,0.1127664893865585,293.1079406738281,297.1499938964844,293.1499938964844,0.0724383145570755,-1395.312255859375,304.14508056640625,0.7659420371055603,0.1171618103981018,0.0822228640317916,292.9763488769531,297.1499938964844,293.1499938964844,0.196307972073555,-4154.18994140625,304.1470642089844,0.9971340894699096,0.2831397354602813,0.244762435555458,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13555908203125,0.5755593180656433,0.050000000745058,0.2280476540327072,291.135498046875,291.1499938964844,270.07501220703125,269.3484191894531,283.6432800292969,293.2540283203125,290.13543701171875,1.0,0.1911129504442215,1.0,1.0,0.9723238945007324,1.0,-0.9058108329772948,0.3760753571987152,0.5297355055809021,0.1989711225032806,0.0,0.0,0.239084854722023,23.94385528564453,25.0,-0.714896023273468,-5935.54833984375,79.07230377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,304.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.1339221894741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168878361582756,0.1688826829195022,-4.329459443397354e-06,0.0,0.0001359140005661,0.0,0.0,6.80263090133667,0.0,0.0,0.0,0.2810722589492798,4.0,0.0,1.0
321360,293.1199645996094,297.1499938964844,293.1499938964844,0.0547020807862281,-1483.279541015625,304.1461486816406,0.7210973501205444,0.0966892912983894,0.0873985737562179,293.10406494140625,297.1499938964844,293.1499938964844,0.0742723792791366,-1924.2601318359373,304.1446838378906,0.7706663012504578,0.1193755120038986,0.1133940666913986,293.10748291015625,297.1499938964844,293.1499938964844,0.0729617923498153,-1402.6995849609375,304.14501953125,0.7672709226608276,0.117786131799221,0.0826571509242057,292.9751281738281,297.1499938964844,293.1499938964844,0.196349561214447,-4154.77880859375,304.14752197265625,0.9971382021903992,0.2855823636054992,0.2447852045297622,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13525390625,0.5755420923233032,0.050000000745058,0.2280480712652206,291.1351928710937,291.1499938964844,270.0566711425781,269.3307800292969,283.6337585449219,293.2524719238281,290.1351318359375,1.0,0.1913616955280304,1.0,1.0,0.9723610877990724,1.0,-0.9076063632965088,0.3768599033355713,0.5307464599609375,0.1994230300188064,0.0,0.0,0.2401007264852523,23.96755599975586,25.0,-0.8038879632949829,-5955.6748046875,79.43324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,304.5527648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.423828125,18000.0,0.0,0.0,0.1342269331216812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695345789194107,0.1695389151573181,-4.330723186285468e-06,0.0,0.0001362232724204,0.0,0.0,6.832361221313477,0.0,0.0,0.0,0.2811890244483948,4.0,0.0,1.0
321420,293.1191101074219,297.1499938964844,293.1499938964844,0.0555405505001544,-1497.48095703125,304.1460266113281,0.723251223564148,0.0976224839687347,0.0882329195737838,293.1031494140625,297.1499938964844,293.1499938964844,0.0753942281007766,-1945.8304443359373,304.14459228515625,0.7735719680786133,0.1207204237580299,0.1146618872880935,293.1065673828125,297.1499938964844,293.1499938964844,0.0740189924836158,-1417.6549072265625,304.1449279785156,0.7700064182281494,0.1190491691231727,0.0835360810160636,292.9725952148437,297.1499938964844,293.1499938964844,0.1963707506656646,-4154.95361328125,304.1483154296875,0.997136116027832,0.2905253171920776,0.2447733432054519,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.5755509734153748,0.050000000745058,0.2280477285385131,291.13458251953125,291.1499938964844,270.0199890136719,269.29547119140625,283.61456298828125,293.24920654296875,290.134521484375,1.0,0.1918445080518722,1.0,1.0,0.9724354147911072,1.0,-0.9111696481704712,0.3784195184707641,0.5327501893043518,0.2003152668476104,0.0,0.0,0.2421984523534774,24.008338928222656,28.0,-0.8896636962890625,-5996.0,80.14326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,304.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1348221004009246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708975434303283,0.1709018796682357,-4.33336117566796e-06,0.0,0.0001368272933177,0.0,0.0,6.894229888916016,0.0,0.0,0.0,0.2814322113990783,4.0,0.0,1.0
321480,293.1191101074219,297.1499938964844,293.1499938964844,0.0555405505001544,-1497.48095703125,304.1460266113281,0.723251223564148,0.0976224839687347,0.0882329195737838,293.1031494140625,297.1499938964844,293.1499938964844,0.0753942281007766,-1945.8304443359373,304.14459228515625,0.7735719680786133,0.1207204237580299,0.1146618872880935,293.1065673828125,297.1499938964844,293.1499938964844,0.0740189924836158,-1417.6549072265625,304.1449279785156,0.7700064182281494,0.1190491691231727,0.0835360810160636,292.9725952148437,297.1499938964844,293.1499938964844,0.1963707506656646,-4154.95361328125,304.1483154296875,0.997136116027832,0.2905253171920776,0.2447733432054519,293.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346435546875,0.5755509734153748,0.050000000745058,0.2280477285385131,291.13458251953125,291.1499938964844,270.0199890136719,269.29547119140625,283.61456298828125,293.24920654296875,290.134521484375,1.0,0.1918445080518722,1.0,1.0,0.9724354147911072,1.0,-0.9111696481704712,0.3784195184707641,0.5327501893043518,0.2003152668476104,0.0,0.0,0.2421984523534774,24.008338928222656,28.0,-0.8896636962890625,-5996.0,80.14326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,304.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1348221004009246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708975434303283,0.1709018796682357,-4.33336117566796e-06,0.0,0.0001368272933177,0.0,0.0,6.894229888916016,0.0,0.0,0.0,0.2814322113990783,4.0,0.0,1.0
321540,293.11834716796875,297.1499938964844,293.1499938964844,0.0564131662249565,-1512.351318359375,304.1459045410156,0.7230798602104187,0.0985608696937561,0.0890886262059211,293.10235595703125,297.1499938964844,293.1499938964844,0.0765505135059356,-1968.1767578125,304.1444702148437,0.7737749814987183,0.1220706105232238,0.1159519776701927,293.1057434082031,297.1499938964844,293.1499938964844,0.0751117616891861,-1433.1947021484375,304.1448059082031,0.770073652267456,0.1203184723854065,0.0844323635101318,292.9727478027344,297.1499938964844,293.1499938964844,0.199413925409317,-4207.22021484375,304.1436462402344,0.9976661205291748,0.2949990630149841,0.2478795796632766,293.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13214111328125,0.5732006430625916,0.050000000745058,0.2281121909618377,291.13153076171875,291.1499938964844,269.9833374023437,269.2601623535156,283.59375,293.2458801269531,290.1305236816406,1.0,0.1935989558696746,1.0,1.0,0.972509741783142,1.0,-0.918624460697174,0.3816651701927185,0.5369592905044556,0.2022422850131988,0.0,0.0,0.2447850406169891,24.44297981262207,31.0,-6.54478931427002,-6047.49853515625,82.18909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,304.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.135429173707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724478751420974,0.1724522113800048,-4.336189704190474e-06,0.0,0.0001374433923047,0.0,0.0,6.964501857757568,0.0,0.0,0.0,0.2817084491252899,4.0,0.0,1.0
321600,293.11834716796875,297.1499938964844,293.1499938964844,0.0564131662249565,-1512.351318359375,304.1459045410156,0.7230798602104187,0.0985608696937561,0.0890886262059211,293.10235595703125,297.1499938964844,293.1499938964844,0.0765505135059356,-1968.1767578125,304.1444702148437,0.7737749814987183,0.1220706105232238,0.1159519776701927,293.1057434082031,297.1499938964844,293.1499938964844,0.0751117616891861,-1433.1947021484375,304.1448059082031,0.770073652267456,0.1203184723854065,0.0844323635101318,292.9727478027344,297.1499938964844,293.1499938964844,0.199413925409317,-4207.22021484375,304.1436462402344,0.9976661205291748,0.2949990630149841,0.2478795796632766,293.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13214111328125,0.5732006430625916,0.050000000745058,0.2281121909618377,291.13153076171875,291.1499938964844,269.9833374023437,269.2601623535156,283.59375,293.2458801269531,290.1305236816406,1.0,0.1935989558696746,1.0,1.0,0.972509741783142,1.0,-0.918624460697174,0.3816651701927185,0.5369592905044556,0.2022422850131988,0.0,0.0,0.2447850406169891,24.44297981262207,31.0,-6.54478931427002,-6047.49853515625,82.18909454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,304.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.135429173707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724478751420974,0.1724522113800048,-4.336189704190474e-06,0.0,0.0001374433923047,0.0,0.0,6.964501857757568,0.0,0.0,0.0,0.2817084491252899,4.0,0.0,1.0
321660,293.1177062988281,297.1499938964844,293.1499938964844,0.0573338903486728,-1528.1845703125,304.1457214355469,0.7206711173057556,0.0994961559772491,0.0899562612175941,293.1016540527344,297.1499938964844,293.1499938964844,0.0777613297104835,-1991.748046875,304.144287109375,0.7713835835456848,0.1234195604920387,0.1172558665275573,293.1050109863281,297.1499938964844,293.1499938964844,0.0762583091855049,-1449.622802734375,304.1446228027344,0.7675784826278687,0.1215853616595268,0.0853384956717491,292.980712890625,297.1499938964844,293.1499938964844,0.205440804362297,-4309.9052734375,304.1356811523437,0.998525619506836,0.2978971600532532,0.2538882791996002,293.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1225280761719,0.5686044692993164,0.050000000745058,0.2282422184944152,291.1213684082031,291.1499938964844,269.9466552734375,269.224853515625,283.5715026855469,293.2427062988281,290.1199035644531,1.0,0.1964101791381836,1.0,1.0,0.9726134538650512,1.0,-0.9296851754188538,0.3864697515964508,0.5432153940200806,0.2051525563001632,0.0,0.0,0.2492505759000778,25.273555755615234,34.0,-13.213873863220217,-6124.65966796875,85.57040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.044921875,18000.0,0.0,0.0,0.1361443996429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750794053077697,0.1750837564468383,-4.340380655776244e-06,0.0,0.0001381692563882,0.0,0.0,7.083207607269287,0.0,0.0,0.0,0.2821664810180664,4.0,0.0,1.0
