time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321720,293.1177062988281,297.1499938964844,293.1499938964844,0.0573338903486728,-1528.1845703125,304.1457214355469,0.7206711173057556,0.0994961559772491,0.0899562612175941,293.1016540527344,297.1499938964844,293.1499938964844,0.0777613297104835,-1991.748046875,304.144287109375,0.7713835835456848,0.1234195604920387,0.1172558665275573,293.1050109863281,297.1499938964844,293.1499938964844,0.0762583091855049,-1449.622802734375,304.1446228027344,0.7675784826278687,0.1215853616595268,0.0853384956717491,292.980712890625,297.1499938964844,293.1499938964844,0.205440804362297,-4309.9052734375,304.1356811523437,0.998525619506836,0.2978971600532532,0.2538882791996002,293.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1225280761719,0.5686044692993164,0.050000000745058,0.2282422184944152,291.1213684082031,291.1499938964844,269.9466552734375,269.224853515625,283.5715026855469,293.2427062988281,290.1199035644531,1.0,0.1964101791381836,1.0,1.0,0.9726134538650512,1.0,-0.9296851754188538,0.3864697515964508,0.5432153940200806,0.2051525563001632,0.0,0.0,0.2492505759000778,25.273555755615234,34.0,-13.213873863220217,-6124.65966796875,85.57040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.044921875,18000.0,0.0,0.0,0.1361443996429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750794053077697,0.1750837564468383,-4.340380655776244e-06,0.0,0.0001381692563882,0.0,0.0,7.083207607269287,0.0,0.0,0.0,0.2821664810180664,4.0,0.0,1.0
321780,293.1171875,297.1499938964844,293.1499938964844,0.0582581795752048,-1544.146240234375,304.1456298828125,0.7164154648780823,0.100414901971817,0.0908243507146835,293.1011047363281,297.1499938964844,293.1499938964844,0.0789800286293029,-2015.5489501953125,304.1441650390625,0.7669668197631836,0.1247564852237701,0.1185638085007667,293.1044616699219,297.1499938964844,293.1499938964844,0.0774095803499221,-1466.173583984375,304.1445007324219,0.7630831003189087,0.1228354647755622,0.0862449929118156,292.9974670410156,297.1499938964844,293.1499938964844,0.2137211263179779,-4449.458984375,304.12664794921875,0.9990000128746032,0.298804223537445,0.2620695233345032,293.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.5622445940971375,0.050000000745058,0.2284314334392547,291.1100769042969,291.1499938964844,269.9100036621094,269.1895751953125,283.5481872558594,293.2400207519531,290.1086730957031,1.0,0.2001053243875503,1.0,1.0,0.9727171659469604,1.0,-0.943430483341217,0.3924489617347717,0.5509815216064453,0.208788976073265,0.0,0.0,0.2553363740444183,26.4554500579834,25.0,-15.034128189086914,-6226.43798828125,90.11026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,304.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.767578125,18000.0,0.0,0.0,0.1371156424283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789448857307434,0.178949236869812,-4.347067260823678e-06,0.0,0.0001391549449181,0.0,0.0,7.259293556213379,0.0,0.0,0.0,0.2828499674797058,4.0,0.0,1.0
321840,293.1171875,297.1499938964844,293.1499938964844,0.0582581795752048,-1544.146240234375,304.1456298828125,0.7164154648780823,0.100414901971817,0.0908243507146835,293.1011047363281,297.1499938964844,293.1499938964844,0.0789800286293029,-2015.5489501953125,304.1441650390625,0.7669668197631836,0.1247564852237701,0.1185638085007667,293.1044616699219,297.1499938964844,293.1499938964844,0.0774095803499221,-1466.173583984375,304.1445007324219,0.7630831003189087,0.1228354647755622,0.0862449929118156,292.9974670410156,297.1499938964844,293.1499938964844,0.2137211263179779,-4449.458984375,304.12664794921875,0.9990000128746032,0.298804223537445,0.2620695233345032,293.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1112365722656,0.5622445940971375,0.050000000745058,0.2284314334392547,291.1100769042969,291.1499938964844,269.9100036621094,269.1895751953125,283.5481872558594,293.2400207519531,290.1086730957031,1.0,0.2001053243875503,1.0,1.0,0.9727171659469604,1.0,-0.943430483341217,0.3924489617347717,0.5509815216064453,0.208788976073265,0.0,0.0,0.2553363740444183,26.4554500579834,25.0,-15.034128189086914,-6226.43798828125,90.11026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515380859375,304.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.767578125,18000.0,0.0,0.0,0.1371156424283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789448857307434,0.178949236869812,-4.347067260823678e-06,0.0,0.0001391549449181,0.0,0.0,7.259293556213379,0.0,0.0,0.0,0.2828499674797058,4.0,0.0,1.0
321900,293.1169738769531,297.1499938964844,293.1499938964844,0.0586904473602771,-1551.6097412109375,304.1456298828125,0.7170645594596863,0.1008754894137382,0.0912377908825874,293.100830078125,297.1499938964844,293.1499938964844,0.0795612931251525,-2026.895751953125,304.1441650390625,0.7678919434547424,0.1254279017448425,0.1191979795694351,293.1042175292969,297.1499938964844,293.1499938964844,0.0779551714658737,-1474.01318359375,304.1445007324219,0.7639245390892029,0.1234609261155128,0.0866818949580192,293.0071105957031,297.1499938964844,293.1499938964844,0.2144403308629989,-4460.30419921875,304.1297302246094,0.9990000128746032,0.2988413572311401,0.2625659108161926,293.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064147949219,0.5618552565574646,0.050000000745058,0.228443294763565,291.10565185546875,291.1499938964844,269.89166259765625,269.1719055175781,283.5385437011719,293.2389221191406,290.1053771972656,1.0,0.200250819325447,1.0,1.0,0.9727690815925598,1.0,-0.945827066898346,0.3934855461120605,0.5523415207862854,0.2094385325908661,0.0,0.0,0.2587538957595825,26.54958915710449,25.0,-8.934770584106445,-6271.923828125,90.7331085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,304.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4765625,18000.0,0.0,0.0,0.1377344727516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812644749879837,0.1812688261270523,-4.351335064711748e-06,0.0,0.0001397829764755,0.0,0.0,7.365889072418213,0.0,0.0,0.0,0.2832662165164947,4.0,0.0,1.0
321960,293.1167297363281,297.1499938964844,293.1499938964844,0.0590643808245658,-1557.9683837890625,304.145751953125,0.7199923396110535,0.1013396456837654,0.0916418507695198,293.1005859375,297.1499938964844,293.1499938964844,0.0800772756338119,-2036.850830078125,304.144287109375,0.7714096903800964,0.1261031776666641,0.1198228076100349,293.1039733886719,297.1499938964844,293.1499938964844,0.0784349218010902,-1480.82080078125,304.1446228027344,0.7673220038414001,0.1240888908505439,0.0871108323335647,293.01275634765625,297.1499938964844,293.1499938964844,0.2121597975492477,-4420.41015625,304.1376037597656,0.9990000128746032,0.2995371222496032,0.2601554691791534,293.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1080627441406,0.5637421011924744,0.050000000745058,0.228385642170906,291.1091613769531,291.1499938964844,269.8733215332031,269.1542663574219,283.530517578125,293.2378845214844,290.1114196777344,1.0,0.1994308233261108,1.0,1.0,0.9728687405586244,1.0,-0.944616436958313,0.3929678797721863,0.5516485571861267,0.209081619977951,0.0,0.0,0.2611757814884186,26.2260684967041,25.0,7.049558162689209,-6304.36328125,89.97428894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076843261719,304.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.568359375,18000.0,0.0,0.0,0.1384314894676208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833864152431488,0.1833907663822174,-4.355998498795088e-06,0.0,0.0001404903741786,0.0,0.0,7.465011119842529,0.0,0.0,0.0,0.283655434846878,4.0,0.0,1.0
322020,293.11639404296875,297.1499938964844,293.1499938964844,0.059759110212326,-1569.684326171875,304.14599609375,0.7240761518478394,0.1022535189986229,0.0924544557929039,293.10015869140625,297.1499938964844,293.1499938964844,0.0810466110706329,-2055.4375,304.1445617675781,0.7765584588050842,0.1274394094944,0.1210776716470718,293.1036071777344,297.1499938964844,293.1499938964844,0.0793302953243255,-1493.4405517578125,304.1449279785156,0.7722527980804443,0.1253282278776168,0.0879704505205154,293.0144958496094,297.1499938964844,293.1499938964844,0.2093555182218551,-4371.564453125,304.1462097167969,0.9989423751831056,0.3026437759399414,0.257478266954422,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.5658271908760071,0.050000000745058,0.228323146700859,291.1283264160156,291.1499938964844,269.836669921875,269.11895751953125,283.5132141113281,293.23583984375,290.1297302246094,1.0,0.19900643825531,1.0,1.0,0.9730681777000428,1.0,-0.944839358329773,0.3931014537811279,0.551737904548645,0.2090271562337875,0.0,0.0,0.2627059817314148,25.89290237426757,28.0,17.009429931640625,-6330.89794921875,89.48278045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,304.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.869140625,18000.0,0.0,0.0,0.1399282813072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851265728473663,0.1851309388875961,-4.362203071650583e-06,0.0,0.0001420094195054,0.0,0.0,7.550564765930176,0.0,0.0,0.0,0.2840246856212616,4.0,0.0,1.0
322080,293.11639404296875,297.1499938964844,293.1499938964844,0.059759110212326,-1569.684326171875,304.14599609375,0.7240761518478394,0.1022535189986229,0.0924544557929039,293.10015869140625,297.1499938964844,293.1499938964844,0.0810466110706329,-2055.4375,304.1445617675781,0.7765584588050842,0.1274394094944,0.1210776716470718,293.1036071777344,297.1499938964844,293.1499938964844,0.0793302953243255,-1493.4405517578125,304.1449279785156,0.7722527980804443,0.1253282278776168,0.0879704505205154,293.0144958496094,297.1499938964844,293.1499938964844,0.2093555182218551,-4371.564453125,304.1462097167969,0.9989423751831056,0.3026437759399414,0.257478266954422,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.5658271908760071,0.050000000745058,0.228323146700859,291.1283264160156,291.1499938964844,269.836669921875,269.11895751953125,283.5132141113281,293.23583984375,290.1297302246094,1.0,0.19900643825531,1.0,1.0,0.9730681777000428,1.0,-0.944839358329773,0.3931014537811279,0.551737904548645,0.2090271562337875,0.0,0.0,0.2627059817314148,25.89290237426757,28.0,17.009429931640625,-6330.89794921875,89.48278045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,304.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.869140625,18000.0,0.0,0.0,0.1399282813072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851265728473663,0.1851309388875961,-4.362203071650583e-06,0.0,0.0001420094195054,0.0,0.0,7.550564765930176,0.0,0.0,0.0,0.2840246856212616,4.0,0.0,1.0
322140,293.1161193847656,297.1499938964844,293.1499938964844,0.0605463720858097,-1583.2506103515625,304.1460266113281,0.725326418876648,0.10316052287817,0.0932744070887565,293.099853515625,297.1499938964844,293.1499938964844,0.0821211859583854,-2076.36669921875,304.14459228515625,0.7784315347671509,0.1287653446197509,0.1223379522562027,293.10333251953125,297.1499938964844,293.1499938964844,0.0803296864032745,-1507.7662353515625,304.1449584960937,0.7739512920379639,0.1265587359666824,0.0888341665267944,293.0140075683594,297.1499938964844,293.1499938964844,0.2102469354867935,-4386.4423828125,304.1457824707031,0.9990085959434508,0.3061826229095459,0.2584258019924164,293.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322021484375,0.5650904178619385,0.050000000745058,0.2283449918031692,291.13214111328125,291.1499938964844,269.79998779296875,269.0836486816406,283.49383544921875,293.23358154296875,290.1318359375,1.0,0.199970930814743,1.0,1.0,0.9732675552368164,1.0,-0.949534237384796,0.3951741755008697,0.554360032081604,0.2101852297782898,0.0,0.0,0.2646837532520294,26.06693649291992,31.0,4.489750385284424,-6362.16552734375,90.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,304.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1413931399583816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863254457712173,0.1863298118114471,-4.364934284240007e-06,0.0,0.0001434960577171,0.0,0.0,7.607085227966309,0.0,0.0,0.0,0.2842598855495453,4.0,0.0,1.0
322200,293.1161193847656,297.1499938964844,293.1499938964844,0.0605463720858097,-1583.2506103515625,304.1460266113281,0.725326418876648,0.10316052287817,0.0932744070887565,293.099853515625,297.1499938964844,293.1499938964844,0.0821211859583854,-2076.36669921875,304.14459228515625,0.7784315347671509,0.1287653446197509,0.1223379522562027,293.10333251953125,297.1499938964844,293.1499938964844,0.0803296864032745,-1507.7662353515625,304.1449584960937,0.7739512920379639,0.1265587359666824,0.0888341665267944,293.0140075683594,297.1499938964844,293.1499938964844,0.2102469354867935,-4386.4423828125,304.1457824707031,0.9990085959434508,0.3061826229095459,0.2584258019924164,293.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1322021484375,0.5650904178619385,0.050000000745058,0.2283449918031692,291.13214111328125,291.1499938964844,269.79998779296875,269.0836486816406,283.49383544921875,293.23358154296875,290.1318359375,1.0,0.199970930814743,1.0,1.0,0.9732675552368164,1.0,-0.949534237384796,0.3951741755008697,0.554360032081604,0.2101852297782898,0.0,0.0,0.2646837532520294,26.06693649291992,31.0,4.489750385284424,-6362.16552734375,90.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377685546875,304.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1413931399583816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863254457712173,0.1863298118114471,-4.364934284240007e-06,0.0,0.0001434960577171,0.0,0.0,7.607085227966309,0.0,0.0,0.0,0.2842598855495453,4.0,0.0,1.0
322260,293.1158752441406,297.1499938964844,293.1499938964844,0.0613956302404403,-1598.053466796875,304.1459350585937,0.7241690158843994,0.1040702536702156,0.0941101536154747,293.0995788574219,297.1499938964844,293.1499938964844,0.083262950181961,-2098.782958984375,304.1445007324219,0.7774481177330017,0.1300904154777526,0.1236110627651214,293.10308837890625,297.1499938964844,293.1499938964844,0.0813979357481002,-1523.2119140625,304.14483642578125,0.7728368639945984,0.127791553735733,0.0897095948457717,293.0189514160156,297.1499938964844,293.1499938964844,0.2143249213695526,-4455.2578125,304.14031982421875,0.9990000128746032,0.308637797832489,0.2624813318252563,293.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275634765625,0.5619213581085205,0.050000000745058,0.2284409552812576,291.1268310546875,291.1499938964844,269.7633361816406,269.04833984375,283.47247314453125,293.2310791015625,290.1258850097656,1.0,0.2020938098430633,1.0,1.0,0.9733689427375792,1.0,-0.9580976963043212,0.3989301919937134,0.5591675043106079,0.2124005854129791,0.0,0.0,0.2680716514587402,26.686674118041992,34.0,-5.979255199432373,-6421.95703125,93.40362548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,304.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.853515625,18000.0,0.0,0.0,0.1428406834602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884855031967163,0.1884898692369461,-4.368636382423574e-06,0.0,0.000144965131767,0.0,0.0,7.707137107849121,0.0,0.0,0.0,0.2846503257751465,4.0,0.0,1.0
322320,293.1158752441406,297.1499938964844,293.1499938964844,0.0613956302404403,-1598.053466796875,304.1459350585937,0.7241690158843994,0.1040702536702156,0.0941101536154747,293.0995788574219,297.1499938964844,293.1499938964844,0.083262950181961,-2098.782958984375,304.1445007324219,0.7774481177330017,0.1300904154777526,0.1236110627651214,293.10308837890625,297.1499938964844,293.1499938964844,0.0813979357481002,-1523.2119140625,304.14483642578125,0.7728368639945984,0.127791553735733,0.0897095948457717,293.0189514160156,297.1499938964844,293.1499938964844,0.2143249213695526,-4455.2578125,304.14031982421875,0.9990000128746032,0.308637797832489,0.2624813318252563,293.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275634765625,0.5619213581085205,0.050000000745058,0.2284409552812576,291.1268310546875,291.1499938964844,269.7633361816406,269.04833984375,283.47247314453125,293.2310791015625,290.1258850097656,1.0,0.2020938098430633,1.0,1.0,0.9733689427375792,1.0,-0.9580976963043212,0.3989301919937134,0.5591675043106079,0.2124005854129791,0.0,0.0,0.2680716514587402,26.686674118041992,34.0,-5.979255199432373,-6421.95703125,93.40362548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,304.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.853515625,18000.0,0.0,0.0,0.1428406834602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884855031967163,0.1884898692369461,-4.368636382423574e-06,0.0,0.000144965131767,0.0,0.0,7.707137107849121,0.0,0.0,0.0,0.2846503257751465,4.0,0.0,1.0
322380,293.1156616210937,297.1499938964844,293.1499938964844,0.0622735694050788,-1613.4517822265625,304.14581298828125,0.7210730314254761,0.1049761101603508,0.0949577242136001,293.099365234375,297.1499938964844,293.1499938964844,0.0844368487596511,-2121.9169921875,304.1443786621094,0.7741979956626892,0.1314117908477783,0.1248957589268684,293.1029052734375,297.1499938964844,293.1499938964844,0.0824987068772316,-1539.193603515625,304.1447448730469,0.7694928646087646,0.1290208548307418,0.0905943885445594,293.0318908691406,297.1499938964844,293.1499938964844,0.2208950221538543,-4565.2626953125,304.132568359375,0.9990000128746032,0.3093538284301758,0.2689416110515594,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189880371094,0.5568300485610962,0.050000000745058,0.2286015748977661,291.11798095703125,291.1499938964844,269.7266540527344,269.0130310058594,283.4496765136719,293.2286682128906,290.1168212890625,1.0,0.2051897346973419,1.0,1.0,0.9734703302383424,1.0,-0.9696645736694336,0.40400230884552,0.5656623244285583,0.2154260873794555,0.0,0.0,0.2729178071022033,27.691251754760746,25.0,-11.430362701416016,-6507.8857421875,97.41497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,304.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.92578125,18000.0,0.0,0.0,0.1443676352500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191730797290802,0.191735178232193,-4.374485342850676e-06,0.0,0.0001465147943235,0.0,0.0,7.858592510223389,0.0,0.0,0.0,0.2852433323860168,4.0,0.0,1.0
322440,293.1156616210937,297.1499938964844,293.1499938964844,0.0622735694050788,-1613.4517822265625,304.14581298828125,0.7210730314254761,0.1049761101603508,0.0949577242136001,293.099365234375,297.1499938964844,293.1499938964844,0.0844368487596511,-2121.9169921875,304.1443786621094,0.7741979956626892,0.1314117908477783,0.1248957589268684,293.1029052734375,297.1499938964844,293.1499938964844,0.0824987068772316,-1539.193603515625,304.1447448730469,0.7694928646087646,0.1290208548307418,0.0905943885445594,293.0318908691406,297.1499938964844,293.1499938964844,0.2208950221538543,-4565.2626953125,304.132568359375,0.9990000128746032,0.3093538284301758,0.2689416110515594,293.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1189880371094,0.5568300485610962,0.050000000745058,0.2286015748977661,291.11798095703125,291.1499938964844,269.7266540527344,269.0130310058594,283.4496765136719,293.2286682128906,290.1168212890625,1.0,0.2051897346973419,1.0,1.0,0.9734703302383424,1.0,-0.9696645736694336,0.40400230884552,0.5656623244285583,0.2154260873794555,0.0,0.0,0.2729178071022033,27.691251754760746,25.0,-11.430362701416016,-6507.8857421875,97.41497039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,304.6878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.92578125,18000.0,0.0,0.0,0.1443676352500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191730797290802,0.191735178232193,-4.374485342850676e-06,0.0,0.0001465147943235,0.0,0.0,7.858592510223389,0.0,0.0,0.0,0.2852433323860168,4.0,0.0,1.0
322500,293.11553955078125,297.1499938964844,293.1499938964844,0.0626901388168335,-1620.7611083984375,304.14581298828125,0.7221851944923401,0.1054357066750526,0.0953652113676071,293.0992126464844,297.1499938964844,293.1499938964844,0.085002489387989,-2133.055419921875,304.1443786621094,0.7756773233413696,0.1320796608924865,0.125521570444107,293.1027526855469,297.1499938964844,293.1499938964844,0.083027184009552,-1546.861328125,304.1447448730469,0.7708830833435059,0.1296418160200119,0.0910240858793258,293.0395202636719,297.1499938964844,293.1499938964844,0.2209159284830093,-4564.5361328125,304.13580322265625,0.9990000128746032,0.3093467950820923,0.2687612473964691,293.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.11480712890625,0.5569726228713989,0.050000000745058,0.2285968661308288,291.1141662597656,291.1499938964844,269.7083435058594,268.995361328125,283.4403076171875,293.2275390625,290.1140441894531,1.0,0.205069825053215,1.0,1.0,0.9735209941864014,1.0,-0.9712031483650208,0.4046715497970581,0.5665315985679626,0.2158402651548385,0.0,0.0,0.2757052183151245,27.686328887939453,25.0,-6.597492218017578,-6546.5654296875,97.7254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918395996094,304.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.607421875,18000.0,0.0,0.0,0.1451885998249054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937443166971206,0.1937486976385116,-4.378326593723614e-06,0.0,0.0001473479787819,0.0,0.0,7.953329086303711,0.0,0.0,0.0,0.2856153845787048,4.0,0.0,1.0
322560,293.1153869628906,297.1499938964844,293.1499938964844,0.063051551580429,-1627.004638671875,304.1459350585937,0.7254878878593445,0.1059024780988693,0.0957664847373962,293.0990600585937,297.1499938964844,293.1499938964844,0.0855045765638351,-2142.81884765625,304.1444702148437,0.7797480225563049,0.1327544003725052,0.1261406987905502,293.1026306152344,297.1499938964844,293.1499938964844,0.0834925845265388,-1553.5244140625,304.14483642578125,0.7748310565948486,0.1302692145109176,0.0914484858512878,293.0432434082031,297.1499938964844,293.1499938964844,0.2180332839488983,-4515.01025390625,304.1436767578125,0.9990000128746032,0.3100115656852722,0.2657887041568756,293.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169128417969,0.5593199133872986,0.050000000745058,0.2285217642784118,291.1180725097656,291.1499938964844,269.69000244140625,268.9776916503906,283.4326171875,293.2264099121094,290.1203308105469,1.0,0.2040102779865265,1.0,1.0,0.9736247658729552,1.0,-0.9692811965942384,0.4038391411304474,0.5654420852661133,0.2152952402830124,0.0,0.0,0.277489960193634,27.26024055480957,25.0,8.188385963439941,-6572.486328125,96.62422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78009033203125,304.7396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.009765625,18000.0,0.0,0.0,0.1460345536470413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955296099185943,0.1955339908599853,-4.382543011161033e-06,0.0,0.0001482064981246,0.0,0.0,8.03902530670166,0.0,0.0,0.0,0.2859534621238708,4.0,0.0,1.0
322620,293.1151428222656,297.1499938964844,293.1499938964844,0.0637362673878669,-1638.7529296875,304.1461486816406,0.7303209900856018,0.1068294048309326,0.0965828225016594,293.09881591796875,297.1499938964844,293.1499938964844,0.0864605903625488,-2161.30029296875,304.14471435546875,0.7858753204345703,0.1340968012809753,0.1273930072784423,293.1023864746094,297.1499938964844,293.1499938964844,0.0843754634261131,-1566.0863037109375,304.14508056640625,0.7807470560073853,0.1315164566040039,0.0923070386052131,293.041259765625,297.1499938964844,293.1499938964844,0.21413154900074,-4448.4794921875,304.152099609375,0.9990000128746032,0.3131046593189239,0.2620646953582763,293.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.5622477531433105,0.050000000745058,0.2284305840730667,291.1366577148437,291.1499938964844,269.6533203125,268.9423828125,283.4158630371094,293.22412109375,290.13787841796875,1.0,0.2031657099723816,1.0,1.0,0.9738323092460632,1.0,-0.9682133197784424,0.4034062325954437,0.564807116985321,0.2149006426334381,0.0,0.0,0.2779335677623749,26.75736618041992,28.0,16.33534049987793,-6588.4296875,95.57605743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,304.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.1476723551750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965125501155853,0.1965169310569763,-4.387426542962203e-06,0.0,0.0001498686615377,0.0,0.0,8.090886116027832,0.0,0.0,0.0,0.286190778017044,4.0,0.0,1.0
322680,293.1151428222656,297.1499938964844,293.1499938964844,0.0637362673878669,-1638.7529296875,304.1461486816406,0.7303209900856018,0.1068294048309326,0.0965828225016594,293.09881591796875,297.1499938964844,293.1499938964844,0.0864605903625488,-2161.30029296875,304.14471435546875,0.7858753204345703,0.1340968012809753,0.1273930072784423,293.1023864746094,297.1499938964844,293.1499938964844,0.0843754634261131,-1566.0863037109375,304.14508056640625,0.7807470560073853,0.1315164566040039,0.0923070386052131,293.041259765625,297.1499938964844,293.1499938964844,0.21413154900074,-4448.4794921875,304.152099609375,0.9990000128746032,0.3131046593189239,0.2620646953582763,293.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.5622477531433105,0.050000000745058,0.2284305840730667,291.1366577148437,291.1499938964844,269.6533203125,268.9423828125,283.4158630371094,293.22412109375,290.13787841796875,1.0,0.2031657099723816,1.0,1.0,0.9738323092460632,1.0,-0.9682133197784424,0.4034062325954437,0.564807116985321,0.2149006426334381,0.0,0.0,0.2779335677623749,26.75736618041992,28.0,16.33534049987793,-6588.4296875,95.57605743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,304.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.1476723551750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965125501155853,0.1965169310569763,-4.387426542962203e-06,0.0,0.0001498686615377,0.0,0.0,8.090886116027832,0.0,0.0,0.0,0.286190778017044,4.0,0.0,1.0
322740,293.11492919921875,297.1499938964844,293.1499938964844,0.0645233392715454,-1652.552490234375,304.1461181640625,0.7322562336921692,0.1077554449439048,0.0974142774939537,293.0986022949219,297.1499938964844,293.1499938964844,0.0875345319509506,-2182.37353515625,304.1446838378906,0.788547694683075,0.1354354470968246,0.1286591440439224,293.1022033691406,297.1499938964844,293.1499938964844,0.0853756442666053,-1580.551513671875,304.1450500488281,0.7832563519477844,0.1327627003192901,0.0931770280003547,293.037109375,297.1499938964844,293.1499938964844,0.214040145277977,-4447.25341796875,304.1513366699219,0.9990000128746032,0.3167044818401336,0.2620600461959839,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399230957031,0.5622512698173523,0.050000000745058,0.2284303903579712,291.13983154296875,291.1499938964844,269.6166687011719,268.9070739746094,283.396728515625,293.221435546875,290.1394958496094,1.0,0.2037748843431472,1.0,1.0,0.9740397930145264,1.0,-0.971767246723175,0.404987633228302,0.566779613494873,0.215756356716156,0.0,0.0,0.2789340019226074,26.80024147033692,31.0,3.891902446746826,-6612.94921875,96.37800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7773132324219,304.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.1490907073020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970343440771103,0.1970387250185012,-4.388715751701966e-06,0.0,0.0001513081078883,0.0,0.0,8.116142272949219,0.0,0.0,0.0,0.2863015234470367,4.0,0.0,1.0
322800,293.11492919921875,297.1499938964844,293.1499938964844,0.0645233392715454,-1652.552490234375,304.1461181640625,0.7322562336921692,0.1077554449439048,0.0974142774939537,293.0986022949219,297.1499938964844,293.1499938964844,0.0875345319509506,-2182.37353515625,304.1446838378906,0.788547694683075,0.1354354470968246,0.1286591440439224,293.1022033691406,297.1499938964844,293.1499938964844,0.0853756442666053,-1580.551513671875,304.1450500488281,0.7832563519477844,0.1327627003192901,0.0931770280003547,293.037109375,297.1499938964844,293.1499938964844,0.214040145277977,-4447.25341796875,304.1513366699219,0.9990000128746032,0.3167044818401336,0.2620600461959839,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399230957031,0.5622512698173523,0.050000000745058,0.2284303903579712,291.13983154296875,291.1499938964844,269.6166687011719,268.9070739746094,283.396728515625,293.221435546875,290.1394958496094,1.0,0.2037748843431472,1.0,1.0,0.9740397930145264,1.0,-0.971767246723175,0.404987633228302,0.566779613494873,0.215756356716156,0.0,0.0,0.2789340019226074,26.80024147033692,31.0,3.891902446746826,-6612.94921875,96.37800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7773132324219,304.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.1490907073020935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970343440771103,0.1970387250185012,-4.388715751701966e-06,0.0,0.0001513081078883,0.0,0.0,8.116142272949219,0.0,0.0,0.0,0.2863015234470367,4.0,0.0,1.0
322860,293.1147155761719,297.1499938964844,293.1499938964844,0.0653755441308021,-1667.656494140625,304.14599609375,0.7316887974739075,0.1086876764893531,0.0982659310102462,293.0984191894531,297.1499938964844,293.1499938964844,0.0886813178658485,-2205.025390625,304.14453125,0.7881999015808105,0.1367775201797485,0.1299435049295425,293.1019897460937,297.1499938964844,293.1499938964844,0.0864505767822265,-1596.212646484375,304.1448974609375,0.7827873826026917,0.1340164095163345,0.094063363969326,293.03863525390625,297.1499938964844,293.1499938964844,0.2172434777021408,-4501.6005859375,304.1454467773437,0.9990000128746032,0.3192696273326874,0.2652687132358551,293.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.5597294569015503,0.050000000745058,0.2285086363554,291.1343688964844,291.1499938964844,269.5799865722656,268.87176513671875,283.3753967285156,293.21844482421875,290.1333923339844,1.0,0.2055925279855728,1.0,1.0,0.9741544127464294,1.0,-0.9793386459350586,0.4083246886730194,0.5710139870643616,0.2177062928676605,0.0,0.0,0.2813280820846557,27.31441307067871,34.0,-6.347858905792236,-6667.11376953125,98.80632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,304.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.525390625,18000.0,0.0,0.0,0.1503383964300155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985534578561782,0.1985578536987304,-4.391137281345436e-06,0.0,0.0001525743573438,0.0,0.0,8.187409400939941,0.0,0.0,0.0,0.2865787148475647,4.0,0.0,1.0
322920,293.1147155761719,297.1499938964844,293.1499938964844,0.0653755441308021,-1667.656494140625,304.14599609375,0.7316887974739075,0.1086876764893531,0.0982659310102462,293.0984191894531,297.1499938964844,293.1499938964844,0.0886813178658485,-2205.025390625,304.14453125,0.7881999015808105,0.1367775201797485,0.1299435049295425,293.1019897460937,297.1499938964844,293.1499938964844,0.0864505767822265,-1596.212646484375,304.1448974609375,0.7827873826026917,0.1340164095163345,0.094063363969326,293.03863525390625,297.1499938964844,293.1499938964844,0.2172434777021408,-4501.6005859375,304.1454467773437,0.9990000128746032,0.3192696273326874,0.2652687132358551,293.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351318359375,0.5597294569015503,0.050000000745058,0.2285086363554,291.1343688964844,291.1499938964844,269.5799865722656,268.87176513671875,283.3753967285156,293.21844482421875,290.1333923339844,1.0,0.2055925279855728,1.0,1.0,0.9741544127464294,1.0,-0.9793386459350586,0.4083246886730194,0.5710139870643616,0.2177062928676605,0.0,0.0,0.2813280820846557,27.31441307067871,34.0,-6.347858905792236,-6667.11376953125,98.80632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,304.7721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.525390625,18000.0,0.0,0.0,0.1503383964300155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985534578561782,0.1985578536987304,-4.391137281345436e-06,0.0,0.0001525743573438,0.0,0.0,8.187409400939941,0.0,0.0,0.0,0.2865787148475647,4.0,0.0,1.0
322980,293.1145324707031,297.1499938964844,293.1499938964844,0.0662614107131958,-1683.4539794921875,304.1458435058594,0.7291105389595032,0.1096191629767417,0.0991327315568924,293.0982360839844,297.1499938964844,293.1499938964844,0.0898677259683609,-2228.521240234375,304.1443786621094,0.7854275703430176,0.1381195187568664,0.1312435269355774,293.101806640625,297.1499938964844,293.1499938964844,0.0875657200813293,-1612.5115966796875,304.1447448730469,0.7799278497695923,0.1352710574865341,0.0949626341462135,293.0484313964844,297.1499938964844,293.1499938964844,0.2230634689331054,-4599.20263671875,304.13726806640625,0.9990000128746032,0.3201222717761993,0.2710018455982208,293.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.126220703125,0.555199384689331,0.050000000745058,0.2286543399095535,291.12518310546875,291.1499938964844,269.5433349609375,268.83642578125,283.3523864746094,293.2154541015625,290.1239624023437,1.0,0.2084261327981948,1.0,1.0,0.9742689728736876,1.0,-0.9900738000869752,0.4130526781082153,0.5770211219787598,0.2205071002244949,0.0,0.0,0.2852356433868408,28.230955123901367,37.0,-11.951353073120115,-6748.31640625,102.6206283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814208984375,304.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.181640625,18000.0,0.0,0.0,0.151545375585556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012230604887008,0.201227456331253,-4.395882115204586e-06,0.0,0.000153799293912,0.0,0.0,8.313944816589355,0.0,0.0,0.0,0.287074476480484,4.0,0.0,1.0
323040,293.1145324707031,297.1499938964844,293.1499938964844,0.0662614107131958,-1683.4539794921875,304.1458435058594,0.7291105389595032,0.1096191629767417,0.0991327315568924,293.0982360839844,297.1499938964844,293.1499938964844,0.0898677259683609,-2228.521240234375,304.1443786621094,0.7854275703430176,0.1381195187568664,0.1312435269355774,293.101806640625,297.1499938964844,293.1499938964844,0.0875657200813293,-1612.5115966796875,304.1447448730469,0.7799278497695923,0.1352710574865341,0.0949626341462135,293.0484313964844,297.1499938964844,293.1499938964844,0.2230634689331054,-4599.20263671875,304.13726806640625,0.9990000128746032,0.3201222717761993,0.2710018455982208,293.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.126220703125,0.555199384689331,0.050000000745058,0.2286543399095535,291.12518310546875,291.1499938964844,269.5433349609375,268.83642578125,283.3523864746094,293.2154541015625,290.1239624023437,1.0,0.2084261327981948,1.0,1.0,0.9742689728736876,1.0,-0.9900738000869752,0.4130526781082153,0.5770211219787598,0.2205071002244949,0.0,0.0,0.2852356433868408,28.230955123901367,37.0,-11.951353073120115,-6748.31640625,102.6206283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814208984375,304.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.181640625,18000.0,0.0,0.0,0.151545375585556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012230604887008,0.201227456331253,-4.395882115204586e-06,0.0,0.000153799293912,0.0,0.0,8.313944816589355,0.0,0.0,0.0,0.287074476480484,4.0,0.0,1.0
323100,293.1144714355469,297.1499938964844,293.1499938964844,0.0667079836130142,-1691.441650390625,304.1457824707031,0.7271924614906311,0.1100806817412376,0.0995681434869766,293.0981750488281,297.1499938964844,293.1499938964844,0.0904669463634491,-2240.39453125,304.1443176269531,0.7832913398742676,0.1387875378131866,0.1318965703248977,293.1017150878906,297.1499938964844,293.1499938964844,0.0881286561489105,-1620.746826171875,304.1446838378906,0.7777590155601501,0.1358945816755294,0.0954141914844513,293.056640625,297.1499938964844,293.1499938964844,0.2267833352088928,-4661.07861328125,304.1328125,0.9990000128746032,0.3198014795780182,0.2746372520923614,293.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1212158203125,0.5523227453231812,0.050000000745058,0.228750541806221,291.1201171875,291.1499938964844,269.5249938964844,268.8187866210937,283.34039306640625,293.2140808105469,290.1189270019531,1.0,0.2101678401231765,1.0,1.0,0.9743262529373168,1.0,-0.9964006543159484,0.4158417582511902,0.5805588960647583,0.2221640050411224,0.0,0.0,0.2877347767353058,28.826961517333984,37.0,-13.08669376373291,-6797.9912109375,104.99710845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.373046875,18000.0,0.0,0.0,0.1521782577037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030072212219238,0.203011617064476,-4.399260888021672e-06,0.0,0.0001544415863463,0.0,0.0,8.399195671081543,0.0,0.0,0.0,0.2874104976654053,4.0,0.0,1.0
323160,293.11444091796875,297.1499938964844,293.1499938964844,0.0671526864171028,-1699.406982421875,304.145751953125,0.724921703338623,0.1105373501777648,0.1000027656555175,293.09814453125,297.1499938964844,293.1499938964844,0.0910658836364746,-2252.2587890625,304.1442565917969,0.7807466983795166,0.1394518464803695,0.1325497478246688,293.1016845703125,297.1499938964844,293.1499938964844,0.0886904224753379,-1628.9649658203125,304.1446228027344,0.7751885652542114,0.136513277888298,0.0958652198314666,293.06695556640625,297.1499938964844,293.1499938964844,0.230960264801979,-4730.15869140625,304.1283569335937,0.9990000128746032,0.3189565539360046,0.2786998450756073,293.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162414550781,0.549121081829071,0.050000000745058,0.2288612425327301,291.1152038574219,291.1499938964844,269.50665283203125,268.8011169433594,283.32818603515625,293.2127685546875,290.11407470703125,1.0,0.2120971083641052,1.0,1.0,0.9744501709938048,1.0,-1.0032563209533691,0.4188652336597442,0.5843911170959473,0.2239593118429184,0.0,0.0,0.2905505001544952,29.507783889770508,25.0,-13.371076583862305,-6852.72607421875,107.6617660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,304.8269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6328125,18000.0,0.0,0.0,0.1528541147708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050703018903732,0.2050747126340866,-4.403318143886281e-06,0.0,0.0001551274908706,0.0,0.0,8.498366355895996,0.0,0.0,0.0,0.287803053855896,4.0,0.0,1.0
323220,293.1142272949219,297.1499938964844,293.1499938964844,0.0678979828953743,-1712.59326171875,304.1459350585937,0.7304850816726685,0.1114778295159339,0.1008129566907882,293.0979309082031,297.1499938964844,293.1499938964844,0.0921075567603111,-2272.654052734375,304.1444396972656,0.787735104560852,0.1408077776432037,0.1337954699993133,293.1015014648437,297.1499938964844,293.1499938964844,0.0896570459008216,-1642.9371337890625,304.14483642578125,0.7819646596908569,0.1377752274274826,0.096720315515995,293.08154296875,297.1499938964844,293.1499938964844,0.2265799343585968,-4654.28759765625,304.1435546875,0.9990000128746032,0.3180590271949768,0.2740109264850616,293.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163330078125,0.5528178215026855,0.050000000745058,0.2287335097789764,291.1181640625,291.1499938964844,269.4700012207031,268.76580810546875,283.3124694824219,293.2103881835937,290.1212158203125,1.0,0.2101469933986663,1.0,1.0,0.9746978878974916,1.0,-1.000977635383606,0.4178401231765747,0.5831375122070312,0.2233795821666717,0.0,0.0,0.2950129508972168,28.79717254638672,25.0,13.119888305664062,-6919.232421875,105.94691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,304.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.234375,18000.0,0.0,0.0,0.1543392837047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092581689357757,0.2092625796794891,-4.413066108099883e-06,0.0,0.0001566347491461,0.0,0.0,8.703594207763672,0.0,0.0,0.0,0.2886179387569427,4.0,0.0,1.0
323280,293.1142272949219,297.1499938964844,293.1499938964844,0.0678979828953743,-1712.59326171875,304.1459350585937,0.7304850816726685,0.1114778295159339,0.1008129566907882,293.0979309082031,297.1499938964844,293.1499938964844,0.0921075567603111,-2272.654052734375,304.1444396972656,0.787735104560852,0.1408077776432037,0.1337954699993133,293.1015014648437,297.1499938964844,293.1499938964844,0.0896570459008216,-1642.9371337890625,304.14483642578125,0.7819646596908569,0.1377752274274826,0.096720315515995,293.08154296875,297.1499938964844,293.1499938964844,0.2265799343585968,-4654.28759765625,304.1435546875,0.9990000128746032,0.3180590271949768,0.2740109264850616,293.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1163330078125,0.5528178215026855,0.050000000745058,0.2287335097789764,291.1181640625,291.1499938964844,269.4700012207031,268.76580810546875,283.3124694824219,293.2103881835937,290.1212158203125,1.0,0.2101469933986663,1.0,1.0,0.9746978878974916,1.0,-1.000977635383606,0.4178401231765747,0.5831375122070312,0.2233795821666717,0.0,0.0,0.2950129508972168,28.79717254638672,25.0,13.119888305664062,-6919.232421875,105.94691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,304.8946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.234375,18000.0,0.0,0.0,0.1543392837047577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092581689357757,0.2092625796794891,-4.413066108099883e-06,0.0,0.0001566347491461,0.0,0.0,8.703594207763672,0.0,0.0,0.0,0.2886179387569427,4.0,0.0,1.0
323340,293.11407470703125,297.1499938964844,293.1499938964844,0.0685365870594978,-1723.673095703125,304.1462097167969,0.7365661859512329,0.1124172210693359,0.1016321182250976,293.0977478027344,297.1499938964844,293.1499938964844,0.0930184870958328,-2290.19189453125,304.144775390625,0.7953647375106812,0.1421613693237304,0.1350494474172592,293.1013488769531,297.1499938964844,293.1499938964844,0.0904938653111457,-1654.8214111328125,304.1451416015625,0.7893912196159363,0.1390333175659179,0.0975799560546875,293.0775146484375,297.1499938964844,293.1499938964844,0.221018373966217,-4560.3662109375,304.1546936035156,0.9990000128746032,0.3205903172492981,0.2687239944934845,293.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5570013523101807,0.050000000745058,0.2285951524972915,291.1419982910156,291.1499938964844,269.4333190917969,268.73046875,283.2972412109375,293.2079467773437,290.14337158203125,1.0,0.2086934298276901,1.0,1.0,0.9749456644058228,1.0,-0.9979830980300904,0.4165360033512115,0.5814471244812012,0.2225185483694076,0.0,0.0,0.2943145632743835,28.01774024963379,28.0,20.84098625183105,-6919.1962890625,103.96807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,304.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1557687520980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095004022121429,0.2095048129558563,-4.417494437802816e-06,0.0,0.000158085473231,0.0,0.0,8.722850799560547,0.0,0.0,0.0,0.2887373268604278,4.0,0.0,1.0
323400,293.11407470703125,297.1499938964844,293.1499938964844,0.0685365870594978,-1723.673095703125,304.1462097167969,0.7365661859512329,0.1124172210693359,0.1016321182250976,293.0977478027344,297.1499938964844,293.1499938964844,0.0930184870958328,-2290.19189453125,304.144775390625,0.7953647375106812,0.1421613693237304,0.1350494474172592,293.1013488769531,297.1499938964844,293.1499938964844,0.0904938653111457,-1654.8214111328125,304.1451416015625,0.7893912196159363,0.1390333175659179,0.0975799560546875,293.0775146484375,297.1499938964844,293.1499938964844,0.221018373966217,-4560.3662109375,304.1546936035156,0.9990000128746032,0.3205903172492981,0.2687239944934845,293.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1402282714844,0.5570013523101807,0.050000000745058,0.2285951524972915,291.1419982910156,291.1499938964844,269.4333190917969,268.73046875,283.2972412109375,293.2079467773437,290.14337158203125,1.0,0.2086934298276901,1.0,1.0,0.9749456644058228,1.0,-0.9979830980300904,0.4165360033512115,0.5814471244812012,0.2225185483694076,0.0,0.0,0.2943145632743835,28.01774024963379,28.0,20.84098625183105,-6919.1962890625,103.96807098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,304.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1557687520980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095004022121429,0.2095048129558563,-4.417494437802816e-06,0.0,0.000158085473231,0.0,0.0,8.722850799560547,0.0,0.0,0.0,0.2887373268604278,4.0,0.0,1.0
323460,293.1139221191406,297.1499938964844,293.1499938964844,0.0693074092268943,-1737.43212890625,304.14617919921875,0.7395228147506714,0.1133548691868782,0.1024670228362083,293.0976257324219,297.1499938964844,293.1499938964844,0.094087429344654,-2311.16748046875,304.14471435546875,0.7992115020751953,0.1435103714466095,0.1363179236650467,293.1012268066406,297.1499938964844,293.1499938964844,0.0914863273501396,-1669.2166748046875,304.1451110839844,0.7930852174758911,0.1402899622917175,0.0984515845775604,293.069091796875,297.1499938964844,293.1499938964844,0.21957927942276,-4536.77880859375,304.1553039550781,0.9990000128746032,0.3241336941719055,0.2673893570899963,293.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458435058594,0.5580560564994812,0.050000000745058,0.2285611629486084,291.14581298828125,291.1499938964844,269.39666748046875,268.6951599121094,283.2791748046875,293.2050170898437,290.1455993652344,1.0,0.2087874114513397,1.0,1.0,0.9751058220863342,1.0,-0.999908983707428,0.4173909425735473,0.5825180411338806,0.2229930311441421,0.0,0.0,0.294469952583313,27.860837936401367,31.0,5.90807056427002,-6930.9794921875,104.1202621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,304.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1569143831729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093418687582016,0.2093462795019149,-4.417204763740301e-06,0.0,0.0001592481421539,0.0,0.0,8.715195655822754,0.0,0.0,0.0,0.2887168228626251,4.0,0.0,1.0
