time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323520,293.1139221191406,297.1499938964844,293.1499938964844,0.0693074092268943,-1737.43212890625,304.14617919921875,0.7395228147506714,0.1133548691868782,0.1024670228362083,293.0976257324219,297.1499938964844,293.1499938964844,0.094087429344654,-2311.16748046875,304.14471435546875,0.7992115020751953,0.1435103714466095,0.1363179236650467,293.1012268066406,297.1499938964844,293.1499938964844,0.0914863273501396,-1669.2166748046875,304.1451110839844,0.7930852174758911,0.1402899622917175,0.0984515845775604,293.069091796875,297.1499938964844,293.1499938964844,0.21957927942276,-4536.77880859375,304.1553039550781,0.9990000128746032,0.3241336941719055,0.2673893570899963,293.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1458435058594,0.5580560564994812,0.050000000745058,0.2285611629486084,291.14581298828125,291.1499938964844,269.39666748046875,268.6951599121094,283.2791748046875,293.2050170898437,290.1455993652344,1.0,0.2087874114513397,1.0,1.0,0.9751058220863342,1.0,-0.999908983707428,0.4173909425735473,0.5825180411338806,0.2229930311441421,0.0,0.0,0.294469952583313,27.860837936401367,31.0,5.90807056427002,-6930.9794921875,104.1202621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,304.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1569143831729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093418687582016,0.2093462795019149,-4.417204763740301e-06,0.0,0.0001592481421539,0.0,0.0,8.715195655822754,0.0,0.0,0.0,0.2887168228626251,4.0,0.0,1.0
323580,293.11376953125,297.1499938964844,293.1499938964844,0.0701502487063407,-1752.6424560546875,304.14605712890625,0.7397915124893188,0.1143018156290054,0.1033255830407142,293.0975036621094,297.1499938964844,293.1499938964844,0.0952397882938385,-2333.9052734375,304.1445617675781,0.79982590675354,0.1448656171560287,0.1376080811023712,293.10107421875,297.1499938964844,293.1499938964844,0.0925640910863876,-1684.952392578125,304.1449279785156,0.7935845851898193,0.1415582001209259,0.0993428900837898,293.0653686523437,297.1499938964844,293.1499938964844,0.2215918749570846,-4571.26611328125,304.15008544921875,0.9990000128746032,0.3269530236721039,0.2694215476512909,293.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414489746094,0.5564494729042053,0.050000000745058,0.2286128848791122,291.14068603515625,291.1499938964844,269.3599853515625,268.6598205566406,283.2586364746094,293.2015686035156,290.13970947265625,1.0,0.2101684063673019,1.0,1.0,0.9752659797668456,1.0,-1.006057620048523,0.4200976490974426,0.5859600305557251,0.2246134728193283,0.0,0.0,0.2959924638271332,28.217987060546875,34.0,-5.775291442871094,-6973.8857421875,106.0758285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,304.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.1578476577997207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102424055337906,0.2102468162775039,-4.418282514961902e-06,0.0,0.0001601953117642,0.0,0.0,8.757624626159668,0.0,0.0,0.0,0.2888794541358948,4.0,0.0,1.0
323640,293.11376953125,297.1499938964844,293.1499938964844,0.0701502487063407,-1752.6424560546875,304.14605712890625,0.7397915124893188,0.1143018156290054,0.1033255830407142,293.0975036621094,297.1499938964844,293.1499938964844,0.0952397882938385,-2333.9052734375,304.1445617675781,0.79982590675354,0.1448656171560287,0.1376080811023712,293.10107421875,297.1499938964844,293.1499938964844,0.0925640910863876,-1684.952392578125,304.1449279785156,0.7935845851898193,0.1415582001209259,0.0993428900837898,293.0653686523437,297.1499938964844,293.1499938964844,0.2215918749570846,-4571.26611328125,304.15008544921875,0.9990000128746032,0.3269530236721039,0.2694215476512909,293.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414489746094,0.5564494729042053,0.050000000745058,0.2286128848791122,291.14068603515625,291.1499938964844,269.3599853515625,268.6598205566406,283.2586364746094,293.2015686035156,290.13970947265625,1.0,0.2101684063673019,1.0,1.0,0.9752659797668456,1.0,-1.006057620048523,0.4200976490974426,0.5859600305557251,0.2246134728193283,0.0,0.0,0.2959924638271332,28.217987060546875,34.0,-5.775291442871094,-6973.8857421875,106.0758285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,304.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.1578476577997207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102424055337906,0.2102468162775039,-4.418282514961902e-06,0.0,0.0001601953117642,0.0,0.0,8.757624626159668,0.0,0.0,0.0,0.2888794541358948,4.0,0.0,1.0
323700,293.1136779785156,297.1499938964844,293.1499938964844,0.0705905109643936,-1760.62939453125,304.1459655761719,0.7390833497047424,0.1147778704762458,0.1037632450461387,293.097412109375,297.1499938964844,293.1499938964844,0.0958384051918983,-2345.7353515625,304.1444702148437,0.799123227596283,0.1455456763505935,0.1382614970207214,293.1009826660156,297.1499938964844,293.1499938964844,0.0931259840726852,-1693.1744384765625,304.14483642578125,0.792835533618927,0.1421960890293121,0.0997958406805992,293.06640625,297.1499938964844,293.1499938964844,0.2236785590648651,-4606.4482421875,304.1462707519531,0.9990000128746032,0.3278238773345947,0.2714810073375702,293.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371765136719,0.5548195242881775,0.050000000745058,0.228666290640831,291.1361389160156,291.1499938964844,269.3416748046875,268.6421813964844,283.2475891113281,293.1997375488281,290.1349792480469,1.0,0.2112758457660675,1.0,1.0,0.975346028804779,1.0,-1.010446310043335,0.4220298230648041,0.5884165167808533,0.2257783859968185,0.0,0.0,0.2973686754703522,28.56137466430664,34.0,-9.801304817199709,-7006.42041015625,107.63614654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.1582793593406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111613303422927,0.2111657559871673,-4.419754986884072e-06,0.0,0.000160633426276,0.0,0.0,8.801691055297852,0.0,0.0,0.0,0.289051204919815,4.0,0.0,1.0
323760,293.11358642578125,297.1499938964844,293.1499938964844,0.0710379555821418,-1768.765625,304.1459045410156,0.7378931045532227,0.1152539625763893,0.1042049005627632,293.09735107421875,297.1499938964844,293.1499938964844,0.0964464023709297,-2357.750244140625,304.1443786621094,0.7978403568267822,0.1462262868881225,0.1389193832874298,293.10089111328125,297.1499938964844,293.1499938964844,0.0936972722411155,-1701.5369873046875,304.1447448730469,0.7915126085281372,0.142834797501564,0.100252442061901,293.0696105957031,297.1499938964844,293.1499938964844,0.2263842523097992,-4651.7568359375,304.1420288085937,0.9990000128746032,0.3282578289508819,0.2741334140300751,293.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321105957031,0.5527205467224121,0.050000000745058,0.2287364602088928,291.1309509277344,291.1499938964844,269.3233337402344,268.62451171875,283.23614501953125,293.19793701171875,290.12969970703125,1.0,0.2126262784004211,1.0,1.0,0.9754515290260316,1.0,-1.0155813694000244,0.4242912232875824,0.5912901759147644,0.2271439731121063,0.0,0.0,0.2991575598716736,29.00449562072754,37.0,-12.47556495666504,-7045.99560546875,109.54817962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,304.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.1587150245904922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124224752187729,0.2124269008636474,-4.421979156177258e-06,0.0,0.0001610755716683,0.0,0.0,8.862663269042969,0.0,0.0,0.0,0.2892904877662658,4.0,0.0,1.0
323820,293.1134948730469,297.1499938964844,293.1499938964844,0.071940042078495,-1785.2069091796875,304.145751953125,0.7342808842658997,0.1162004396319389,0.1050945073366165,293.09722900390625,297.1499938964844,293.1499938964844,0.0976757779717445,-2382.014404296875,304.1441955566406,0.7937816977500916,0.1475845873355865,0.1402439624071121,293.1007385253906,297.1499938964844,293.1499938964844,0.0948520079255104,-1718.4295654296875,304.1445617675781,0.7873916029930115,0.1441082656383514,0.1011719331145286,293.0826416015625,297.1499938964844,293.1499938964844,0.2334152609109878,-4768.39453125,304.1329650878906,0.9990000128746032,0.3276683092117309,0.2809749245643616,293.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.121337890625,0.5473411083221436,0.050000000745058,0.2289239168167114,291.1201477050781,291.1499938964844,269.2866516113281,268.58917236328125,283.21221923828125,293.1943664550781,290.1189270019531,1.0,0.2159739881753921,1.0,1.0,0.9756624102592468,1.0,-1.0277785062789917,0.4296703040599823,0.5981082320213318,0.2303949445486068,0.0,0.0,0.303863912820816,30.169288635253903,25.0,-14.507060050964355,-7143.57666015625,114.35367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.646484375,18000.0,0.0,0.0,0.1596814841032028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159360945224762,0.2159405201673507,-4.428819920576643e-06,0.0,0.0001620564144104,0.0,0.0,9.034451484680176,0.0,0.0,0.0,0.2899707853794098,4.0,0.0,1.0
323880,293.1134948730469,297.1499938964844,293.1499938964844,0.071940042078495,-1785.2069091796875,304.145751953125,0.7342808842658997,0.1162004396319389,0.1050945073366165,293.09722900390625,297.1499938964844,293.1499938964844,0.0976757779717445,-2382.014404296875,304.1441955566406,0.7937816977500916,0.1475845873355865,0.1402439624071121,293.1007385253906,297.1499938964844,293.1499938964844,0.0948520079255104,-1718.4295654296875,304.1445617675781,0.7873916029930115,0.1441082656383514,0.1011719331145286,293.0826416015625,297.1499938964844,293.1499938964844,0.2334152609109878,-4768.39453125,304.1329650878906,0.9990000128746032,0.3276683092117309,0.2809749245643616,293.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.121337890625,0.5473411083221436,0.050000000745058,0.2289239168167114,291.1201477050781,291.1499938964844,269.2866516113281,268.58917236328125,283.21221923828125,293.1943664550781,290.1189270019531,1.0,0.2159739881753921,1.0,1.0,0.9756624102592468,1.0,-1.0277785062789917,0.4296703040599823,0.5981082320213318,0.2303949445486068,0.0,0.0,0.303863912820816,30.169288635253903,25.0,-14.507060050964355,-7143.57666015625,114.35367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,304.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.646484375,18000.0,0.0,0.0,0.1596814841032028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159360945224762,0.2159405201673507,-4.428819920576643e-06,0.0,0.0001620564144104,0.0,0.0,9.034451484680176,0.0,0.0,0.0,0.2899707853794098,4.0,0.0,1.0
323940,293.1132202148437,297.1499938964844,293.1499938964844,0.0727002844214439,-1798.8988037109375,304.1459045410156,0.7404934167861938,0.1171778962016105,0.1059316247701644,293.0969543457031,297.1499938964844,293.1499938964844,0.0987489148974418,-2402.906494140625,304.14434814453125,0.8015081286430359,0.1489749401807785,0.1415155380964279,293.1004638671875,297.1499938964844,293.1499938964844,0.0958510413765907,-1732.8487548828125,304.1447448730469,0.7949541807174683,0.1454117447137832,0.1020508036017417,293.0917663574219,297.1499938964844,293.1499938964844,0.2282848805189132,-4680.642578125,304.1478881835937,0.9990000128746032,0.3274782598018646,0.2755768001079559,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1206359863281,0.5515796542167664,0.050000000745058,0.2287749797105789,291.1224670410156,291.1499938964844,269.25,268.5538635253906,283.19744873046875,293.19091796875,290.1253662109375,1.0,0.2137601673603058,1.0,1.0,0.9758733510971068,1.0,-1.0247150659561155,0.4282445013523102,0.5964705944061279,0.2297375500202179,0.0,0.0,0.3078088164329529,29.337282180786133,28.0,11.953539848327637,-7203.0234375,112.19593048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,305.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0,18000.0,0.0,0.0,0.1608377397060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198909521102905,0.2198953926563263,-4.438371888682013e-06,0.0,0.0001632298663025,0.0,0.0,9.232721328735352,0.0,0.0,0.0,0.2907597124576568,4.0,0.0,1.0
324000,293.1132202148437,297.1499938964844,293.1499938964844,0.0727002844214439,-1798.8988037109375,304.1459045410156,0.7404934167861938,0.1171778962016105,0.1059316247701644,293.0969543457031,297.1499938964844,293.1499938964844,0.0987489148974418,-2402.906494140625,304.14434814453125,0.8015081286430359,0.1489749401807785,0.1415155380964279,293.1004638671875,297.1499938964844,293.1499938964844,0.0958510413765907,-1732.8487548828125,304.1447448730469,0.7949541807174683,0.1454117447137832,0.1020508036017417,293.0917663574219,297.1499938964844,293.1499938964844,0.2282848805189132,-4680.642578125,304.1478881835937,0.9990000128746032,0.3274782598018646,0.2755768001079559,293.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1206359863281,0.5515796542167664,0.050000000745058,0.2287749797105789,291.1224670410156,291.1499938964844,269.25,268.5538635253906,283.19744873046875,293.19091796875,290.1253662109375,1.0,0.2137601673603058,1.0,1.0,0.9758733510971068,1.0,-1.0247150659561155,0.4282445013523102,0.5964705944061279,0.2297375500202179,0.0,0.0,0.3078088164329529,29.337282180786133,28.0,11.953539848327637,-7203.0234375,112.19593048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,305.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0,18000.0,0.0,0.0,0.1608377397060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198909521102905,0.2198953926563263,-4.438371888682013e-06,0.0,0.0001632298663025,0.0,0.0,9.232721328735352,0.0,0.0,0.0,0.2907597124576568,4.0,0.0,1.0
324060,293.113037109375,297.1499938964844,293.1499938964844,0.073387511074543,-1811.10888671875,304.1461181640625,0.744877278804779,0.1181500628590583,0.1067939773201942,293.09674072265625,297.1499938964844,293.1499938964844,0.0997274294495582,-2421.690185546875,304.14459228515625,0.8069513440132141,0.1503601372241974,0.1428131461143493,293.1002502441406,297.1499938964844,293.1499938964844,0.0967569574713707,-1745.740966796875,304.1449584960937,0.8002750873565674,0.1467089653015136,0.1029480099678039,293.0845031738281,297.1499938964844,293.1499938964844,0.2249668389558792,-4625.0458984375,304.1536865234375,0.9990000128746032,0.330418199300766,0.2725732326507568,293.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.5539546012878418,0.050000000745058,0.2286946028470993,291.1424255371094,291.1499938964844,269.2133483886719,268.5185241699219,283.1811828613281,293.1874084472656,290.1427001953125,1.0,0.213357463479042,1.0,1.0,0.9761220812797546,1.0,-1.0246779918670654,0.4281989634037018,0.596479058265686,0.2297738343477249,0.0,0.0,0.3072066307067871,28.90872001647949,31.0,13.483858108520508,-7207.5390625,111.44087982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,305.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1619688868522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199575453996658,0.2199619859457016,-4.442257250047987e-06,0.0,0.0001643778377911,0.0,0.0,9.24349880218506,0.0,0.0,0.0,0.2908458113670349,4.0,0.0,1.0
324120,293.113037109375,297.1499938964844,293.1499938964844,0.073387511074543,-1811.10888671875,304.1461181640625,0.744877278804779,0.1181500628590583,0.1067939773201942,293.09674072265625,297.1499938964844,293.1499938964844,0.0997274294495582,-2421.690185546875,304.14459228515625,0.8069513440132141,0.1503601372241974,0.1428131461143493,293.1002502441406,297.1499938964844,293.1499938964844,0.0967569574713707,-1745.740966796875,304.1449584960937,0.8002750873565674,0.1467089653015136,0.1029480099678039,293.0845031738281,297.1499938964844,293.1499938964844,0.2249668389558792,-4625.0458984375,304.1536865234375,0.9990000128746032,0.330418199300766,0.2725732326507568,293.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.5539546012878418,0.050000000745058,0.2286946028470993,291.1424255371094,291.1499938964844,269.2133483886719,268.5185241699219,283.1811828613281,293.1874084472656,290.1427001953125,1.0,0.213357463479042,1.0,1.0,0.9761220812797546,1.0,-1.0246779918670654,0.4281989634037018,0.596479058265686,0.2297738343477249,0.0,0.0,0.3072066307067871,28.90872001647949,31.0,13.483858108520508,-7207.5390625,111.44087982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,305.04559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1619688868522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199575453996658,0.2199619859457016,-4.442257250047987e-06,0.0,0.0001643778377911,0.0,0.0,9.24349880218506,0.0,0.0,0.0,0.2908458113670349,4.0,0.0,1.0
324180,293.1128845214844,297.1499938964844,293.1499938964844,0.0742254704236984,-1826.4154052734373,304.1460266113281,0.7460530996322632,0.1191174834966659,0.1076672747731208,293.0965881347656,297.1499938964844,293.1499938964844,0.1008976846933364,-2444.55810546875,304.1444396972656,0.8085678219795227,0.1517408788204193,0.1441230177879333,293.10009765625,297.1499938964844,293.1499938964844,0.097848892211914,-1761.5916748046875,304.1448059082031,0.8018158078193665,0.1480033695697784,0.1038547903299331,293.0779724121094,297.1499938964844,293.1499938964844,0.2258536219596862,-4640.41357421875,304.1508483886719,0.9990000128746032,0.3334093987941742,0.2734610140323639,293.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393737792969,0.5532519817352295,0.050000000745058,0.2287180572748184,291.1388244628906,291.1499938964844,269.1766662597656,268.4831848144531,283.1618957519531,293.1834716796875,290.1382141113281,1.0,0.2143085598945617,1.0,1.0,0.9763708710670472,1.0,-1.0294791460037231,0.4302812218666076,0.5991979241371155,0.2311305105686187,0.0,0.0,0.308865338563919,29.100648880004883,34.0,-1.114465832710266,-7242.36083984375,112.87525177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.162931352853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208542227745056,0.2208586633205413,-4.443299076228868e-06,0.0,0.0001653546059969,0.0,0.0,9.286437034606934,0.0,0.0,0.0,0.2910173833370209,4.0,0.0,1.0
324240,293.1128845214844,297.1499938964844,293.1499938964844,0.0742254704236984,-1826.4154052734373,304.1460266113281,0.7460530996322632,0.1191174834966659,0.1076672747731208,293.0965881347656,297.1499938964844,293.1499938964844,0.1008976846933364,-2444.55810546875,304.1444396972656,0.8085678219795227,0.1517408788204193,0.1441230177879333,293.10009765625,297.1499938964844,293.1499938964844,0.097848892211914,-1761.5916748046875,304.1448059082031,0.8018158078193665,0.1480033695697784,0.1038547903299331,293.0779724121094,297.1499938964844,293.1499938964844,0.2258536219596862,-4640.41357421875,304.1508483886719,0.9990000128746032,0.3334093987941742,0.2734610140323639,293.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1393737792969,0.5532519817352295,0.050000000745058,0.2287180572748184,291.1388244628906,291.1499938964844,269.1766662597656,268.4831848144531,283.1618957519531,293.1834716796875,290.1382141113281,1.0,0.2143085598945617,1.0,1.0,0.9763708710670472,1.0,-1.0294791460037231,0.4302812218666076,0.5991979241371155,0.2311305105686187,0.0,0.0,0.308865338563919,29.100648880004883,34.0,-1.114465832710266,-7242.36083984375,112.87525177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.162931352853775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208542227745056,0.2208586633205413,-4.443299076228868e-06,0.0,0.0001653546059969,0.0,0.0,9.286437034606934,0.0,0.0,0.0,0.2910173833370209,4.0,0.0,1.0
324300,293.11279296875,297.1499938964844,293.1499938964844,0.0746560916304588,-1834.3082275390625,304.1459655761719,0.745719313621521,0.1196022406220436,0.1081106215715408,293.0965270996094,297.1499938964844,293.1499938964844,0.1014979109168052,-2456.279052734375,304.14434814453125,0.8083144426345825,0.1524322926998138,0.1447848826646804,293.1000061035156,297.1499938964844,293.1499938964844,0.0984100922942161,-1769.7379150390625,304.1447448730469,0.8015108704566956,0.1486526280641555,0.1043140292167663,293.0769348144531,297.1499938964844,293.1499938964844,0.2274150997400283,-4666.69384765625,304.1478576660156,0.9990000128746032,0.3345266282558441,0.2750124037265777,293.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1365966796875,0.5520251989364624,0.050000000745058,0.2287595421075821,291.13592529296875,291.1499938964844,269.1583251953125,268.46551513671875,283.1513366699219,293.18133544921875,290.1351623535156,1.0,0.2152269631624221,1.0,1.0,0.9764952659606934,1.0,-1.0332682132720947,0.4319379329681396,0.6013302206993103,0.2321787029504776,0.0,0.0,0.3100923001766205,29.374467849731445,34.0,-5.147984981536865,-7271.32470703125,114.23020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,305.0563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.1633935719728469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217745929956436,0.2217790335416793,-4.4449643610278144e-06,0.0,0.0001658237015362,0.0,0.0,9.331765174865724,0.0,0.0,0.0,0.291194885969162,4.0,0.0,1.0
324360,293.1127319335937,297.1499938964844,293.1499938964844,0.0750969797372818,-1842.4136962890625,304.1459045410156,0.7448573708534241,0.1200870350003242,0.1085578650236129,293.096435546875,297.1499938964844,293.1499938964844,0.1021118462085723,-2468.269287109375,304.1442565917969,0.8074502944946289,0.1531241834163665,0.1454510539770126,293.09991455078125,297.1499938964844,293.1499938964844,0.0989848747849464,-1778.08544921875,304.1446533203125,0.8005884885787964,0.1493027061223983,0.104776807129383,293.077880859375,297.1499938964844,293.1499938964844,0.2296402752399444,-4703.89208984375,304.1441955566406,0.9990000128746032,0.3352697491645813,0.277198314666748,293.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329040527344,0.5503005981445312,0.050000000745058,0.2288188487291336,291.1319885253906,291.1499938964844,269.1400146484375,268.4478454589844,283.1402282714844,293.1791687011719,290.1309509277344,1.0,0.2164030373096466,1.0,1.0,0.976604163646698,1.0,-1.0378543138504028,0.4339499473571777,0.6039044260978699,0.2334389388561248,0.0,0.0,0.3116835653781891,29.75439071655273,37.0,-8.847424507141113,-7306.13330078125,115.9673309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,305.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33203125,18000.0,0.0,0.0,0.1638657003641128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229460179805755,0.2229504585266113,-4.447222636372317e-06,0.0,0.0001663028670009,0.0,0.0,9.38983917236328,0.0,0.0,0.0,0.2914257645606994,4.0,0.0,1.0
324420,293.11260986328125,297.1499938964844,293.1499938964844,0.0759982019662857,-1859.0372314453125,304.145751953125,0.7417856454849243,0.1210528314113617,0.109460175037384,293.0963134765625,297.1499938964844,293.1499938964844,0.1033688634634018,-2492.798583984375,304.1440734863281,0.8040987253189087,0.154506653547287,0.1467935889959335,293.0997619628906,297.1499938964844,293.1499938964844,0.1001625880599021,-1795.1800537109375,304.1444702148437,0.797149658203125,0.1506011486053466,0.105709969997406,293.0863647460937,297.1499938964844,293.1499938964844,0.2358505576848983,-4806.78955078125,304.1357727050781,0.9990000128746032,0.3353962898254394,0.2832305431365967,293.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.123046875,0.5455913543701172,0.050000000745058,0.2289868593215942,291.1219177246094,291.1499938964844,269.10333251953125,268.4125366210937,283.1166687011719,293.1747741699219,290.1207275390625,1.0,0.2194409668445587,1.0,1.0,0.9768218994140624,1.0,-1.0491100549697876,0.4389065206050873,0.6102034449577332,0.2365090996026992,0.0,0.0,0.3160927891731262,30.80718994140625,40.0,-13.095932960510254,-7396.1728515625,120.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,305.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.623046875,18000.0,0.0,0.0,0.1649087220430374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263404130935669,0.2263448685407638,-4.454053851077333e-06,0.0,0.0001673614024184,0.0,0.0,9.559353828430176,0.0,0.0,0.0,0.2921014428138733,4.0,0.0,1.0
324480,293.11260986328125,297.1499938964844,293.1499938964844,0.0759982019662857,-1859.0372314453125,304.145751953125,0.7417856454849243,0.1210528314113617,0.109460175037384,293.0963134765625,297.1499938964844,293.1499938964844,0.1033688634634018,-2492.798583984375,304.1440734863281,0.8040987253189087,0.154506653547287,0.1467935889959335,293.0997619628906,297.1499938964844,293.1499938964844,0.1001625880599021,-1795.1800537109375,304.1444702148437,0.797149658203125,0.1506011486053466,0.105709969997406,293.0863647460937,297.1499938964844,293.1499938964844,0.2358505576848983,-4806.78955078125,304.1357727050781,0.9990000128746032,0.3353962898254394,0.2832305431365967,293.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.123046875,0.5455913543701172,0.050000000745058,0.2289868593215942,291.1219177246094,291.1499938964844,269.10333251953125,268.4125366210937,283.1166687011719,293.1747741699219,290.1207275390625,1.0,0.2194409668445587,1.0,1.0,0.9768218994140624,1.0,-1.0491100549697876,0.4389065206050873,0.6102034449577332,0.2365090996026992,0.0,0.0,0.3160927891731262,30.80718994140625,40.0,-13.095932960510254,-7396.1728515625,120.5021514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,305.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.623046875,18000.0,0.0,0.0,0.1649087220430374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263404130935669,0.2263448685407638,-4.454053851077333e-06,0.0,0.0001673614024184,0.0,0.0,9.559353828430176,0.0,0.0,0.0,0.2921014428138733,4.0,0.0,1.0
324540,293.1125793457031,297.1499938964844,293.1499938964844,0.0769010782241821,-1875.72607421875,304.1456604003906,0.7373358607292175,0.1220070943236351,0.1103656515479087,293.09625244140625,297.1499938964844,293.1499938964844,0.104636900126934,-2517.469482421875,304.1439514160156,0.7990491390228271,0.1558819860219955,0.148143321275711,293.0997009277344,297.1499938964844,293.1499938964844,0.101349227130413,-1812.3551025390625,304.14434814453125,0.7920453548431396,0.1518899053335189,0.1066470891237258,293.1039428710937,297.1499938964844,293.1499938964844,0.2440637201070785,-4941.35009765625,304.1268310546875,0.9990000128746032,0.3334621489048004,0.2911394238471985,293.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.5396245121955872,0.050000000745058,0.2292137891054153,291.1118469238281,291.1499938964844,269.0666809082031,268.377197265625,283.0914611816406,293.17047119140625,290.1107788085937,1.0,0.223254919052124,1.0,1.0,0.9770396947860718,1.0,-1.0627061128616333,0.4449204802513122,0.617785632610321,0.2401899844408035,0.0,0.0,0.3218607604503631,32.20829391479492,28.0,-13.682487487792969,-7509.037109375,126.32806396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870849609375,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.96875,18000.0,0.0,0.0,0.1662022471427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310496568679809,0.2310541272163391,-4.464318863028893e-06,0.0,0.000168674159795,0.0,0.0,9.79782009124756,0.0,0.0,0.0,0.2930585741996765,4.0,0.0,1.0
324600,293.1125793457031,297.1499938964844,293.1499938964844,0.0769010782241821,-1875.72607421875,304.1456604003906,0.7373358607292175,0.1220070943236351,0.1103656515479087,293.09625244140625,297.1499938964844,293.1499938964844,0.104636900126934,-2517.469482421875,304.1439514160156,0.7990491390228271,0.1558819860219955,0.148143321275711,293.0997009277344,297.1499938964844,293.1499938964844,0.101349227130413,-1812.3551025390625,304.14434814453125,0.7920453548431396,0.1518899053335189,0.1066470891237258,293.1039428710937,297.1499938964844,293.1499938964844,0.2440637201070785,-4941.35009765625,304.1268310546875,0.9990000128746032,0.3334621489048004,0.2911394238471985,293.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1129455566406,0.5396245121955872,0.050000000745058,0.2292137891054153,291.1118469238281,291.1499938964844,269.0666809082031,268.377197265625,283.0914611816406,293.17047119140625,290.1107788085937,1.0,0.223254919052124,1.0,1.0,0.9770396947860718,1.0,-1.0627061128616333,0.4449204802513122,0.617785632610321,0.2401899844408035,0.0,0.0,0.3218607604503631,32.20829391479492,28.0,-13.682487487792969,-7509.037109375,126.32806396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870849609375,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.96875,18000.0,0.0,0.0,0.1662022471427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310496568679809,0.2310541272163391,-4.464318863028893e-06,0.0,0.000168674159795,0.0,0.0,9.79782009124756,0.0,0.0,0.0,0.2930585741996765,4.0,0.0,1.0
324660,293.1123962402344,297.1499938964844,293.1499938964844,0.0776506662368774,-1889.3955078125,304.1458740234375,0.7426181435585022,0.1229907423257827,0.1112127229571342,293.0960388183594,297.1499938964844,293.1499938964844,0.1057305112481117,-2538.42529296875,304.1441650390625,0.8056176900863647,0.1572876274585724,0.1494339555501938,293.0994873046875,297.1499938964844,293.1499938964844,0.1023629754781723,-1826.7987060546875,304.1445617675781,0.7984748482704163,0.1532059907913208,0.1075383499264717,293.1178894042969,297.1499938964844,293.1499938964844,0.2399461269378662,-4870.314453125,304.14208984375,0.9990000128746032,0.3317548930644989,0.2867380678653717,293.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134948730469,0.5429111123085022,0.050000000745058,0.2290864288806915,291.1155090332031,291.1499938964844,269.0299987792969,268.34185791015625,283.0763854980469,293.1662292480469,290.11846923828125,1.0,0.2214398831129074,1.0,1.0,0.9773832559585572,1.0,-1.0609149932861328,0.444011241197586,0.6169037222862244,0.2399643659591674,0.0,0.0,0.3266489207744598,31.51033401489257,25.0,13.282411575317385,-7579.275390625,124.62537384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,305.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.033203125,18000.0,0.0,0.0,0.1678016483783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360897958278656,0.2360942810773849,-4.477400125324493e-06,0.0,0.0001702973386272,0.0,0.0,10.059736251831056,0.0,0.0,0.0,0.2941121757030487,4.0,0.0,1.0
324720,293.1123962402344,297.1499938964844,293.1499938964844,0.0776506662368774,-1889.3955078125,304.1458740234375,0.7426181435585022,0.1229907423257827,0.1112127229571342,293.0960388183594,297.1499938964844,293.1499938964844,0.1057305112481117,-2538.42529296875,304.1441650390625,0.8056176900863647,0.1572876274585724,0.1494339555501938,293.0994873046875,297.1499938964844,293.1499938964844,0.1023629754781723,-1826.7987060546875,304.1445617675781,0.7984748482704163,0.1532059907913208,0.1075383499264717,293.1178894042969,297.1499938964844,293.1499938964844,0.2399461269378662,-4870.314453125,304.14208984375,0.9990000128746032,0.3317548930644989,0.2867380678653717,293.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1134948730469,0.5429111123085022,0.050000000745058,0.2290864288806915,291.1155090332031,291.1499938964844,269.0299987792969,268.34185791015625,283.0763854980469,293.1662292480469,290.11846923828125,1.0,0.2214398831129074,1.0,1.0,0.9773832559585572,1.0,-1.0609149932861328,0.444011241197586,0.6169037222862244,0.2399643659591674,0.0,0.0,0.3266489207744598,31.51033401489257,25.0,13.282411575317385,-7579.275390625,124.62537384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304443359375,305.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.033203125,18000.0,0.0,0.0,0.1678016483783722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360897958278656,0.2360942810773849,-4.477400125324493e-06,0.0,0.0001702973386272,0.0,0.0,10.059736251831056,0.0,0.0,0.0,0.2941121757030487,4.0,0.0,1.0
324780,293.1122131347656,297.1499938964844,293.1499938964844,0.0782736018300056,-1900.497314453125,304.1462097167969,0.750887930393219,0.1239838451147079,0.1120615452527999,293.0957946777344,297.1499938964844,293.1499938964844,0.106661781668663,-2555.904052734375,304.14453125,0.815180778503418,0.1587017774581909,0.1507250666618347,293.0992736816406,297.1499938964844,293.1499938964844,0.1032178178429603,-1838.7135009765625,304.1449279785156,0.8082115650177002,0.1545283794403076,0.1084283590316772,293.1101379394531,297.1499938964844,293.1499938964844,0.2319016456604004,-4735.9033203125,304.1579895019531,0.9990000128746032,0.3341068029403686,0.2790068686008453,293.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1384582519531,0.5488787293434143,0.050000000745058,0.228868082165718,291.1405944824219,291.1499938964844,268.99334716796875,268.3065185546875,283.0643615722656,293.1619567871094,290.14239501953125,1.0,0.2188676297664642,1.0,1.0,0.9777267575263976,1.0,-1.0550090074539185,0.4412896037101745,0.6137193441390991,0.238595113158226,0.0,0.0,0.3260897994041443,30.26788330078125,28.0,24.266748428344727,-7568.197265625,120.9537124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,305.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.1694138199090957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365865260362625,0.2365910112857818,-4.48347236670088e-06,0.0,0.0001719334977678,0.0,0.0,10.095940589904783,0.0,0.0,0.0,0.2943035364151001,4.0,0.0,1.0
324840,293.1122131347656,297.1499938964844,293.1499938964844,0.0782736018300056,-1900.497314453125,304.1462097167969,0.750887930393219,0.1239838451147079,0.1120615452527999,293.0957946777344,297.1499938964844,293.1499938964844,0.106661781668663,-2555.904052734375,304.14453125,0.815180778503418,0.1587017774581909,0.1507250666618347,293.0992736816406,297.1499938964844,293.1499938964844,0.1032178178429603,-1838.7135009765625,304.1449279785156,0.8082115650177002,0.1545283794403076,0.1084283590316772,293.1101379394531,297.1499938964844,293.1499938964844,0.2319016456604004,-4735.9033203125,304.1579895019531,0.9990000128746032,0.3341068029403686,0.2790068686008453,293.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1384582519531,0.5488787293434143,0.050000000745058,0.228868082165718,291.1405944824219,291.1499938964844,268.99334716796875,268.3065185546875,283.0643615722656,293.1619567871094,290.14239501953125,1.0,0.2188676297664642,1.0,1.0,0.9777267575263976,1.0,-1.0550090074539185,0.4412896037101745,0.6137193441390991,0.238595113158226,0.0,0.0,0.3260897994041443,30.26788330078125,28.0,24.266748428344727,-7568.197265625,120.9537124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.803466796875,305.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.1694138199090957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365865260362625,0.2365910112857818,-4.48347236670088e-06,0.0,0.0001719334977678,0.0,0.0,10.095940589904783,0.0,0.0,0.0,0.2943035364151001,4.0,0.0,1.0
324900,293.11212158203125,297.1499938964844,293.1499938964844,0.0786299556493759,-1906.9761962890625,304.146240234375,0.7539265751838684,0.1244767233729362,0.1124928370118141,293.095703125,297.1499938964844,293.1499938964844,0.1071850359439849,-2565.853515625,304.14459228515625,0.8185471892356873,0.1594056189060211,0.1513781249523162,293.0992126464844,297.1499938964844,293.1499938964844,0.1037006378173828,-1845.5384521484373,304.1449890136719,0.8116340041160583,0.1551859825849533,0.1088785007596015,293.1014099121094,297.1499938964844,293.1499938964844,0.229326382279396,-4693.39892578125,304.1611633300781,0.9990000128746032,0.3363243341445923,0.2765681147575378,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.145751953125,0.550796627998352,0.050000000745058,0.2288010567426681,291.14703369140625,291.1499938964844,268.9750061035156,268.2888488769531,283.05712890625,293.15966796875,290.1480712890625,1.0,0.2182744443416595,1.0,1.0,0.9778985381126404,1.0,-1.0538409948349,0.4407316744327545,0.613109290599823,0.2383640706539154,0.0,0.0,0.3256252110004425,29.895809173583984,28.0,19.179180145263672,-7560.9521484375,120.00569152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031616210937,305.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1701115071773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361961156129837,0.2362005859613418,-4.483331849769456e-06,0.0,0.0001726415503071,0.0,0.0,10.077396392822266,0.0,0.0,0.0,0.2942416369915008,4.0,0.0,1.0
324960,293.1120910644531,297.1499938964844,293.1499938964844,0.0790150314569473,-1914.05029296875,304.146240234375,0.7559990286827087,0.1249671578407287,0.1129271313548088,293.0956420898437,297.1499938964844,293.1499938964844,0.1077461987733841,-2576.593017578125,304.1445617675781,0.8208442330360413,0.1601075977087021,0.1520348042249679,293.09912109375,297.1499938964844,293.1499938964844,0.1042201444506645,-1852.933349609375,304.1449584960937,0.8139330744743347,0.1558418720960617,0.1093313246965408,293.0924072265625,297.1499938964844,293.1499938964844,0.2279421836137771,-4670.8994140625,304.16162109375,0.9990000128746032,0.3387062847614288,0.2752764225006103,293.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.14910888671875,0.5518159866333008,0.050000000745058,0.2287659794092178,291.1495056152344,291.1499938964844,268.9566650390625,268.27117919921875,283.0488586425781,293.1572265625,290.1495666503906,1.0,0.2180652916431427,1.0,1.0,0.977989673614502,1.0,-1.0541006326675415,0.4408085942268371,0.6132920384407043,0.2385223060846328,0.0,0.0,0.3253907561302185,29.714269638061523,31.0,10.916581153869627,-7560.431640625,119.74250030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81024169921875,305.15045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1707283854484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358605414628982,0.2358650267124176,-4.4826224439020734e-06,0.0,0.000173267617356,0.0,0.0,10.060206413269045,0.0,0.0,0.0,0.2941775321960449,4.0,0.0,1.0
325020,293.11199951171875,297.1499938964844,293.1499938964844,0.0798464715480804,-1929.464111328125,304.1460876464844,0.7578848600387573,0.1259451359510421,0.1138063818216323,293.09552001953125,297.1499938964844,293.1499938964844,0.1089507639408111,-2599.748046875,304.14434814453125,0.8230414986610413,0.1615107655525207,0.1533611267805099,293.0990295410156,297.1499938964844,293.1499938964844,0.1053392067551612,-1868.940185546875,304.144775390625,0.8160719871520996,0.1571534723043441,0.1102470010519027,293.0777893066406,297.1499938964844,293.1499938964844,0.2278928160667419,-4671.4111328125,304.1576843261719,0.9990000128746032,0.3431435823440552,0.2753110229969024,293.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.5517885684967041,0.050000000745058,0.2287668138742447,291.1459350585937,291.1499938964844,268.9200134277344,268.23583984375,283.02984619140625,293.15191650390625,290.1451416015625,1.0,0.2186905443668365,1.0,1.0,0.9781719446182252,1.0,-1.0578880310058594,0.4424218535423279,0.6154662370681763,0.2396959960460662,0.0,0.0,0.3260985314846039,29.77512550354004,34.0,-2.8301236629486084,-7586.55224609375,120.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,305.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1717655658721923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361143976449966,0.2361188679933548,-4.482196345634293e-06,0.0,0.0001743202155921,0.0,0.0,10.071148872375488,0.0,0.0,0.0,0.2942166626453399,4.0,0.0,1.0
325080,293.11199951171875,297.1499938964844,293.1499938964844,0.0798464715480804,-1929.464111328125,304.1460876464844,0.7578848600387573,0.1259451359510421,0.1138063818216323,293.09552001953125,297.1499938964844,293.1499938964844,0.1089507639408111,-2599.748046875,304.14434814453125,0.8230414986610413,0.1615107655525207,0.1533611267805099,293.0990295410156,297.1499938964844,293.1499938964844,0.1053392067551612,-1868.940185546875,304.144775390625,0.8160719871520996,0.1571534723043441,0.1102470010519027,293.0777893066406,297.1499938964844,293.1499938964844,0.2278928160667419,-4671.4111328125,304.1576843261719,0.9990000128746032,0.3431435823440552,0.2753110229969024,293.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1465759277344,0.5517885684967041,0.050000000745058,0.2287668138742447,291.1459350585937,291.1499938964844,268.9200134277344,268.23583984375,283.02984619140625,293.15191650390625,290.1451416015625,1.0,0.2186905443668365,1.0,1.0,0.9781719446182252,1.0,-1.0578880310058594,0.4424218535423279,0.6154662370681763,0.2396959960460662,0.0,0.0,0.3260985314846039,29.77512550354004,34.0,-2.8301236629486084,-7586.55224609375,120.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,305.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1717655658721923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361143976449966,0.2361188679933548,-4.482196345634293e-06,0.0,0.0001743202155921,0.0,0.0,10.071148872375488,0.0,0.0,0.0,0.2942166626453399,4.0,0.0,1.0
325140,293.1119689941406,297.1499938964844,293.1499938964844,0.0807197391986846,-1945.7462158203125,304.1459350585937,0.7571505308151245,0.1269164383411407,0.1146970093250274,293.09539794921875,297.1499938964844,293.1499938964844,0.1102157458662986,-2624.08056640625,304.1441345214844,0.8225163221359253,0.162911906838417,0.1547032296657562,293.09893798828125,297.1499938964844,293.1499938964844,0.1065165847539901,-1885.7967529296875,304.14453125,0.8154527544975281,0.1584623456001281,0.1111742258071899,293.0713806152344,297.1499938964844,293.1499938964844,0.2309286892414093,-4722.98193359375,304.1500244140625,0.9990000128746032,0.3462874591350555,0.2783321142196655,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13836669921875,0.549407958984375,0.050000000745058,0.2288491576910019,291.1372985839844,291.1499938964844,268.8833312988281,268.20050048828125,283.00799560546875,293.1460876464844,290.1361389160156,1.0,0.2205064743757248,1.0,1.0,0.9783542156219482,1.0,-1.0654046535491943,0.4457058310508728,0.6196988821029663,0.2418415546417236,0.0,0.0,0.3283376097679138,30.32278251647949,37.0,-10.849367141723633,-7645.384765625,123.5779037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,305.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1726651936769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377255707979202,0.2377300560474395,-4.484817964112153e-06,0.0,0.0001752332173055,0.0,0.0,10.15211296081543,0.0,0.0,0.0,0.2945348918437958,4.0,0.0,1.0
325200,293.1119689941406,297.1499938964844,293.1499938964844,0.0807197391986846,-1945.7462158203125,304.1459350585937,0.7571505308151245,0.1269164383411407,0.1146970093250274,293.09539794921875,297.1499938964844,293.1499938964844,0.1102157458662986,-2624.08056640625,304.1441345214844,0.8225163221359253,0.162911906838417,0.1547032296657562,293.09893798828125,297.1499938964844,293.1499938964844,0.1065165847539901,-1885.7967529296875,304.14453125,0.8154527544975281,0.1584623456001281,0.1111742258071899,293.0713806152344,297.1499938964844,293.1499938964844,0.2309286892414093,-4722.98193359375,304.1500244140625,0.9990000128746032,0.3462874591350555,0.2783321142196655,293.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13836669921875,0.549407958984375,0.050000000745058,0.2288491576910019,291.1372985839844,291.1499938964844,268.8833312988281,268.20050048828125,283.00799560546875,293.1460876464844,290.1361389160156,1.0,0.2205064743757248,1.0,1.0,0.9783542156219482,1.0,-1.0654046535491943,0.4457058310508728,0.6196988821029663,0.2418415546417236,0.0,0.0,0.3283376097679138,30.32278251647949,37.0,-10.849367141723633,-7645.384765625,123.5779037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,305.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.1726651936769485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377255707979202,0.2377300560474395,-4.484817964112153e-06,0.0,0.0001752332173055,0.0,0.0,10.15211296081543,0.0,0.0,0.0,0.2945348918437958,4.0,0.0,1.0
325260,293.11199951171875,297.1499938964844,293.1499938964844,0.081608347594738,-1962.3626708984373,304.14581298828125,0.7542968392372131,0.1278726309537887,0.1155902966856956,293.0953674316406,297.1499938964844,293.1499938964844,0.1115109995007515,-2648.955078125,304.1439208984375,0.8197764754295349,0.1643047928810119,0.1560541242361068,293.0989074707031,297.1499938964844,293.1499938964844,0.1077206060290336,-1903.0093994140625,304.14434814453125,0.8125731945037842,0.159759059548378,0.1121058315038681,293.0751342773437,297.1499938964844,293.1499938964844,0.2365195155143737,-4816.072265625,304.14068603515625,0.9990000128746032,0.3475429713726043,0.2837934792041778,293.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278076171875,0.5451568961143494,0.050000000745058,0.2290019541978836,291.1266174316406,291.1499938964844,268.8466796875,268.1651611328125,282.98394775390625,293.1401672363281,290.1253967285156,1.0,0.2233090698719024,1.0,1.0,0.978623867034912,1.0,-1.0759541988372805,0.4503557384014129,0.6255984306335449,0.2447650134563446,0.0,0.0,0.3321668803691864,31.289337158203125,40.0,-14.185763359069824,-7733.1513671875,127.9498519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,305.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5859375,18000.0,0.0,0.0,0.1735920310020446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408032119274139,0.2408076971769333,-4.491122581384843e-06,0.0,0.0001761738385539,0.0,0.0,10.310186386108398,0.0,0.0,0.0,0.2951666116714477,4.0,0.0,1.0
