time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325320,293.11199951171875,297.1499938964844,293.1499938964844,0.081608347594738,-1962.3626708984373,304.14581298828125,0.7542968392372131,0.1278726309537887,0.1155902966856956,293.0953674316406,297.1499938964844,293.1499938964844,0.1115109995007515,-2648.955078125,304.1439208984375,0.8197764754295349,0.1643047928810119,0.1560541242361068,293.0989074707031,297.1499938964844,293.1499938964844,0.1077206060290336,-1903.0093994140625,304.14434814453125,0.8125731945037842,0.159759059548378,0.1121058315038681,293.0751342773437,297.1499938964844,293.1499938964844,0.2365195155143737,-4816.072265625,304.14068603515625,0.9990000128746032,0.3475429713726043,0.2837934792041778,293.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1278076171875,0.5451568961143494,0.050000000745058,0.2290019541978836,291.1266174316406,291.1499938964844,268.8466796875,268.1651611328125,282.98394775390625,293.1401672363281,290.1253967285156,1.0,0.2233090698719024,1.0,1.0,0.978623867034912,1.0,-1.0759541988372805,0.4503557384014129,0.6255984306335449,0.2447650134563446,0.0,0.0,0.3321668803691864,31.289337158203125,40.0,-14.185763359069824,-7733.1513671875,127.9498519897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832092285156,305.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5859375,18000.0,0.0,0.0,0.1735920310020446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408032119274139,0.2408076971769333,-4.491122581384843e-06,0.0,0.0001761738385539,0.0,0.0,10.310186386108398,0.0,0.0,0.0,0.2951666116714477,4.0,0.0,1.0
325380,293.1121520996094,297.1499938964844,293.1499938964844,0.0824894681572914,-1978.8583984375,304.145751953125,0.749860405921936,0.1288048923015594,0.116476222872734,293.09539794921875,297.1499938964844,293.1499938964844,0.1128100305795669,-2673.82763671875,304.143798828125,0.8152979016304016,0.1656812280416488,0.157404288649559,293.0990295410156,297.1499938964844,293.1499938964844,0.1089230999350547,-1920.1502685546875,304.14422607421875,0.8078546524047852,0.1610333025455474,0.1130327954888343,293.08935546875,297.1499938964844,293.1499938964844,0.2442383468151092,-4942.89697265625,304.13092041015625,0.9990000128746032,0.3465730845928192,0.291253387928009,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.5395397543907166,0.050000000745058,0.2292162477970123,291.11602783203125,291.1499938964844,268.8099975585937,268.1298217773437,282.9580078125,293.13446044921875,290.11492919921875,1.0,0.2269227504730224,1.0,1.0,0.9788935780525208,1.0,-1.0889613628387451,0.4561273157596588,0.6328340172767639,0.248308464884758,0.0,0.0,0.3374079167842865,32.61962890625,43.0,-14.499330520629885,-7844.5556640625,133.70095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782653808594,305.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.173828125,18000.0,0.0,0.0,0.1747113168239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452817559242248,0.2452862560749054,-4.50128845841391e-06,0.0,0.0001773097756085,0.0,0.0,10.543936729431152,0.0,0.0,0.0,0.296109527349472,4.0,0.0,1.0
325440,293.1121520996094,297.1499938964844,293.1499938964844,0.0824894681572914,-1978.8583984375,304.145751953125,0.749860405921936,0.1288048923015594,0.116476222872734,293.09539794921875,297.1499938964844,293.1499938964844,0.1128100305795669,-2673.82763671875,304.143798828125,0.8152979016304016,0.1656812280416488,0.157404288649559,293.0990295410156,297.1499938964844,293.1499938964844,0.1089230999350547,-1920.1502685546875,304.14422607421875,0.8078546524047852,0.1610333025455474,0.1130327954888343,293.08935546875,297.1499938964844,293.1499938964844,0.2442383468151092,-4942.89697265625,304.13092041015625,0.9990000128746032,0.3465730845928192,0.291253387928009,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1171875,0.5395397543907166,0.050000000745058,0.2292162477970123,291.11602783203125,291.1499938964844,268.8099975585937,268.1298217773437,282.9580078125,293.13446044921875,290.11492919921875,1.0,0.2269227504730224,1.0,1.0,0.9788935780525208,1.0,-1.0889613628387451,0.4561273157596588,0.6328340172767639,0.248308464884758,0.0,0.0,0.3374079167842865,32.61962890625,43.0,-14.499330520629885,-7844.5556640625,133.70095825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782653808594,305.23175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.173828125,18000.0,0.0,0.0,0.1747113168239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452817559242248,0.2452862560749054,-4.50128845841391e-06,0.0,0.0001773097756085,0.0,0.0,10.543936729431152,0.0,0.0,0.0,0.296109527349472,4.0,0.0,1.0
325500,293.1122741699219,297.1499938964844,293.1499938964844,0.0829234048724174,-1986.985595703125,304.1457214355469,0.7472085356712341,0.129260316491127,0.1169140636920929,293.095458984375,297.1499938964844,293.1499938964844,0.1134563386440277,-2686.171142578125,304.14373779296875,0.8125276565551758,0.1663612574338913,0.1580764800310135,293.0990600585937,297.1499938964844,293.1499938964844,0.1095229834318161,-1928.680908203125,304.1441955566406,0.8049108386039734,0.1616719663143158,0.1134958639740943,293.1004333496094,297.1499938964844,293.1499938964844,0.2487850189208984,-5016.92431640625,304.1261291503906,0.9990000128746032,0.3451661765575409,0.2956133484840393,293.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1121826171875,0.5363706350326538,0.050000000745058,0.2293440848588943,291.111083984375,291.1499938964844,268.7916564941406,268.1121520996094,282.9444580078125,293.1317443847656,290.11004638671875,1.0,0.2289860546588897,1.0,1.0,0.9790284037590028,1.0,-1.096235752105713,0.459369421005249,0.6368663311004639,0.2502699792385101,0.0,0.0,0.340503841638565,33.4066162109375,43.0,-14.063010215759276,-7907.63134765625,137.05055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,305.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.556640625,18000.0,0.0,0.0,0.1753889918327331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2480151057243347,0.2480196207761764,-4.507800440478604e-06,0.0,0.000177997542778,0.0,0.0,10.68822193145752,0.0,0.0,0.0,0.2966944575309753,4.0,0.0,1.0
325560,293.1124267578125,297.1499938964844,293.1499938964844,0.0833519026637077,-1995.011962890625,304.1457214355469,0.7443482875823975,0.1297089457511901,0.1173479408025741,293.0955505371094,297.1499938964844,293.1499938964844,0.114098846912384,-2698.4208984375,304.1437072753906,0.8094534277915955,0.1670352220535278,0.1587457209825515,293.0990905761719,297.1499938964844,293.1499938964844,0.110128715634346,-1937.281005859375,304.1441345214844,0.8016955256462097,0.1623109430074691,0.1139650046825409,293.1141357421875,297.1499938964844,293.1499938964844,0.2537276148796081,-5096.90576171875,304.1214904785156,0.9990000128746032,0.3431051969528198,0.3003268837928772,293.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.107421875,0.5330396294593811,0.050000000745058,0.229484423995018,291.1063842773437,291.1499938964844,268.7733459472656,268.094482421875,282.9305419921875,293.1291198730469,290.1054382324219,1.0,0.231195718050003,1.0,1.0,0.9792245626449584,1.0,-1.103948712348938,0.4628148972988128,0.6411338448524475,0.2523345053195953,0.0,0.0,0.3438833355903625,34.26705551147461,31.0,-13.39936637878418,-7974.93017578125,140.69378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846923828125,305.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.99609375,18000.0,0.0,0.0,0.1761659830808639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510599493980407,0.2510644495487213,-4.5152532948122825e-06,0.0,0.0001787860819604,0.0,0.0,10.850257873535156,0.0,0.0,0.0,0.2973530888557434,4.0,0.0,1.0
325620,293.1126403808594,297.1499938964844,293.1499938964844,0.0840356051921844,-2007.59765625,304.1460266113281,0.7486646771430969,0.1306180655956268,0.1181438043713569,293.0955810546875,297.1499938964844,293.1499938964844,0.1151788830757141,-2718.686767578125,304.14404296875,0.8145766854286194,0.1684085130691528,0.1600130647420883,293.09942626953125,297.1499938964844,293.1499938964844,0.1110968962311744,-1950.788818359375,304.1445007324219,0.8068828582763672,0.1635312885046005,0.1148131117224693,293.13592529296875,297.1499938964844,293.1499938964844,0.2506151795387268,-5042.1435546875,304.1368713378906,0.9990000128746032,0.3395515382289886,0.2969019711017608,293.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1091613769531,0.5354499220848083,0.050000000745058,0.2293819487094879,291.11138916015625,291.1499938964844,268.7366638183594,268.0591125488281,282.9147644042969,293.1239624023437,290.1143798828125,1.0,0.2297628968954086,1.0,1.0,0.97961688041687,1.0,-1.1032187938690186,0.4623473286628723,0.6408714652061462,0.2524634599685669,0.0,0.0,0.3491493463516235,33.71835708618164,25.0,14.511749267578123,-8056.05615234375,139.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952880859375,305.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.013671875,18000.0,0.0,0.0,0.177995815873146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570592761039734,0.2570638060569763,-4.532269031187752e-06,0.0,0.0001806431246222,0.0,0.0,11.177648544311523,0.0,0.0,0.0,0.2986813485622406,4.0,0.0,1.0
325680,293.1126403808594,297.1499938964844,293.1499938964844,0.0840356051921844,-2007.59765625,304.1460266113281,0.7486646771430969,0.1306180655956268,0.1181438043713569,293.0955810546875,297.1499938964844,293.1499938964844,0.1151788830757141,-2718.686767578125,304.14404296875,0.8145766854286194,0.1684085130691528,0.1600130647420883,293.09942626953125,297.1499938964844,293.1499938964844,0.1110968962311744,-1950.788818359375,304.1445007324219,0.8068828582763672,0.1635312885046005,0.1148131117224693,293.13592529296875,297.1499938964844,293.1499938964844,0.2506151795387268,-5042.1435546875,304.1368713378906,0.9990000128746032,0.3395515382289886,0.2969019711017608,293.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1091613769531,0.5354499220848083,0.050000000745058,0.2293819487094879,291.11138916015625,291.1499938964844,268.7366638183594,268.0591125488281,282.9147644042969,293.1239624023437,290.1143798828125,1.0,0.2297628968954086,1.0,1.0,0.97961688041687,1.0,-1.1032187938690186,0.4623473286628723,0.6408714652061462,0.2524634599685669,0.0,0.0,0.3491493463516235,33.71835708618164,25.0,14.511749267578123,-8056.05615234375,139.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952880859375,305.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.013671875,18000.0,0.0,0.0,0.177995815873146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570592761039734,0.2570638060569763,-4.532269031187752e-06,0.0,0.0001806431246222,0.0,0.0,11.177648544311523,0.0,0.0,0.0,0.2986813485622406,4.0,0.0,1.0
325740,293.1128845214844,297.1499938964844,293.1499938964844,0.0845260992646217,-2016.2972412109373,304.1465148925781,0.7582154870033264,0.1315113455057144,0.1188869401812553,293.0955810546875,297.1499938964844,293.1499938964844,0.1160420179367065,-2734.4638671875,304.1445617675781,0.8250541687011719,0.1697837561368942,0.161254733800888,293.09979248046875,297.1499938964844,293.1499938964844,0.1118181943893432,-1960.5419921875,304.1451416015625,0.8174091577529907,0.1647420078516006,0.1156109943985939,293.13262939453125,297.1499938964844,293.1499938964844,0.2406473457813263,-4876.373046875,304.1578369140625,0.9990000128746032,0.3405280709266662,0.2872818410396576,293.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13653564453125,0.5424993634223938,0.050000000745058,0.2291009277105331,291.13922119140625,291.1499938964844,268.70001220703125,268.0237731933594,282.9054260253906,293.1188659667969,290.1416320800781,1.0,0.2262709140777588,1.0,1.0,0.9800091981887816,1.0,-1.0946754217147827,0.4583587050437927,0.6363167762756348,0.2505593299865722,0.0,0.0,0.3486446738243103,32.10488510131836,28.0,29.557706832885746,-8037.0146484375,134.21746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,305.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.1798513978719711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578555643558502,0.2578601241111755,-4.540395366348093e-06,0.0,0.0001825263025239,0.0,0.0,11.235107421875,0.0,0.0,0.0,0.2989615797996521,4.0,0.0,1.0
325800,293.1128845214844,297.1499938964844,293.1499938964844,0.0845260992646217,-2016.2972412109373,304.1465148925781,0.7582154870033264,0.1315113455057144,0.1188869401812553,293.0955810546875,297.1499938964844,293.1499938964844,0.1160420179367065,-2734.4638671875,304.1445617675781,0.8250541687011719,0.1697837561368942,0.161254733800888,293.09979248046875,297.1499938964844,293.1499938964844,0.1118181943893432,-1960.5419921875,304.1451416015625,0.8174091577529907,0.1647420078516006,0.1156109943985939,293.13262939453125,297.1499938964844,293.1499938964844,0.2406473457813263,-4876.373046875,304.1578369140625,0.9990000128746032,0.3405280709266662,0.2872818410396576,293.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13653564453125,0.5424993634223938,0.050000000745058,0.2291009277105331,291.13922119140625,291.1499938964844,268.70001220703125,268.0237731933594,282.9054260253906,293.1188659667969,290.1416320800781,1.0,0.2262709140777588,1.0,1.0,0.9800091981887816,1.0,-1.0946754217147827,0.4583587050437927,0.6363167762756348,0.2505593299865722,0.0,0.0,0.3486446738243103,32.10488510131836,28.0,29.557706832885746,-8037.0146484375,134.21746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75994873046875,305.30938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.1798513978719711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578555643558502,0.2578601241111755,-4.540395366348093e-06,0.0,0.0001825263025239,0.0,0.0,11.235107421875,0.0,0.0,0.0,0.2989615797996521,4.0,0.0,1.0
325860,293.1129455566406,297.1499938964844,293.1499938964844,0.0851529762148857,-2027.7763671875,304.1466369628906,0.7648037672042847,0.1324384361505508,0.1196819692850112,293.0956726074219,297.1499938964844,293.1499938964844,0.1170423254370689,-2753.080322265625,304.14471435546875,0.8320866227149963,0.1711444109678268,0.1625126898288726,293.0999755859375,297.1499938964844,293.1499938964844,0.1126993969082832,-1972.736328125,304.145263671875,0.8242791295051575,0.1659748554229736,0.1164447367191314,293.1129150390625,297.1499938964844,293.1499938964844,0.2347279638051986,-4779.3759765625,304.1647033691406,0.9990000128746032,0.3449515104293823,0.2817202508449554,293.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.5467592477798462,0.050000000745058,0.2289427369832992,291.1539611816406,291.1499938964844,268.663330078125,267.9884338378906,282.8923034667969,293.1137084960937,290.154296875,1.0,0.2247404754161834,1.0,1.0,0.980280101299286,1.0,-1.091270923614502,0.4567166268825531,0.6345543265342712,0.2499288618564605,0.0,0.0,0.3469165563583374,31.21842193603516,31.0,16.723751068115234,-8010.22705078125,131.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,305.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.1813330352306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562902271747589,0.2562947571277618,-4.538374923868105e-06,0.0,0.0001840299810282,0.0,0.0,11.154717445373535,0.0,0.0,0.0,0.2986626923084259,4.0,0.0,1.0
325920,293.1129455566406,297.1499938964844,293.1499938964844,0.0851529762148857,-2027.7763671875,304.1466369628906,0.7648037672042847,0.1324384361505508,0.1196819692850112,293.0956726074219,297.1499938964844,293.1499938964844,0.1170423254370689,-2753.080322265625,304.14471435546875,0.8320866227149963,0.1711444109678268,0.1625126898288726,293.0999755859375,297.1499938964844,293.1499938964844,0.1126993969082832,-1972.736328125,304.145263671875,0.8242791295051575,0.1659748554229736,0.1164447367191314,293.1129150390625,297.1499938964844,293.1499938964844,0.2347279638051986,-4779.3759765625,304.1647033691406,0.9990000128746032,0.3449515104293823,0.2817202508449554,293.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.15313720703125,0.5467592477798462,0.050000000745058,0.2289427369832992,291.1539611816406,291.1499938964844,268.663330078125,267.9884338378906,282.8923034667969,293.1137084960937,290.154296875,1.0,0.2247404754161834,1.0,1.0,0.980280101299286,1.0,-1.091270923614502,0.4567166268825531,0.6345543265342712,0.2499288618564605,0.0,0.0,0.3469165563583374,31.21842193603516,31.0,16.723751068115234,-8010.22705078125,131.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767578125,305.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.49609375,18000.0,0.0,0.0,0.1813330352306366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562902271747589,0.2562947571277618,-4.538374923868105e-06,0.0,0.0001840299810282,0.0,0.0,11.154717445373535,0.0,0.0,0.0,0.2986626923084259,4.0,0.0,1.0
325980,293.1130676269531,297.1499938964844,293.1499938964844,0.0859093442559242,-2041.9178466796875,304.146484375,0.7678518295288086,0.1333512961864471,0.1205012872815132,293.0958557128906,297.1499938964844,293.1499938964844,0.1181934848427772,-2774.787841796875,304.1445617675781,0.8354209065437317,0.1724824011325836,0.1637734621763229,293.1001892089844,297.1499938964844,293.1499938964844,0.1137447357177734,-1987.421875,304.1451110839844,0.8274588584899902,0.1672001183032989,0.1172969192266464,293.0937805175781,297.1499938964844,293.1499938964844,0.2331441193819046,-4754.76953125,304.16229248046875,0.9990000128746032,0.3497795164585113,0.2802834808826446,293.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527709960937,0.5478783845901489,0.050000000745058,0.2289023995399475,291.1523132324219,291.1499938964844,268.6266784667969,267.9530639648437,282.87506103515625,293.1081848144531,290.1517639160156,1.0,0.2247535437345504,1.0,1.0,0.9805510640144348,1.0,-1.0930160284042358,0.4573940634727478,0.6356219053268433,0.2506359219551086,0.0,0.0,0.3466309309005737,31.034069061279297,34.0,0.7289395332336426,-8020.27880859375,131.79818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,305.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.1824176162481308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255604475736618,0.2556090056896209,-4.53540224043536e-06,0.0,0.0001851306878961,0.0,0.0,11.114724159240724,0.0,0.0,0.0,0.2984963953495025,4.0,0.0,1.0
326040,293.1130676269531,297.1499938964844,293.1499938964844,0.0859093442559242,-2041.9178466796875,304.146484375,0.7678518295288086,0.1333512961864471,0.1205012872815132,293.0958557128906,297.1499938964844,293.1499938964844,0.1181934848427772,-2774.787841796875,304.1445617675781,0.8354209065437317,0.1724824011325836,0.1637734621763229,293.1001892089844,297.1499938964844,293.1499938964844,0.1137447357177734,-1987.421875,304.1451110839844,0.8274588584899902,0.1672001183032989,0.1172969192266464,293.0937805175781,297.1499938964844,293.1499938964844,0.2331441193819046,-4754.76953125,304.16229248046875,0.9990000128746032,0.3497795164585113,0.2802834808826446,293.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1527709960937,0.5478783845901489,0.050000000745058,0.2289023995399475,291.1523132324219,291.1499938964844,268.6266784667969,267.9530639648437,282.87506103515625,293.1081848144531,290.1517639160156,1.0,0.2247535437345504,1.0,1.0,0.9805510640144348,1.0,-1.0930160284042358,0.4573940634727478,0.6356219053268433,0.2506359219551086,0.0,0.0,0.3466309309005737,31.034069061279297,34.0,0.7289395332336426,-8020.27880859375,131.79818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,305.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.1824176162481308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255604475736618,0.2556090056896209,-4.53540224043536e-06,0.0,0.0001851306878961,0.0,0.0,11.114724159240724,0.0,0.0,0.0,0.2984963953495025,4.0,0.0,1.0
326100,293.1132202148437,297.1499938964844,293.1499938964844,0.0862973630428314,-2049.206787109375,304.1464233398437,0.7682169079780579,0.1337911486625671,0.1209040954709053,293.09600830078125,297.1499938964844,293.1499938964844,0.1187917739152908,-2786.08935546875,304.1444396972656,0.8359233140945435,0.1731433570384979,0.1644036769866943,293.100341796875,297.1499938964844,293.1499938964844,0.114286832511425,-1995.0526123046875,304.14501953125,0.8278933763504028,0.1677987277507782,0.1177209019660949,293.0868835449219,297.1499938964844,293.1499938964844,0.2336487472057342,-4763.9384765625,304.1591186523437,0.9990000128746032,0.3518509566783905,0.2808235287666321,293.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1499328613281,0.5474569201469421,0.050000000745058,0.2289174497127533,291.149169921875,291.1499938964844,268.6083374023437,267.9353942871094,282.8651428222656,293.1052551269531,290.1483154296875,1.0,0.2252587080001831,1.0,1.0,0.9806865453720092,1.0,-1.0954303741455078,0.4584312438964844,0.6369991898536682,0.2513804733753204,0.0,0.0,0.3469991981983185,31.151479721069336,34.0,-4.840967178344727,-8038.2861328125,132.63658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,305.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.1828537732362747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557591199874878,0.2557636499404907,-4.535086191026494e-06,0.0,0.0001855733280535,0.0,0.0,11.121450424194336,0.0,0.0,0.0,0.2985189855098724,4.0,0.0,1.0
326160,293.1134033203125,297.1499938964844,293.1499938964844,0.0866902247071266,-2056.60498046875,304.1463623046875,0.7679027915000916,0.1342236250638961,0.1213027536869049,293.0961303710937,297.1499938964844,293.1499938964844,0.1194019019603729,-2797.620361328125,304.14434814453125,0.8357423543930054,0.1737987101078033,0.1650330424308776,293.1005554199219,297.1499938964844,293.1499938964844,0.1148351281881332,-2002.775390625,304.1449279785156,0.8276465535163879,0.1683846861124038,0.1181399375200271,293.0824279785156,297.1499938964844,293.1499938964844,0.2349189668893814,-4785.681640625,304.1551513671875,0.9990000128746032,0.35352623462677,0.2820967435836792,293.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1457824707031,0.5464667677879333,0.050000000745058,0.2289531379938125,291.144775390625,291.1499938964844,268.5899963378906,267.917724609375,282.8544616699219,293.1022644042969,290.1437072753906,1.0,0.2260535359382629,1.0,1.0,0.9808135628700256,1.0,-1.098737716674805,0.4598754346370697,0.6388623118400574,0.2523476183414459,0.0,0.0,0.347785472869873,31.391679763793945,37.0,-9.159741401672363,-8064.58837890625,133.93846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.850830078125,305.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.183246836066246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562850415706634,0.2562895715236664,-4.535678272077348e-06,0.0,0.0001859722542576,0.0,0.0,11.148202896118164,0.0,0.0,0.0,0.2986231744289398,4.0,0.0,1.0
326220,293.1138610839844,297.1499938964844,293.1499938964844,0.0874766185879707,-2071.44287109375,304.1462707519531,0.7655108571052551,0.1350564211606979,0.122087150812149,293.09649658203125,297.1499938964844,293.1499938964844,0.1206376999616622,-2820.96142578125,304.1441650390625,0.8336014151573181,0.1750914603471756,0.1662872582674026,293.1011047363281,297.1499938964844,293.1499938964844,0.1159330382943153,-2018.233154296875,304.144775390625,0.8253769278526306,0.1695281863212585,0.1189636439085006,293.0820007324219,297.1499938964844,293.1499938964844,0.2394960671663284,-4862.23486328125,304.1457824707031,0.9990000128746032,0.3553491532802582,0.2865868210792541,293.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5430240631103516,0.050000000745058,0.2290806174278259,291.1341247558594,291.1499938964844,268.5533447265625,267.88238525390625,282.8304748535156,293.0956726074219,290.1329345703125,1.0,0.2284131795167923,1.0,1.0,0.9810675382614136,1.0,-1.1077147722244265,0.4638493657112121,0.6438654065132141,0.2548525929450989,0.0,0.0,0.3505996465682983,32.20481872558594,40.0,-13.916430473327637,-8140.9541015625,137.8101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,305.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0234375,18000.0,0.0,0.0,0.1839957386255264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585623860359192,0.2585669159889221,-4.540099325822666e-06,0.0,0.0001867322862381,0.0,0.0,11.268638610839844,0.0,0.0,0.0,0.2991039752960205,4.0,0.0,1.0
326280,293.1138610839844,297.1499938964844,293.1499938964844,0.0874766185879707,-2071.44287109375,304.1462707519531,0.7655108571052551,0.1350564211606979,0.122087150812149,293.09649658203125,297.1499938964844,293.1499938964844,0.1206376999616622,-2820.96142578125,304.1441650390625,0.8336014151573181,0.1750914603471756,0.1662872582674026,293.1011047363281,297.1499938964844,293.1499938964844,0.1159330382943153,-2018.233154296875,304.144775390625,0.8253769278526306,0.1695281863212585,0.1189636439085006,293.0820007324219,297.1499938964844,293.1499938964844,0.2394960671663284,-4862.23486328125,304.1457824707031,0.9990000128746032,0.3553491532802582,0.2865868210792541,293.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353759765625,0.5430240631103516,0.050000000745058,0.2290806174278259,291.1341247558594,291.1499938964844,268.5533447265625,267.88238525390625,282.8304748535156,293.0956726074219,290.1329345703125,1.0,0.2284131795167923,1.0,1.0,0.9810675382614136,1.0,-1.1077147722244265,0.4638493657112121,0.6438654065132141,0.2548525929450989,0.0,0.0,0.3505996465682983,32.20481872558594,40.0,-13.916430473327637,-8140.9541015625,137.8101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,305.3621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0234375,18000.0,0.0,0.0,0.1839957386255264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585623860359192,0.2585669159889221,-4.540099325822666e-06,0.0,0.0001867322862381,0.0,0.0,11.268638610839844,0.0,0.0,0.0,0.2991039752960205,4.0,0.0,1.0
326340,293.1144714355469,297.1499938964844,293.1499938964844,0.0882400572299957,-2085.865478515625,304.146240234375,0.761238694190979,0.1358512043952942,0.122844859957695,293.096923828125,297.1499938964844,293.1499938964844,0.121869184076786,-2844.177490234375,304.1440734863281,0.8295614123344421,0.1763588190078735,0.167530819773674,293.1016845703125,297.1499938964844,293.1499938964844,0.117025688290596,-2033.5928955078125,304.14471435546875,0.8212132453918457,0.1706485152244568,0.1197794452309608,293.0935974121094,297.1499938964844,293.1499938964844,0.2463980764150619,-4975.857421875,304.1356811523437,0.9990000128746032,0.3547479212284088,0.2932740747928619,293.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1243591308594,0.5380595922470093,0.050000000745058,0.2292743325233459,291.1231384277344,291.1499938964844,268.51666259765625,267.8470153808594,282.8049011230469,293.0912475585937,290.1220397949219,1.0,0.231645405292511,1.0,1.0,0.9813215732574464,1.0,-1.119354486465454,0.4690670371055603,0.6502875089645386,0.2579618394374847,0.0,0.0,0.3549231588840484,33.40878677368164,43.0,-14.898394584655762,-8243.1357421875,143.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,305.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.46875,18000.0,0.0,0.0,0.1848526149988174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624063789844513,0.2624109387397766,-4.549041932477849e-06,0.0,0.0001876018941402,0.0,0.0,11.47652530670166,0.0,0.0,0.0,0.2999446392059326,4.0,0.0,1.0
326400,293.1144714355469,297.1499938964844,293.1499938964844,0.0882400572299957,-2085.865478515625,304.146240234375,0.761238694190979,0.1358512043952942,0.122844859957695,293.096923828125,297.1499938964844,293.1499938964844,0.121869184076786,-2844.177490234375,304.1440734863281,0.8295614123344421,0.1763588190078735,0.167530819773674,293.1016845703125,297.1499938964844,293.1499938964844,0.117025688290596,-2033.5928955078125,304.14471435546875,0.8212132453918457,0.1706485152244568,0.1197794452309608,293.0935974121094,297.1499938964844,293.1499938964844,0.2463980764150619,-4975.857421875,304.1356811523437,0.9990000128746032,0.3547479212284088,0.2932740747928619,293.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1243591308594,0.5380595922470093,0.050000000745058,0.2292743325233459,291.1231384277344,291.1499938964844,268.51666259765625,267.8470153808594,282.8049011230469,293.0912475585937,290.1220397949219,1.0,0.231645405292511,1.0,1.0,0.9813215732574464,1.0,-1.119354486465454,0.4690670371055603,0.6502875089645386,0.2579618394374847,0.0,0.0,0.3549231588840484,33.40878677368164,43.0,-14.898394584655762,-8243.1357421875,143.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90301513671875,305.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.46875,18000.0,0.0,0.0,0.1848526149988174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624063789844513,0.2624109387397766,-4.549041932477849e-06,0.0,0.0001876018941402,0.0,0.0,11.47652530670166,0.0,0.0,0.0,0.2999446392059326,4.0,0.0,1.0
326460,293.1150207519531,297.1499938964844,293.1499938964844,0.0889959782361984,-2100.142822265625,304.146240234375,0.7557143568992615,0.1366374790668487,0.1236027926206588,293.097412109375,297.1499938964844,293.1499938964844,0.1230869442224502,-2867.0693359375,304.1440124511719,0.8241586089134216,0.1776062399148941,0.168766513466835,293.102294921875,297.1499938964844,293.1499938964844,0.1181040257215499,-2048.7109375,304.1446838378906,0.8156313300132751,0.1717478930950164,0.1205892041325569,293.1171875,297.1499938964844,293.1499938964844,0.2552018463611603,-5118.923828125,304.12579345703125,0.9990000128746032,0.3514136970043182,0.3017160594463348,293.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142272949219,0.5320760011672974,0.050000000745058,0.2295252829790115,291.1131591796875,291.1499938964844,268.4800109863281,267.8116760253906,282.7802734375,293.0931396484375,290.1122436523437,1.0,0.2355853766202926,1.0,1.0,0.9817129969596864,1.0,-1.133152961730957,0.4753181636333465,0.6578347682952881,0.2614956498146057,0.0,0.0,0.3605218231678009,34.948246002197266,31.0,-13.572266578674316,-8365.2294921875,149.9288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,305.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.458984375,18000.0,0.0,0.0,0.1859812140464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676611244678497,0.267665684223175,-4.562361482385313e-06,0.0,0.0001887472899397,0.0,0.0,11.765743255615234,0.0,0.0,0.0,0.3011225163936615,4.0,0.0,1.0
326520,293.1150207519531,297.1499938964844,293.1499938964844,0.0889959782361984,-2100.142822265625,304.146240234375,0.7557143568992615,0.1366374790668487,0.1236027926206588,293.097412109375,297.1499938964844,293.1499938964844,0.1230869442224502,-2867.0693359375,304.1440124511719,0.8241586089134216,0.1776062399148941,0.168766513466835,293.102294921875,297.1499938964844,293.1499938964844,0.1181040257215499,-2048.7109375,304.1446838378906,0.8156313300132751,0.1717478930950164,0.1205892041325569,293.1171875,297.1499938964844,293.1499938964844,0.2552018463611603,-5118.923828125,304.12579345703125,0.9990000128746032,0.3514136970043182,0.3017160594463348,293.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142272949219,0.5320760011672974,0.050000000745058,0.2295252829790115,291.1131591796875,291.1499938964844,268.4800109863281,267.8116760253906,282.7802734375,293.0931396484375,290.1122436523437,1.0,0.2355853766202926,1.0,1.0,0.9817129969596864,1.0,-1.133152961730957,0.4753181636333465,0.6578347682952881,0.2614956498146057,0.0,0.0,0.3605218231678009,34.948246002197266,31.0,-13.572266578674316,-8365.2294921875,149.9288787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,305.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.458984375,18000.0,0.0,0.0,0.1859812140464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676611244678497,0.267665684223175,-4.562361482385313e-06,0.0,0.0001887472899397,0.0,0.0,11.765743255615234,0.0,0.0,0.0,0.3011225163936615,4.0,0.0,1.0
326580,293.1153259277344,297.1499938964844,293.1499938964844,0.0895425453782081,-2110.159912109375,304.1466064453125,0.7604634761810303,0.137461706995964,0.1243046522140502,293.0976867675781,297.1499938964844,293.1499938964844,0.1240268051624298,-2884.307861328125,304.1444702148437,0.8293904066085815,0.1788797676563263,0.1699336767196655,293.10272216796875,297.1499938964844,293.1499938964844,0.1189126819372177,-2059.745849609375,304.1451416015625,0.8207260370254517,0.172872707247734,0.1213475987315177,293.1388244628906,297.1499938964844,293.1499938964844,0.2512888610363006,-5051.54248046875,304.14111328125,0.9990000128746032,0.3478176891803741,0.2976778745651245,293.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200561523437,0.5348984003067017,0.050000000745058,0.2294040769338607,291.1233825683594,291.1499938964844,268.4433288574219,267.7763061523437,282.7731628417969,293.10089111328125,290.1273193359375,1.0,0.2338752448558807,1.0,1.0,0.9821043610572816,1.0,-1.1313238143920898,0.4743070304393768,0.6570167541503906,0.2614589035511017,0.0,0.0,0.3639833927154541,34.28636932373047,25.0,22.088207244873047,-8445.9970703125,148.1457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8530578613281,305.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.169921875,18000.0,0.0,0.0,0.1874644458293914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726497948169708,0.2726543843746185,-4.57852911495138e-06,0.0,0.0001902525691548,0.0,0.0,12.051685333251951,0.0,0.0,0.0,0.3022805154323578,4.0,0.0,1.0
326640,293.1153259277344,297.1499938964844,293.1499938964844,0.0895425453782081,-2110.159912109375,304.1466064453125,0.7604634761810303,0.137461706995964,0.1243046522140502,293.0976867675781,297.1499938964844,293.1499938964844,0.1240268051624298,-2884.307861328125,304.1444702148437,0.8293904066085815,0.1788797676563263,0.1699336767196655,293.10272216796875,297.1499938964844,293.1499938964844,0.1189126819372177,-2059.745849609375,304.1451416015625,0.8207260370254517,0.172872707247734,0.1213475987315177,293.1388244628906,297.1499938964844,293.1499938964844,0.2512888610363006,-5051.54248046875,304.14111328125,0.9990000128746032,0.3478176891803741,0.2976778745651245,293.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200561523437,0.5348984003067017,0.050000000745058,0.2294040769338607,291.1233825683594,291.1499938964844,268.4433288574219,267.7763061523437,282.7731628417969,293.10089111328125,290.1273193359375,1.0,0.2338752448558807,1.0,1.0,0.9821043610572816,1.0,-1.1313238143920898,0.4743070304393768,0.6570167541503906,0.2614589035511017,0.0,0.0,0.3639833927154541,34.28636932373047,25.0,22.088207244873047,-8445.9970703125,148.1457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8530578613281,305.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.169921875,18000.0,0.0,0.0,0.1874644458293914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726497948169708,0.2726543843746185,-4.57852911495138e-06,0.0,0.0001902525691548,0.0,0.0,12.051685333251951,0.0,0.0,0.0,0.3022805154323578,4.0,0.0,1.0
326700,293.1153564453125,297.1499938964844,293.1499938964844,0.0897415652871131,-2113.62255859375,304.1468505859375,0.7651078701019287,0.1378944963216781,0.1246604025363922,293.0978088378906,297.1499938964844,293.1499938964844,0.1243836432695388,-2890.62158203125,304.14483642578125,0.834290623664856,0.1795224100351333,0.1705120652914047,293.1028747558594,297.1499938964844,293.1499938964844,0.1192086413502693,-2063.615966796875,304.1454772949219,0.8255028128623962,0.1734409928321838,0.1217230036854744,293.1399841308594,297.1499938964844,293.1499938964844,0.2464509159326553,-4971.19287109375,304.1514892578125,0.9990000128746032,0.3477208018302917,0.2930903434753418,293.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1371459960937,0.5381930470466614,0.050000000745058,0.2292685508728027,291.140869140625,291.1499938964844,268.42498779296875,267.7586364746094,282.7712707519531,293.1011962890625,290.1437072753906,1.0,0.2322580218315124,1.0,1.0,0.9823000431060792,1.0,-1.1272263526916504,0.4723263680934906,0.6549000144004822,0.2607008516788482,0.0,0.0,0.3628198206424713,33.51095199584961,25.0,29.99174118041992,-8425.119140625,145.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,305.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.188236266374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723806202411651,0.2723852097988128,-4.5820743252988905e-06,0.0,0.0001910358841996,0.0,0.0,12.047089576721191,0.0,0.0,0.0,0.3022875785827636,4.0,0.0,1.0
326760,293.1153259277344,297.1499938964844,293.1499938964844,0.090000957250595,-2118.33447265625,304.1469421386719,0.7708428502082825,0.1383389830589294,0.1250213980674743,293.0978698730469,297.1499938964844,293.1499938964844,0.1248128116130828,-2898.42333984375,304.1449890136719,0.8402676582336426,0.1801666170358657,0.1710852682590484,293.1029968261719,297.1499938964844,293.1499938964844,0.119573600590229,-2068.546630859375,304.1456298828125,0.8312841057777405,0.1740106642246246,0.1220944821834564,293.13494873046875,297.1499938964844,293.1499938964844,0.2406837940216064,-4875.8916015625,304.1617126464844,0.9990000128746032,0.3488310277462005,0.2874544858932495,293.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.148681640625,0.5423682928085327,0.050000000745058,0.2291049361228943,291.1507263183594,291.1499938964844,268.4066772460937,267.7409362792969,282.7690124511719,293.09814453125,290.15234375,1.0,0.230155348777771,1.0,1.0,0.9824724793434144,1.0,-1.1218336820602417,0.4697293639183044,0.6521042585372925,0.2596910297870636,0.0,0.0,0.3617502152919769,32.569087982177734,28.0,26.738513946533203,-8392.3203125,142.26406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832763671875,305.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1889109760522842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712946236133575,0.2712991833686828,-4.581218945531873e-06,0.0,0.0001917206245707,0.0,0.0,11.991133689880373,0.0,0.0,0.0,0.3020906150341034,4.0,0.0,1.0
326820,293.1152648925781,297.1499938964844,293.1499938964844,0.0906206741929054,-2129.77783203125,304.1469421386719,0.7779964804649353,0.1392287909984588,0.1257863044738769,293.0980834960937,297.1499938964844,293.1499938964844,0.1257828623056411,-2916.244873046875,304.14501953125,0.8477857708930969,0.1814445257186889,0.1722590029239654,293.1033630371094,297.1499938964844,293.1499938964844,0.120406188070774,-2079.935302734375,304.14569091796875,0.8384270071983337,0.1751286834478378,0.1228533908724784,293.1144104003906,297.1499938964844,293.1499938964844,0.234330728650093,-4772.16748046875,304.1679992675781,0.9990000128746032,0.3533670306205749,0.2814232110977173,293.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.5469892024993896,0.050000000745058,0.2289334386587143,291.1612854003906,291.1499938964844,268.3699951171875,267.7055969238281,282.7564392089844,293.087890625,290.16143798828125,1.0,0.2284362316131591,1.0,1.0,0.98281729221344,1.0,-1.117622137069702,0.4675987958908081,0.650023341178894,0.2591526806354522,0.0,0.0,0.3593893945217132,31.606374740600582,31.0,13.157161712646484,-8356.685546875,139.3018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,305.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.669921875,18000.0,0.0,0.0,0.1899081766605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689338624477386,0.2689384222030639,-4.575618731905706e-06,0.0,0.0001927326520672,0.0,0.0,11.860678672790527,0.0,0.0,0.0,0.301571786403656,4.0,0.0,1.0
326880,293.1152648925781,297.1499938964844,293.1499938964844,0.0906206741929054,-2129.77783203125,304.1469421386719,0.7779964804649353,0.1392287909984588,0.1257863044738769,293.0980834960937,297.1499938964844,293.1499938964844,0.1257828623056411,-2916.244873046875,304.14501953125,0.8477857708930969,0.1814445257186889,0.1722590029239654,293.1033630371094,297.1499938964844,293.1499938964844,0.120406188070774,-2079.935302734375,304.14569091796875,0.8384270071983337,0.1751286834478378,0.1228533908724784,293.1144104003906,297.1499938964844,293.1499938964844,0.234330728650093,-4772.16748046875,304.1679992675781,0.9990000128746032,0.3533670306205749,0.2814232110977173,293.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.5469892024993896,0.050000000745058,0.2289334386587143,291.1612854003906,291.1499938964844,268.3699951171875,267.7055969238281,282.7564392089844,293.087890625,290.16143798828125,1.0,0.2284362316131591,1.0,1.0,0.98281729221344,1.0,-1.117622137069702,0.4675987958908081,0.650023341178894,0.2591526806354522,0.0,0.0,0.3593893945217132,31.606374740600582,31.0,13.157161712646484,-8356.685546875,139.3018035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,305.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.669921875,18000.0,0.0,0.0,0.1899081766605377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689338624477386,0.2689384222030639,-4.575618731905706e-06,0.0,0.0001927326520672,0.0,0.0,11.860678672790527,0.0,0.0,0.0,0.301571786403656,4.0,0.0,1.0
326940,293.1152038574219,297.1499938964844,293.1499938964844,0.0913829803466796,-2144.1357421875,304.14666748046875,0.7813630104064941,0.1401244699954986,0.1265781223773956,293.0982666015625,297.1499938964844,293.1499938964844,0.1269416064023971,-2937.8369140625,304.1447448730469,0.8514313697814941,0.1827265322208404,0.1734578013420105,293.103759765625,297.1499938964844,293.1499938964844,0.1213994994759559,-2093.7451171875,304.1454772949219,0.8417544364929199,0.1762284338474273,0.1236139982938766,293.0948791503906,297.1499938964844,293.1499938964844,0.2324326932430267,-4742.72216796875,304.1650085449219,0.9990000128746032,0.3582393229007721,0.2796213030815124,293.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15643310546875,0.5483952164649963,0.050000000745058,0.2288830131292343,291.1554260253906,291.1499938964844,268.3333435058594,267.67022705078125,282.7403259277344,293.0811767578125,290.1544494628906,1.0,0.2282879501581192,1.0,1.0,0.9831621646881104,1.0,-1.1186994314193726,0.4679241776466369,0.6507752537727356,0.2598224878311157,0.0,0.0,0.3589439690113067,31.36264991760254,34.0,-4.682884216308594,-8355.9765625,139.12522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1904968470335006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678068876266479,0.2678114473819732,-4.570506916934392e-06,0.0,0.0001933300954988,0.0,0.0,11.792681694030762,0.0,0.0,0.0,0.3012886643409729,4.0,0.0,1.0
327000,293.1152038574219,297.1499938964844,293.1499938964844,0.0913829803466796,-2144.1357421875,304.14666748046875,0.7813630104064941,0.1401244699954986,0.1265781223773956,293.0982666015625,297.1499938964844,293.1499938964844,0.1269416064023971,-2937.8369140625,304.1447448730469,0.8514313697814941,0.1827265322208404,0.1734578013420105,293.103759765625,297.1499938964844,293.1499938964844,0.1213994994759559,-2093.7451171875,304.1454772949219,0.8417544364929199,0.1762284338474273,0.1236139982938766,293.0948791503906,297.1499938964844,293.1499938964844,0.2324326932430267,-4742.72216796875,304.1650085449219,0.9990000128746032,0.3582393229007721,0.2796213030815124,293.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15643310546875,0.5483952164649963,0.050000000745058,0.2288830131292343,291.1554260253906,291.1499938964844,268.3333435058594,267.67022705078125,282.7403259277344,293.0811767578125,290.1544494628906,1.0,0.2282879501581192,1.0,1.0,0.9831621646881104,1.0,-1.1186994314193726,0.4679241776466369,0.6507752537727356,0.2598224878311157,0.0,0.0,0.3589439690113067,31.36264991760254,34.0,-4.682884216308594,-8355.9765625,139.12522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9054870605469,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1904968470335006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678068876266479,0.2678114473819732,-4.570506916934392e-06,0.0,0.0001933300954988,0.0,0.0,11.792681694030762,0.0,0.0,0.0,0.3012886643409729,4.0,0.0,1.0
327060,293.11505126953125,297.1499938964844,293.1499938964844,0.0921922624111175,-2159.412841796875,304.1464233398437,0.7816699147224426,0.1410348862409591,0.1273998916149139,293.0983581542969,297.1499938964844,293.1499938964844,0.1281543225049972,-2960.433349609375,304.1444702148437,0.8519035577774048,0.1840159296989441,0.1746824532747268,293.1039733886719,297.1499938964844,293.1499938964844,0.1224546357989311,-2108.42333984375,304.1452331542969,0.8420305848121643,0.1773589700460434,0.1244024485349655,293.0841369628906,297.1499938964844,293.1499938964844,0.2338873296976089,-4768.62548828125,304.1575012207031,0.9990000128746032,0.3618366420269012,0.2811193764209747,293.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.5472254157066345,0.050000000745058,0.2289247214794159,291.1463317871094,291.1499938964844,268.2966613769531,267.6348571777344,282.7216491699219,293.0790710449219,290.145263671875,1.0,0.2294481843709945,1.0,1.0,0.9834020137786864,1.0,-1.1239489316940308,0.470226377248764,0.6537225842475891,0.2613566219806671,0.0,0.0,0.3600312173366546,31.66599464416504,37.0,-11.362555503845217,-8398.7197265625,141.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,305.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.1908630579710006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685061693191528,0.2685107290744781,-4.570544206217164e-06,0.0,0.0001937017368618,0.0,0.0,11.82722282409668,0.0,0.0,0.0,0.3014147877693176,4.0,0.0,1.0
