time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327120,293.11505126953125,297.1499938964844,293.1499938964844,0.0921922624111175,-2159.412841796875,304.1464233398437,0.7816699147224426,0.1410348862409591,0.1273998916149139,293.0983581542969,297.1499938964844,293.1499938964844,0.1281543225049972,-2960.433349609375,304.1444702148437,0.8519035577774048,0.1840159296989441,0.1746824532747268,293.1039733886719,297.1499938964844,293.1499938964844,0.1224546357989311,-2108.42333984375,304.1452331542969,0.8420305848121643,0.1773589700460434,0.1244024485349655,293.0841369628906,297.1499938964844,293.1499938964844,0.2338873296976089,-4768.62548828125,304.1575012207031,0.9990000128746032,0.3618366420269012,0.2811193764209747,293.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.5472254157066345,0.050000000745058,0.2289247214794159,291.1463317871094,291.1499938964844,268.2966613769531,267.6348571777344,282.7216491699219,293.0790710449219,290.145263671875,1.0,0.2294481843709945,1.0,1.0,0.9834020137786864,1.0,-1.1239489316940308,0.470226377248764,0.6537225842475891,0.2613566219806671,0.0,0.0,0.3600312173366546,31.66599464416504,37.0,-11.362555503845217,-8398.7197265625,141.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,305.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75390625,18000.0,0.0,0.0,0.1908630579710006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685061693191528,0.2685107290744781,-4.570544206217164e-06,0.0,0.0001937017368618,0.0,0.0,11.82722282409668,0.0,0.0,0.0,0.3014147877693176,4.0,0.0,1.0
327180,293.1148376464844,297.1499938964844,293.1499938964844,0.0930437818169593,-2175.510009765625,304.1462097167969,0.779466986656189,0.1419640928506851,0.1282535791397094,293.0984191894531,297.1499938964844,293.1499938964844,0.1294109970331192,-2983.834228515625,304.14422607421875,0.8497542142868042,0.1853145509958267,0.1759318113327026,293.10400390625,297.1499938964844,293.1499938964844,0.1235716715455055,-2123.95947265625,304.1449584960937,0.8398122191429138,0.1785190254449844,0.1252257078886032,293.0858764648437,297.1499938964844,293.1499938964844,0.2381850332021713,-4840.86962890625,304.1478271484375,0.9990000128746032,0.3631803393363952,0.2853579819202423,293.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.5439567565917969,0.050000000745058,0.2290445417165756,291.1353759765625,291.1499938964844,268.260009765625,267.5995178222656,282.70025634765625,293.0811767578125,290.1342163085937,1.0,0.231699451804161,1.0,1.0,0.9836418628692628,1.0,-1.132691740989685,0.4742172360420227,0.6584744453430176,0.2635254263877868,0.0,0.0,0.3627077639102936,32.4310417175293,40.0,-14.561786651611328,-8473.5634765625,144.94900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.771484375,18000.0,0.0,0.0,0.191215232014656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270739197731018,0.2707437872886657,-4.5750571189273614e-06,0.0,0.0001940591464517,0.0,0.0,11.94850254058838,0.0,0.0,0.0,0.3019015491008758,4.0,0.0,1.0
327240,293.1148376464844,297.1499938964844,293.1499938964844,0.0930437818169593,-2175.510009765625,304.1462097167969,0.779466986656189,0.1419640928506851,0.1282535791397094,293.0984191894531,297.1499938964844,293.1499938964844,0.1294109970331192,-2983.834228515625,304.14422607421875,0.8497542142868042,0.1853145509958267,0.1759318113327026,293.10400390625,297.1499938964844,293.1499938964844,0.1235716715455055,-2123.95947265625,304.1449584960937,0.8398122191429138,0.1785190254449844,0.1252257078886032,293.0858764648437,297.1499938964844,293.1499938964844,0.2381850332021713,-4840.86962890625,304.1478271484375,0.9990000128746032,0.3631803393363952,0.2853579819202423,293.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1366577148437,0.5439567565917969,0.050000000745058,0.2290445417165756,291.1353759765625,291.1499938964844,268.260009765625,267.5995178222656,282.70025634765625,293.0811767578125,290.1342163085937,1.0,0.231699451804161,1.0,1.0,0.9836418628692628,1.0,-1.132691740989685,0.4742172360420227,0.6584744453430176,0.2635254263877868,0.0,0.0,0.3627077639102936,32.4310417175293,40.0,-14.561786651611328,-8473.5634765625,144.94900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99078369140625,305.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.771484375,18000.0,0.0,0.0,0.191215232014656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270739197731018,0.2707437872886657,-4.5750571189273614e-06,0.0,0.0001940591464517,0.0,0.0,11.94850254058838,0.0,0.0,0.0,0.3019015491008758,4.0,0.0,1.0
327300,293.1147155761719,297.1499938964844,293.1499938964844,0.0934786051511764,-2183.7255859375,304.1461181640625,0.7776125073432922,0.1424354016780853,0.1286917775869369,293.0984191894531,297.1499938964844,293.1499938964844,0.1300466358661651,-2995.650146484375,304.1441345214844,0.8478955030441284,0.1859673708677292,0.1765652596950531,293.1039733886719,297.1499938964844,293.1499938964844,0.1241418570280075,-2131.87646484375,304.14483642578125,0.8379538059234619,0.1791073828935623,0.1256476044654846,293.0919189453125,297.1499938964844,293.1499938964844,0.2412403523921966,-4891.51953125,304.1426696777344,0.9990000128746032,0.3628047406673431,0.2883443236351013,293.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312255859375,0.541699230670929,0.050000000745058,0.2291301190853119,291.1300048828125,291.1499938964844,268.2416687011719,267.5818176269531,282.68896484375,293.0843811035156,290.12890625,1.0,0.2331714332103729,1.0,1.0,0.9837617874145508,1.0,-1.1381710767745972,0.4767611622810364,0.6614099740982056,0.26478111743927,0.0,0.0,0.3645837306976318,32.964317321777344,40.0,-14.687013626098633,-8521.9365234375,147.48648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.337890625,18000.0,0.0,0.0,0.191451758146286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2724573612213135,0.2724619507789612,-4.579128017212497e-06,0.0,0.0001942991948453,0.0,0.0,12.043621063232422,0.0,0.0,0.0,0.3022863268852234,4.0,0.0,1.0
327360,293.11456298828125,297.1499938964844,293.1499938964844,0.0939171835780143,-2192.00634765625,304.1460266113281,0.7753536701202393,0.1429104804992675,0.1291366964578628,293.098388671875,297.1499938964844,293.1499938964844,0.1306844502687454,-3007.490234375,304.14404296875,0.845618724822998,0.1866222769021988,0.1772040128707885,293.1039123535156,297.1499938964844,293.1499938964844,0.1247165128588676,-2139.844970703125,304.14471435546875,0.8356937170028687,0.1797002702951431,0.1260753124952316,293.1015625,297.1499938964844,293.1499938964844,0.2448261231184005,-4950.53173828125,304.1374816894531,0.9990000128746032,0.3616529703140259,0.2918316125869751,293.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260681152344,0.5391127467155457,0.050000000745058,0.2292312085628509,291.1249389648437,291.1499938964844,268.22332763671875,267.56414794921875,282.6778259277344,293.0898132324219,290.1239318847656,1.0,0.2348442673683166,1.0,1.0,0.9839583039283752,1.0,-1.144291877746582,0.4796274304389953,0.6646644473075867,0.2661164402961731,0.0,0.0,0.3667650818824768,33.587982177734375,43.0,-14.304348945617676,-8575.7841796875,150.40093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975891113281,305.5299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.208984375,18000.0,0.0,0.0,0.1917603462934494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745192050933838,0.2745237946510315,-4.584326688927831e-06,0.0,0.000194612366613,0.0,0.0,12.158943176269531,0.0,0.0,0.0,0.3027552366256714,4.0,0.0,1.0
327420,293.1142578125,297.1499938964844,293.1499938964844,0.094800665974617,-2208.66650390625,304.1458740234375,0.7698785066604614,0.1438702493906021,0.1300443112850189,293.0983581542969,297.1499938964844,293.1499938964844,0.1319610476493835,-3031.13720703125,304.1438903808594,0.840079665184021,0.1879373043775558,0.1784957945346832,293.103759765625,297.1499938964844,293.1499938964844,0.1258727312088012,-2155.8427734375,304.1445617675781,0.830213189125061,0.1808975636959076,0.1269459724426269,293.1317138671875,297.1499938964844,293.1499938964844,0.2534099519252777,-5090.3876953125,304.1273803710937,0.9990000128746032,0.356793612241745,0.3001185357570648,293.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.5331830382347107,0.050000000745058,0.2294763028621673,291.1159973144531,291.1499938964844,268.1866760253906,267.5287780761719,282.65850830078125,293.1119384765625,290.1151733398437,1.0,0.2387197017669677,1.0,1.0,0.9843512177467346,1.0,-1.1582170724868774,0.4862335324287414,0.671983540058136,0.2689514756202698,0.0,0.0,0.3719182312488556,35.08391189575195,46.0,-12.58070945739746,-8693.5390625,157.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7109375,18000.0,0.0,0.0,0.1926717907190323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795831859111786,0.2795878052711487,-4.597896804625634e-06,0.0,0.0001955373736564,0.0,0.0,12.446123123168944,0.0,0.0,0.0,0.3039282858371734,4.0,0.0,1.0
327480,293.1142578125,297.1499938964844,293.1499938964844,0.094800665974617,-2208.66650390625,304.1458740234375,0.7698785066604614,0.1438702493906021,0.1300443112850189,293.0983581542969,297.1499938964844,293.1499938964844,0.1319610476493835,-3031.13720703125,304.1438903808594,0.840079665184021,0.1879373043775558,0.1784957945346832,293.103759765625,297.1499938964844,293.1499938964844,0.1258727312088012,-2155.8427734375,304.1445617675781,0.830213189125061,0.1808975636959076,0.1269459724426269,293.1317138671875,297.1499938964844,293.1499938964844,0.2534099519252777,-5090.3876953125,304.1273803710937,0.9990000128746032,0.356793612241745,0.3001185357570648,293.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.5331830382347107,0.050000000745058,0.2294763028621673,291.1159973144531,291.1499938964844,268.1866760253906,267.5287780761719,282.65850830078125,293.1119384765625,290.1151733398437,1.0,0.2387197017669677,1.0,1.0,0.9843512177467346,1.0,-1.1582170724868774,0.4862335324287414,0.671983540058136,0.2689514756202698,0.0,0.0,0.3719182312488556,35.08391189575195,46.0,-12.58070945739746,-8693.5390625,157.2863311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,305.536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7109375,18000.0,0.0,0.0,0.1926717907190323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795831859111786,0.2795878052711487,-4.597896804625634e-06,0.0,0.0001955373736564,0.0,0.0,12.446123123168944,0.0,0.0,0.0,0.3039282858371734,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14569091796875,0.7635350823402405,0.0,0.1309732943773269,293.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437072753906,0.8336330056190491,0.0,0.1798046231269836,293.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14434814453125,0.823809027671814,0.0,0.1278345882892608,293.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1177978515625,0.9990000128746032,0.0,0.3098455369472503,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.5266128182411194,0.0,0.2297727912664413,291.10430908203125,294.1499938964844,268.1499938964844,267.493408203125,282.6359558105469,293.13580322265625,290.1029052734375,0.0,0.0,1.0,1.0,0.9847441911697388,1.0,-1.174000263214111,0.4938391447067261,0.68016117811203,0.27188441157341,0.0,0.0,0.0,36.87420272827149,60.0,-16.864723205566406,-8817.2685546875,165.45806884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165954589844,305.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861545085906982,0.2861591279506683,-4.615780198946595e-06,0.0,0.0,0.0,0.0,12.823685646057127,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14569091796875,0.7635350823402405,0.0,0.1309732943773269,293.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437072753906,0.8336330056190491,0.0,0.1798046231269836,293.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14434814453125,0.823809027671814,0.0,0.1278345882892608,293.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1177978515625,0.9990000128746032,0.0,0.3098455369472503,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.5266128182411194,0.0,0.2297727912664413,291.10430908203125,294.1499938964844,268.1499938964844,267.493408203125,282.6359558105469,293.13580322265625,290.1029052734375,0.0,0.0,1.0,1.0,0.9847441911697388,1.0,-1.174000263214111,0.4938391447067261,0.68016117811203,0.27188441157341,0.0,0.0,0.0,36.87420272827149,60.0,-16.864723205566406,-8817.2685546875,165.45806884765625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165954589844,305.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.24609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861545085906982,0.2861591279506683,-4.615780198946595e-06,0.0,0.0,0.0,0.0,12.823685646057127,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862976074219,0.0,0.0,0.0005733411526307,292.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.519287109375,0.0,0.0,0.0007570682791993,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,0.0005409586592577,292.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0013127269921824,293.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0013116156915202,291.1680603027344,294.1499938964844,268.11541748046875,267.4600524902344,280.34991455078125,286.7384338378906,290.12237548828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9908465147018432,1.0,-0.0023610955104231,0.009761681780219,-0.0074005862697958,-0.0218015313148498,0.0,0.0,0.0,-0.0145629299804568,60.0,-149.0153045654297,-0.0,-1.9846306713589e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.531596489308455e-18,4.534344383303356e-18,-2.7475353345574338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862976074219,0.0,0.0,0.0005733411526307,292.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.519287109375,0.0,0.0,0.0007570682791993,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,0.0005409586592577,292.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0013127269921824,293.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1515197753906,0.0,0.0,0.0013116156915202,291.1680603027344,294.1499938964844,268.11541748046875,267.4600524902344,280.34991455078125,286.7384338378906,290.12237548828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9908465147018432,1.0,-0.0023610955104231,0.009761681780219,-0.0074005862697958,-0.0218015313148498,0.0,0.0,0.0,-0.0145629299804568,60.0,-149.0153045654297,-0.0,-1.9846306713589e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.531596489308455e-18,4.534344383303356e-18,-2.7475353345574338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9281616210937,0.0,0.0,0.000113080626761,292.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,0.0001236024691024,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,9.075511479750276e-05,292.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0001399907050654,292.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517333984375,0.0,0.0,0.0005190591327846,291.1681823730469,294.1499938964844,268.09967041015625,267.4448547363281,280.1053466796875,282.4302062988281,290.1200561523437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9938976764678956,1.0,-0.0011838629143312,0.0052074659615755,-0.0040236031636595,-0.0263538435101509,0.0,0.0,0.0,-0.0098421005532145,60.0,-78.99317932128906,-0.0,-9.555810009942436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299522235402341e-20,1.3056390848566747e-20,-1.7568684112160172e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024963378906,0.0,0.0,9.928374493028969e-05,292.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.0001046144825522,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,7.726030889898539e-05,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001048460107995,292.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.000495292362757,291.1682434082031,294.1499938964844,268.0849304199219,267.4306335449219,279.9888916015625,279.01611328125,290.1185302734375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9969488382339478,1.0,-0.0010576173663139,0.0013063468504697,-0.0002487295132596,-0.0301755517721176,0.0,0.0,0.0,-0.0105110891163349,60.0,-39.26238250732422,-0.0,-7.626551479233967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0286268336498405e-21,-7.618524888688751e-21,2.589898458935695e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8779296875,0.0,0.0,9.906063496600837e-05,292.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4151611328125,0.0,0.0,0.0001043169977492,292.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.704801100771874e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,0.0001043220399878,292.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520080566406,0.0,0.0,0.0004948110436089,291.16827392578125,294.1499938964844,268.0711364746094,267.4173583984375,279.8769836425781,276.41461181640625,290.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556979104876,5.858252904999973e-08,0.0010556393535807,-0.0314104445278644,0.0,0.0,0.0,-0.0109386453405022,60.0,-24.36649703979492,-0.0,-7.5964912582549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939019101062052e-21,-7.542302295505264e-21,2.60328299249482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8535461425781,0.0,0.0,9.903396858135238e-05,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938293457031,0.0,0.0,0.0001042876174324,292.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44659423828125,0.0,0.0,7.702646689722314e-05,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,0.0001042879666783,292.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0004946910194121,291.1683044433594,294.1499938964844,268.0583190917969,267.40496826171875,279.76611328125,274.43280029296875,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328008835993389e-08,0.0010552542516961,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-18.980337142944336,-0.0,-7.592482376139743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938441932558469e-21,-7.54267630392676e-21,2.6042341694199002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052673339844,0.0,0.0,9.898449934553356e-05,292.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.000104235492472,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,7.69879698054865e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,0.0001042357253027,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0004944442771375,291.1683654785156,294.1499938964844,268.0354309082031,267.38287353515625,279.5472106933594,271.76812744140625,290.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.320743560791016,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8052673339844,0.0,0.0,9.898449934553356e-05,292.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.000104235492472,291.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036560058594,0.0,0.0,7.69879698054865e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194091796875,0.0,0.0,0.0001042357253027,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0004944442771375,291.1683654785156,294.1499938964844,268.0354309082031,267.38287353515625,279.5472106933594,271.76812744140625,290.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-16.320743560791016,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840598574474e-21,7.542650454532618e-21,-2.6042446707362698e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,9.893043170450257e-05,292.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.0001041785581037,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.694592204643413e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,0.0001041787909343,292.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0004941742517985,291.1684265136719,294.1499938964844,268.0160522460937,267.3641967773437,279.33209228515625,270.212646484375,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-15.976003646850586,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75762939453125,0.0,0.0,9.893043170450257e-05,292.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.0001041785581037,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.694592204643413e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886474609375,0.0,0.0,0.0001041787909343,292.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,0.0004941742517985,291.1684265136719,294.1499938964844,268.0160522460937,267.3641967773437,279.33209228515625,270.212646484375,290.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-15.976003646850586,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71063232421875,0.0,0.0,9.887244959827513e-05,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001041175055433,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,7.690082566114143e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.000104117731098,292.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0004938846686854,291.1684265136719,294.1499938964844,268.0000305175781,267.3487243652344,279.12078857421875,269.3002624511719,290.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-15.931333541870115,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71063232421875,0.0,0.0,9.887244959827513e-05,292.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001041175055433,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,7.690082566114143e-05,291.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.000104117731098,292.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0004938846686854,291.1684265136719,294.1499938964844,268.0000305175781,267.3487243652344,279.12078857421875,269.3002624511719,290.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-15.931333541870115,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642761230469,0.0,0.0,9.881130972644314e-05,292.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,0.0001040531133185,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,7.685327000217512e-05,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,0.0001040533388732,292.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0004935793112963,291.1684265136719,294.1499938964844,267.9871520996094,267.3363342285156,278.91326904296875,268.761962890625,290.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-15.922802925109863,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6642761230469,0.0,0.0,9.881130972644314e-05,292.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,0.0001040531133185,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,7.685327000217512e-05,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42828369140625,0.0,0.0,0.0001040533388732,292.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0004935793112963,291.1684265136719,294.1499938964844,267.9871520996094,267.3363342285156,278.91326904296875,268.761962890625,290.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-15.922802925109863,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6413269042969,0.0,0.0,9.877977572614328e-05,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,0.0001040199131239,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,7.682874274905771e-05,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134521484375,0.0,0.0,0.0001040201314026,292.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0004934218013659,291.1684265136719,294.1499938964844,267.9818725585937,267.3312072753906,278.8109436035156,268.58160400390625,290.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-15.919670104980469,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6185302734375,0.0,0.0,9.87477324088104e-05,292.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881408691406,0.0,0.0,0.0001039861599565,291.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.237548828125,0.0,0.0,7.680382259422913e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3987121582031,0.0,0.0,0.0001039863855112,292.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.000493261788506,291.1684265136719,294.1499938964844,267.977294921875,267.3267822265625,278.7095642089844,268.4423522949219,290.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-15.916133880615234,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733947753906,0.0,0.0,9.868245251709595e-05,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000103917416709,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,7.675304368603975e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,0.0001039176349877,292.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004929357091896,291.1683959960937,294.1499938964844,267.97021484375,267.3199768066406,278.5096130371094,268.2511901855469,290.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-15.907248497009276,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733947753906,0.0,0.0,9.868245251709595e-05,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000103917416709,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1973876953125,0.0,0.0,7.675304368603975e-05,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,0.0001039176349877,292.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534423828125,0.0,0.0,0.0004929357091896,291.1683959960937,294.1499938964844,267.97021484375,267.3199768066406,278.5096130371094,268.2511901855469,290.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-15.907248497009276,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52886962890625,0.0,0.0,9.861618309514596e-05,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0001038476329995,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,7.670150080230087e-05,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0001038478440023,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0004926047404296,291.1683349609375,294.1499938964844,267.9657897949219,267.3157043457031,278.3134155273437,268.13623046875,290.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-15.895886421203612,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.52886962890625,0.0,0.0,9.861618309514596e-05,291.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0001038476329995,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,7.670150080230087e-05,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,0.0001038478440023,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0004926047404296,291.1683349609375,294.1499938964844,267.9657897949219,267.3157043457031,278.3134155273437,268.13623046875,290.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-15.895886421203612,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,9.854962263489142e-05,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001037775436998,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,7.664973236387596e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001037777619785,292.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0004922723164781,291.1682434082031,294.1499938964844,267.9637756347656,267.31378173828125,278.12091064453125,268.0669860839844,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-15.882271766662598,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48492431640625,0.0,0.0,9.854962263489142e-05,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001037775436998,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,7.664973236387596e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001037777619785,292.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0004922723164781,291.1682434082031,294.1499938964844,267.9637756347656,267.31378173828125,278.12091064453125,268.0669860839844,290.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-15.882271766662598,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4415588378906,0.0,0.0,9.848349145613612e-05,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0001037079055095,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,7.659829861950129e-05,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28424072265625,0.0,0.0,0.0001037081165122,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0004919420462101,291.1681213378906,294.1499938964844,267.96405029296875,267.31402587890625,277.93212890625,268.0256042480469,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-15.866682052612305,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4415588378906,0.0,0.0,9.848349145613612e-05,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0001037079055095,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,7.659829861950129e-05,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.28424072265625,0.0,0.0,0.0001037081165122,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.0004919420462101,291.1681213378906,294.1499938964844,267.96405029296875,267.31402587890625,277.93212890625,268.0256042480469,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-15.866682052612305,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42010498046875,0.0,0.0,9.845080057857558e-05,291.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144348144531,0.0,0.0,0.000103673475678,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610046386719,0.0,0.0,7.657286914763972e-05,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703552246094,0.0,0.0,0.0001036736866808,292.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0004917787737213,291.1680603027344,294.1499938964844,267.9649658203125,267.3149108886719,277.839111328125,268.01190185546875,290.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-15.858234405517578,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,9.841848077485338e-05,291.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,0.0001036394460243,291.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,7.654773071408272e-05,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565612792969,0.0,0.0,0.0001036396497511,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004916173056699,291.1679992675781,294.1499938964844,267.9664001464844,267.3162841796875,277.7470092773437,268.0015563964844,290.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-15.84939956665039,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,9.83552890829742e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001035729001159,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,7.649858889635652e-05,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,0.0001035731038427,292.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0004913017619401,291.1678161621094,294.1499938964844,267.9706420898437,267.3204040527344,277.56549072265625,267.9884948730469,290.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-15.830703735351562,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,9.83552890829742e-05,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001035729001159,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,7.649858889635652e-05,291.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.229248046875,0.0,0.0,0.0001035731038427,292.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0004913017619401,291.1678161621094,294.1499938964844,267.9706420898437,267.3204040527344,277.56549072265625,267.9884948730469,290.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-15.830703735351562,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
