time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329340,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,9.829463670030236e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.000103509024484,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,7.645140431122854e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0001035092282108,292.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,0.000490998791065,291.1676330566406,294.1499938964844,267.97662353515625,267.326171875,277.3875427246094,267.982666015625,290.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-15.810864448547363,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,9.829463670030236e-05,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.000103509024484,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,7.645140431122854e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0001035092282108,292.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,0.000490998791065,291.1676330566406,294.1499938964844,267.97662353515625,267.326171875,277.3875427246094,267.982666015625,290.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-15.810864448547363,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,9.823721484281124e-05,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0001034485612763,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,7.640674448339269e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756286621094,0.0,0.0,0.0001034487577271,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0004907120019197,291.1674194335937,294.1499938964844,267.9841613769531,267.3334045410156,277.213134765625,267.9818420410156,290.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-15.790148735046388,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,9.823721484281124e-05,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8863220214844,0.0,0.0,0.0001034485612763,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,7.640674448339269e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1756286621094,0.0,0.0,0.0001034487577271,292.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0004907120019197,291.1674194335937,294.1499938964844,267.9841613769531,267.3334045410156,277.213134765625,267.9818420410156,290.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-15.790148735046388,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.81837511062622e-05,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001033922599162,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,7.636516966158524e-05,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,0.0001033924563671,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0004904450033791,291.1671447753906,294.1499938964844,267.9930114746094,267.34197998046875,277.0422058105469,267.98455810546875,290.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-15.768824577331545,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23321533203125,0.0,0.0,9.81837511062622e-05,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85076904296875,0.0,0.0,0.0001033922599162,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,7.636516966158524e-05,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,0.0001033924563671,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.154052734375,0.0,0.0,0.0004904450033791,291.1671447753906,294.1499938964844,267.9930114746094,267.34197998046875,277.0422058105469,267.98455810546875,290.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-15.768824577331545,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,9.815873636398464e-05,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0001033659136737,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768005371094,0.0,0.0,7.63457064749673e-05,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001033661101246,292.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,0.0004903200315311,291.1670227050781,294.1499938964844,267.9979248046875,267.3466796875,276.9580383300781,267.9869689941406,290.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-15.758014678955078,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,9.813498036237434e-05,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0001033408989314,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590087890625,0.0,0.0,7.632723281858489e-05,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12335205078125,0.0,0.0,0.0001033410953823,292.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540222167969,0.0,0.0,0.0004902014043182,291.1668701171875,294.1499938964844,268.0030822753906,267.3516845703125,276.8747253417969,267.98992919921875,290.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-15.747151374816896,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.809163748286664e-05,291.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001032952568493,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,7.629351603100076e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976867675781,0.0,0.0,0.0001032954460242,292.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004899849300272,291.1665344238281,294.1499938964844,268.0141296386719,267.3623352050781,276.7106018066406,267.9972839355469,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-15.725393295288086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.809163748286664e-05,291.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810363769531,0.0,0.0,0.0001032952568493,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82379150390625,0.0,0.0,7.629351603100076e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976867675781,0.0,0.0,0.0001032954460242,292.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004899849300272,291.1665344238281,294.1499938964844,268.0141296386719,267.3623352050781,276.7106018066406,267.9972839355469,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-15.725393295288086,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,9.80544718913734e-05,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001032561194733,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,7.626461592735723e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0001032563086482,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0004897993640042,291.1661682128906,294.1499938964844,268.0260009765625,267.3738098144531,276.5497741699219,268.0061950683594,289.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-15.70380973815918,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,9.80544718913734e-05,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001032561194733,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,7.626461592735723e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0001032563086482,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0004897993640042,291.1661682128906,294.1499938964844,268.0260009765625,267.3738098144531,276.5497741699219,268.0061950683594,289.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-15.70380973815918,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,9.802426939131692e-05,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130432128906,0.0,0.0,0.0001032243162626,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,7.624112186022103e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,0.0001032245054375,292.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004896485479548,291.165771484375,294.1499938964844,268.0385131835937,267.3858642578125,276.3922424316406,268.016357421875,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-15.682661056518556,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,9.802426939131692e-05,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130432128906,0.0,0.0,0.0001032243162626,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,7.624112186022103e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473327636719,0.0,0.0,0.0001032245054375,292.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004896485479548,291.165771484375,294.1499938964844,268.0385131835937,267.3858642578125,276.3922424316406,268.016357421875,289.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-15.682661056518556,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,9.800182306207716e-05,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,0.0001032006766763,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207946777344,0.0,0.0,7.62236668379046e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,0.0001032008585752,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0004895364399999,291.1653137207031,294.1499938964844,268.0514831542969,267.3983764648437,276.2378845214844,268.0274963378906,289.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-15.662208557128906,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,9.800182306207716e-05,291.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,0.0001032006766763,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207946777344,0.0,0.0,7.62236668379046e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0225830078125,0.0,0.0,0.0001032008585752,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0004895364399999,291.1653137207031,294.1499938964844,268.0514831542969,267.3983764648437,276.2378845214844,268.0274963378906,289.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-15.662208557128906,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,9.799376130104064e-05,291.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001031921856338,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7039794921875,0.0,0.0,7.621739496244118e-05,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,0.0001031923675327,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0004894961602985,291.16510009765625,294.1499938964844,268.0580749511719,267.4047546386719,276.1618957519531,268.0333557128906,289.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-15.652324676513672,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,9.798794781090692e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466979980469,0.0,0.0,0.0001031860665534,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,7.621286931680515e-05,291.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0001031862411764,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0004894671728834,291.16485595703125,294.1499938964844,268.0647277832031,267.4111633300781,276.086669921875,268.03936767578125,289.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-15.642714500427246,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,9.798348764888942e-05,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0001031813662848,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,7.620939868502319e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,0.0001031815409078,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0004894448793493,291.1643371582031,294.1499938964844,268.0780639648437,267.42401123046875,275.9385070800781,268.0517883300781,289.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-15.624444007873535,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9631042480469,0.0,0.0,9.798348764888942e-05,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141052246094,0.0,0.0,0.0001031813662848,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,7.620939868502319e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,0.0001031815409078,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0004894448793493,291.1643371582031,294.1499938964844,268.0780639648437,267.42401123046875,275.9385070800781,268.0517883300781,289.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-15.624444007873535,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,9.798930841498076e-05,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0001031874926411,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,7.621392433065921e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001031876672641,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0004894740413874,291.16375732421875,294.1499938964844,268.0913391113281,267.4367980957031,275.7933044433594,268.0645446777344,289.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-15.607665061950684,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,9.798930841498076e-05,291.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0001031874926411,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214599609375,0.0,0.0,7.621392433065921e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001031876672641,292.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529235839844,0.0,0.0,0.0004894740413874,291.16375732421875,294.1499938964844,268.0913391113281,267.4367980957031,275.7933044433594,268.0645446777344,289.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-15.607665061950684,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,9.800631232792512e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001032053987728,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,7.62271520216018e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0001032055733958,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.0004895590245723,291.16314697265625,294.1499938964844,268.10430908203125,267.4493408203125,275.6510314941406,268.07745361328125,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-15.592641830444336,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901062011719,0.0,0.0,9.800631232792512e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55010986328125,0.0,0.0,0.0001032053987728,291.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,7.62271520216018e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9264831542969,0.0,0.0,0.0001032055733958,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,0.0004895590245723,291.16314697265625,294.1499938964844,268.10430908203125,267.4493408203125,275.6510314941406,268.07745361328125,289.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-15.592641830444336,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,9.803543798625468e-05,291.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001032360742101,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,7.624980935361236e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,0.0001032362488331,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0004897045437246,291.1624755859375,294.1499938964844,268.1168518066406,267.46142578125,275.5115966796875,268.09033203125,289.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-15.579656600952148,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,9.803543798625468e-05,291.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186462402344,0.0,0.0,0.0001032360742101,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,7.624980935361236e-05,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,0.0001032362488331,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0004897045437246,291.1624755859375,294.1499938964844,268.1168518066406,267.46142578125,275.5115966796875,268.09033203125,289.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-15.579656600952148,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83648681640625,0.0,0.0,9.805485024116932e-05,291.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,0.000103256512375,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,7.62649069656618e-05,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,0.000103256686998,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0004898015176877,291.1621398925781,294.1499938964844,268.1228942871094,267.4672546386719,275.4429016113281,268.0967102050781,289.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-15.574020385742188,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,9.80776603682898e-05,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0001032805303111,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,7.628264575032517e-05,291.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,0.0001032807049341,292.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004899154882878,291.1617736816406,294.1499938964844,268.1287841796875,267.4729309082031,275.3749084472656,268.1029968261719,289.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-15.56900119781494,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78375244140625,0.0,0.0,9.81339835561812e-05,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0001033398439176,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,7.632645429112017e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0001033400112646,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0004901968641206,291.1610107421875,294.1499938964844,268.139892578125,267.483642578125,275.24090576171875,268.11529541015625,289.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954069018363,0.0,0.0,0.0,-0.0103665180504322,60.0,-15.56092357635498,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78375244140625,0.0,0.0,9.81339835561812e-05,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0001033398439176,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4943542480469,0.0,0.0,7.632645429112017e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0001033400112646,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0004901968641206,291.1610107421875,294.1499938964844,268.139892578125,267.483642578125,275.24090576171875,268.11529541015625,289.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954069018363,0.0,0.0,0.0,-0.0103665180504322,60.0,-15.56092357635498,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,9.820536070037632e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0001034150045597,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,7.638196257175878e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0001034151719068,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0004905533860437,291.16021728515625,294.1499938964844,268.1499938964844,267.493408203125,275.1094970703125,268.1269836425781,289.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291649393285752e-08,0.0010464043589308,-0.028627973049879,0.0,0.0,0.0,-0.0104105677455663,60.0,-15.555727005004885,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.74908447265625,0.0,0.0,9.820536070037632e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0001034150045597,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.46343994140625,0.0,0.0,7.638196257175878e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,0.0001034151719068,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0004905533860437,291.16021728515625,294.1499938964844,268.1499938964844,267.493408203125,275.1094970703125,268.1269836425781,289.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291649393285752e-08,0.0010464043589308,-0.028627973049879,0.0,0.0,0.0,-0.0104105677455663,60.0,-15.555727005004885,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,9.82875280897133e-05,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,0.0001035015375236,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,7.644587458344176e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,0.0001035016975947,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0004909639246761,291.15936279296875,294.1499938964844,268.16094970703125,267.50396728515625,274.9806213378906,268.1382141113281,289.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-15.55283546447754,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148132324219,0.0,0.0,9.82875280897133e-05,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,0.0001035015375236,291.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328918457031,0.0,0.0,7.644587458344176e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,0.0001035016975947,292.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,0.0004909639246761,291.15936279296875,294.1499938964844,268.16094970703125,267.50396728515625,274.9806213378906,268.1382141113281,289.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-15.55283546447754,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,9.83743229880929e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,0.0001035929308272,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,7.651338091818616e-05,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0001035930908983,292.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0004913975135423,291.158447265625,294.1499938964844,268.1745300292969,267.5170593261719,274.854248046875,268.1500244140625,289.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-15.549738883972168,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6808776855469,0.0,0.0,9.83743229880929e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,0.0001035929308272,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40264892578125,0.0,0.0,7.651338091818616e-05,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0001035930908983,292.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0004913975135423,291.158447265625,294.1499938964844,268.1745300292969,267.5170593261719,274.854248046875,268.1500244140625,289.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-15.549738883972168,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640625,0.0,0.0,9.841925202636048e-05,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517761230469,0.0,0.0,0.0001036402463796,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876342773437,0.0,0.0,7.654832734260708e-05,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,0.0001036404064507,292.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0004916219622828,291.157958984375,294.1499938964844,268.1822509765625,267.5245056152344,274.7919921875,268.1563720703125,289.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-15.547792434692385,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,9.846505417954177e-05,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33709716796875,0.0,0.0,0.0001036884787026,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727111816406,0.0,0.0,7.658395043108612e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76806640625,0.0,0.0,0.0001036886387737,292.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,0.0004918507765978,291.157470703125,294.1499938964844,268.1905212402344,267.5325012207031,274.7304077148437,268.16314697265625,289.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-15.545560836791992,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,9.855892130872236e-05,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001037873225868,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.665695738978684e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,0.0001037874826579,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0004923196975141,291.1564636230469,294.1499938964844,268.208740234375,267.550048828125,274.6090393066406,268.1780090332031,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-15.54024887084961,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
