time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331680,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,9.855892130872236e-05,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001037873225868,291.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.665695738978684e-05,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,0.0001037874826579,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,0.0004923196975141,291.1564636230469,294.1499938964844,268.208740234375,267.550048828125,274.6090393066406,268.1780090332031,289.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-15.54024887084961,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5878295898437,0.0,0.0,9.86357990768738e-05,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28485107421875,0.0,0.0,0.0001038682821672,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,7.67167512094602e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0001038684349623,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0004927036934532,291.15557861328125,294.1499938964844,268.2247314453125,267.56549072265625,274.5137634277344,268.1912536621094,289.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-15.535183906555176,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.581298828125,0.0,0.0,9.865521860774606e-05,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2790832519531,0.0,0.0,0.0001038887276081,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31378173828125,0.0,0.0,7.673185609746724e-05,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,0.0001038888876792,292.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482238769531,0.0,0.0,0.0004928007256239,291.1553649902344,294.1499938964844,268.2289123535156,267.56951904296875,274.4902038574219,268.1947631835937,289.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-15.53381061553955,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,9.875324758468196e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0001039919588947,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847900390625,0.0,0.0,7.680810085730627e-05,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,0.0001039921116898,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004932904266752,291.1542358398437,294.1499938964844,268.2508850097656,267.5906982421875,274.37384033203125,268.2134704589844,289.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-15.526287078857422,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487670898437,0.0,0.0,9.875324758468196e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0001039919588947,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847900390625,0.0,0.0,7.680810085730627e-05,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,0.0001039921116898,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,0.0004932904266752,291.1542358398437,294.1499938964844,268.2508850097656,267.5906982421875,274.37384033203125,268.2134704589844,289.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-15.526287078857422,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,9.885234612738714e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001040963106788,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560729980469,0.0,0.0,7.688517507631332e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001040964634739,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0004937854828312,291.1530456542969,294.1499938964844,268.2743835449219,267.6133728027344,274.25994873046875,268.2340393066406,289.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-15.517723083496094,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,9.885234612738714e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,0.0001040963106788,291.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2560729980469,0.0,0.0,7.688517507631332e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001040964634739,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,0.0004937854828312,291.1530456542969,294.1499938964844,268.2743835449219,267.6133728027344,274.25994873046875,268.2340393066406,289.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-15.517723083496094,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50067138671875,0.0,0.0,9.890209912555292e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.208251953125,0.0,0.0,0.0001041487048496,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,7.692387589486316e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67193603515625,0.0,0.0,0.0001041488576447,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0004940340295433,291.15240478515625,294.1499938964844,268.2866516113281,267.6252136230469,274.2039794921875,268.2449645996094,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-15.51305866241455,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,9.895188850350678e-05,291.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0001042011354002,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,7.696259854128584e-05,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001042012809193,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004942827508784,291.1517639160156,294.1499938964844,268.2992553710937,267.6373596191406,274.1485900878906,268.2563171386719,289.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-15.50815773010254,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,9.905127080855892e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,0.0001043057854985,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,7.703989103902131e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.0001043059382936,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0004947792040184,291.15045166015625,294.1499938964844,268.3252258300781,267.66241455078125,274.0396423339844,268.28009033203125,289.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-15.49767780303955,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,9.905127080855892e-05,291.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665954589844,0.0,0.0,0.0001043057854985,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19952392578125,0.0,0.0,7.703989103902131e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407775878906,0.0,0.0,0.0001043059382936,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0004947792040184,291.15045166015625,294.1499938964844,268.3252258300781,267.66241455078125,274.0396423339844,268.28009033203125,289.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-15.49767780303955,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,9.914992551784962e-05,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,0.0001044096788973,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,7.71166305639781e-05,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0001044098244165,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0004952720482833,291.1490783691406,294.1499938964844,268.35211181640625,267.6883239746094,273.93310546875,268.3052062988281,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-15.48631763458252,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4220886230469,0.0,0.0,9.914992551784962e-05,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,0.0001044096788973,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,7.71166305639781e-05,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202697753906,0.0,0.0,0.0001044098244165,292.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0004952720482833,291.1490783691406,294.1499938964844,268.35211181640625,267.6883239746094,273.93310546875,268.3052062988281,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-15.48631763458252,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,9.924732148647308e-05,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,0.0001045122407958,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,7.719238055869937e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.000104512386315,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0004957585479132,291.14764404296875,294.1499938964844,268.37969970703125,267.7149353027344,273.8289794921875,268.3314514160156,289.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-15.474151611328123,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912353515625,0.0,0.0,9.924732148647308e-05,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,0.0001045122407958,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1440734863281,0.0,0.0,7.719238055869937e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999450683594,0.0,0.0,0.000104512386315,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,0.0004957585479132,291.14764404296875,294.1499938964844,268.37969970703125,267.7149353027344,273.8289794921875,268.3314514160156,289.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-15.474151611328123,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606872558594,0.0,0.0,9.934294212143868e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0001046129327733,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167907714844,0.0,0.0,7.726674812147394e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001046130710165,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0004962362581863,291.1461181640625,294.1499938964844,268.4077453613281,267.74200439453125,273.72723388671875,268.35858154296875,289.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-15.461255073547363,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606872558594,0.0,0.0,9.934294212143868e-05,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,0.0001046129327733,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167907714844,0.0,0.0,7.726674812147394e-05,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,0.0001046130710165,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0004962362581863,291.1461181640625,294.1499938964844,268.4077453613281,267.74200439453125,273.72723388671875,268.35858154296875,289.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-15.461255073547363,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,9.938993753166868e-05,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718078613281,0.0,0.0,0.000104662416561,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,7.73033025325276e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001046625620801,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0004964710096828,291.1453552246094,294.1499938964844,268.4219055175781,267.7556457519531,273.6772766113281,268.3724365234375,289.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-15.454549789428713,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304748535156,0.0,0.0,9.943625627784058e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585632324219,0.0,0.0,0.0001047112018568,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897827148437,0.0,0.0,7.733933307463303e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001047113401,292.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,0.0004967024433426,291.1445617675781,294.1499938964844,268.43609619140625,267.7693176269531,273.62799072265625,268.38641357421875,289.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595233179628,1.2824426853796922e-08,0.0010595103958621,-0.032638993114233,0.0,0.0,0.0,-0.0111704282462596,60.0,-15.447681427001951,-0.0,-7.653864741996588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.300537109375,0.0,0.0,9.952698746928944e-05,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001048067351803,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630187988281,0.0,0.0,7.740989531157538e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.0001048068734235,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0004971556481905,291.1429138183594,294.1499938964844,268.4644775390625,267.79669189453125,273.531005859375,268.4146423339844,289.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-15.433575630187988,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.300537109375,0.0,0.0,9.952698746928944e-05,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322265625,0.0,0.0,0.0001048067351803,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630187988281,0.0,0.0,7.740989531157538e-05,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400390625,0.0,0.0,0.0001048068734235,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0004971556481905,291.1429138183594,294.1499938964844,268.4644775390625,267.79669189453125,273.531005859375,268.4146423339844,289.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-15.433575630187988,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709350585937,0.0,0.0,9.961455361917616e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,0.0001048989506671,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,7.747800555080175e-05,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.0001048990889103,292.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0004975930787622,291.1412048339844,294.1499938964844,268.49267578125,267.82391357421875,273.4363098144531,268.443115234375,289.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-15.418991088867188,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2709350585937,0.0,0.0,9.961455361917616e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061340332031,0.0,0.0,0.0001048989506671,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,7.747800555080175e-05,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.0001048990889103,292.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0004975930787622,291.1412048339844,294.1499938964844,268.49267578125,267.82391357421875,273.4363098144531,268.443115234375,289.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-15.418991088867188,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,9.969863458536564e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,0.0001049874917953,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,7.754340185783803e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001049876227625,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0004980131052434,291.1394348144531,294.1499938964844,268.5205383300781,267.8507385253906,273.3438720703125,268.4715576171875,289.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-15.404030799865724,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416076660156,0.0,0.0,9.969863458536564e-05,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,0.0001049874917953,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,7.754340185783803e-05,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001049876227625,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,0.0004980131052434,291.1394348144531,294.1499938964844,268.5205383300781,267.8507385253906,273.3438720703125,268.4715576171875,289.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-15.404030799865724,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,9.977887384593488e-05,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,0.0001050719874911,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,7.760580774629489e-05,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0001050721184583,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,0.0004984139231964,291.1376037597656,294.1499938964844,268.5477600097656,267.87701416015625,273.2536315917969,268.499755859375,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-15.388797760009766,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21258544921875,0.0,0.0,9.977887384593488e-05,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,0.0001050719874911,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,7.760580774629489e-05,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.0001050721184583,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,0.0004984139231964,291.1376037597656,294.1499938964844,268.5477600097656,267.87701416015625,273.2536315917969,268.499755859375,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-15.388797760009766,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982116699219,0.0,0.0,9.981732728192584e-05,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420471191406,0.0,0.0,0.0001051124854711,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,7.76357192080468e-05,291.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,0.0001051126164384,292.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004986060666851,291.1366577148437,294.1499938964844,268.56109619140625,267.8898620605469,273.2093505859375,268.513671875,289.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298951273554849e-08,0.0010635679354891,-0.0338804349303245,0.0,0.0,0.0,-0.0114056700840592,60.0,-15.381110191345217,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838684082031,0.0,0.0,9.98549148789607e-05,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001051520666806,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586181640625,0.0,0.0,7.766495400574058e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001051521976478,292.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.0004987938445992,291.1356811523437,294.1499938964844,268.5741882324219,267.9024963378906,273.16558837890625,268.5274658203125,289.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345752947202529e-08,0.0010639681713655,-0.0340028703212738,0.0,0.0,0.0,-0.011428871192038,60.0,-15.373398780822754,-0.0,-7.718409733570297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,9.99265757855028e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.000105227525637,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,7.772068784106523e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0001052276566042,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004991518217138,291.1336975097656,294.1499938964844,268.599609375,267.927001953125,273.0795593261719,268.55450439453125,289.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-15.357954978942873,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554260253906,0.0,0.0,9.99265757855028e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.000105227525637,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,7.772068784106523e-05,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0001052276566042,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0004991518217138,291.1336975097656,294.1499938964844,268.599609375,267.927001953125,273.0795593261719,268.55450439453125,289.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-15.357954978942873,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.999349276768044e-05,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001052979932865,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,7.777273276587948e-05,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0001052981169777,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0004994861083105,291.13165283203125,294.1499938964844,268.623779296875,267.9502868652344,272.995361328125,268.5807189941406,289.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-15.342570304870604,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12725830078125,0.0,0.0,9.999349276768044e-05,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.0001052979932865,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,7.777273276587948e-05,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0001052981169777,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,0.0004994861083105,291.13165283203125,294.1499938964844,268.623779296875,267.9502868652344,272.995361328125,268.5807189941406,289.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-15.342570304870604,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,0.0001000554620986,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001053632440743,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,7.782092870911583e-05,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,0.0001053633750416,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,0.0004997956566512,291.1295471191406,294.1499938964844,268.646484375,267.9721984863281,272.9130859375,268.6058044433594,289.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.32737922668457,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993347167969,0.0,0.0,0.0001000554620986,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548583984375,0.0,0.0,0.0001053632440743,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829040527344,0.0,0.0,7.782092870911583e-05,291.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,0.0001053633750416,292.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,0.0004997956566512,291.1295471191406,294.1499938964844,268.646484375,267.9721984863281,272.9130859375,268.6058044433594,289.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-15.32737922668457,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0001001122727757,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,0.0001054230742738,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858154296875,0.0,0.0,7.786512287566438e-05,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001054231979651,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0005000794772058,291.1273803710937,294.1499938964844,268.66754150390625,267.99249267578125,272.832763671875,268.6294860839844,289.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.312511444091797,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0717163085937,0.0,0.0,0.0001001122727757,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8304443359375,0.0,0.0,0.0001054230742738,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.858154296875,0.0,0.0,7.786512287566438e-05,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,0.0001054231979651,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0005000794772058,291.1273803710937,294.1499938964844,268.66754150390625,267.99249267578125,272.832763671875,268.6294860839844,289.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-15.312511444091797,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,0.0001001386845018,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001054508829838,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458557128906,0.0,0.0,7.788565562805161e-05,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,0.0001054510066751,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0005002114339731,291.1262512207031,294.1499938964844,268.6773681640625,268.001953125,272.7933654785156,268.6407165527344,289.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699049894455584e-08,0.0010669890325516,-0.0349270515143871,0.0,0.0,0.0,-0.0116040157154202,60.0,-15.305249214172363,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0001001637065201,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063049316406,0.0,0.0,0.0001054772292263,291.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,7.790511881466955e-05,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001054773529176,292.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0005003364058211,291.1251220703125,294.1499938964844,268.68670654296875,268.0109558105469,272.75445556640625,268.6514892578125,289.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730200087991308e-08,0.0010672553908079,-0.035008531063795,0.0,0.0,0.0,-0.0116194579750299,60.0,-15.298123359680176,-0.0,-7.766181653323656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
