time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334020,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,0.0001002097342279,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.000105525701656,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,7.794092380208895e-05,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001055258253472,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0005005663842894,291.122802734375,294.1499938964844,268.7037658691406,268.02740478515625,272.67791748046875,268.6717529296875,289.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.284311294555664,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173034667969,0.0,0.0,0.0001002097342279,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.000105525701656,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,7.794092380208895e-05,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001055258253472,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260070800781,0.0,0.0,0.0005005663842894,291.122802734375,294.1499938964844,268.7037658691406,268.02740478515625,272.67791748046875,268.6717529296875,289.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.284311294555664,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001002498320303,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.000105567924038,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,7.797210128046572e-05,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,0.0001055680404533,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0005007666768506,291.1203918457031,294.1499938964844,268.718505859375,268.0416259765625,272.603271484375,268.6898193359375,289.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106818578206,1.3837393453286497e-08,0.0010681719286367,-0.0352889150381088,0.0,0.0,0.0,-0.0116725983098149,60.0,-15.271285057067873,-0.0,-7.779527777529438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001002498320303,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.000105567924038,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,7.797210128046572e-05,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336181640625,0.0,0.0,0.0001055680404533,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0005007666768506,291.1203918457031,294.1499938964844,268.718505859375,268.0416259765625,272.603271484375,268.6898193359375,289.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106818578206,1.3837393453286497e-08,0.0010681719286367,-0.0352889150381088,0.0,0.0,0.0,-0.0116725983098149,60.0,-15.271285057067873,-0.0,-7.779527777529438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001002846693154,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,0.0001056046094163,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,7.799919694662094e-05,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0001056047258316,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,0.0005009407177567,291.1179504394531,294.1499938964844,268.7307434082031,268.05340576171875,272.5300598144531,268.7059631347656,289.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.25901699066162,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640197753906,0.0,0.0,0.0001002846693154,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,0.0001056046094163,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,7.799919694662094e-05,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0001056047258316,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224975585937,0.0,0.0,0.0005009407177567,291.1179504394531,294.1499938964844,268.7307434082031,268.05340576171875,272.5300598144531,268.7059631347656,289.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.25901699066162,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001003130237222,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,0.0001056344699463,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,7.802125765010715e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,0.0001056345863617,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0005010823952034,291.1153869628906,294.1499938964844,268.7402038574219,268.0625305175781,272.4586181640625,268.7193603515625,289.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916018559712029e-08,0.0010688443435356,-0.0354945696890354,0.0,0.0,0.0,-0.0117115760222077,60.0,-15.247919082641602,-0.0,-7.789324740770098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377746582031,0.0,0.0,0.0001003130237222,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,0.0001056344699463,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,7.802125765010715e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,0.0001056345863617,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0005010823952034,291.1153869628906,294.1499938964844,268.7402038574219,268.0625305175781,272.4586181640625,268.7193603515625,289.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916018559712029e-08,0.0010688443435356,-0.0354945696890354,0.0,0.0,0.0,-0.0117115760222077,60.0,-15.247919082641602,-0.0,-7.789324740770098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9247436523437,0.0,0.0,0.0001003255238174,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005615234375,0.0,0.0,0.0001056476321537,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,7.80309783294797e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28936767578125,0.0,0.0,0.000105647748569,292.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0005011448520235,291.1141052246094,294.1499938964844,268.74383544921875,268.0660400390625,272.4233703613281,268.7252502441406,289.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689912596717,1.393156789930572e-08,0.0010689772898331,-0.0355352386832237,0.0,0.0,0.0,-0.0117192845791578,60.0,-15.242708206176758,-0.0,-7.791263101353253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.000100335899333,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.000105658553366,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71466064453125,0.0,0.0,7.803904736647382e-05,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001056586697814,292.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.0005011967150494,291.11279296875,294.1499938964844,268.7467041015625,268.0688171386719,272.3885498046875,268.7303161621094,289.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691015049815,1.3944464249959765e-08,0.0010690875351428,-0.0355689711868763,0.0,0.0,0.0,-0.0117256781086325,60.0,-15.237872123718262,-0.0,-7.792870349021541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0001003524303087,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001056759647326,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.805190398357809e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001056760811479,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0005012793117202,291.110107421875,294.1499938964844,268.75006103515625,268.072021484375,272.3199462890625,268.73828125,289.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692771757021,1.3965012257699529e-08,0.0010692632058635,-0.0356227159500122,0.0,0.0,0.0,-0.0117358639836311,60.0,-15.229198455810549,-0.0,-7.795432566126692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860778808594,0.0,0.0,0.0001003524303087,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,0.0001056759647326,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.805190398357809e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,0.0001056760811479,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0005012793117202,291.110107421875,294.1499938964844,268.75006103515625,268.072021484375,272.3199462890625,268.73828125,289.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692771757021,1.3965012257699529e-08,0.0010692632058635,-0.0356227159500122,0.0,0.0,0.0,-0.0117358639836311,60.0,-15.229198455810549,-0.0,-7.795432566126692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001003632569336,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001056873661582,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,7.806032954249531e-05,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001056874825735,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0005013333866372,291.1073608398437,294.1499938964844,268.75,268.0719909667969,272.2524719238281,268.7436218261719,289.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693920776247,1.3978445956297492e-08,0.0010693781077861,-0.0356578528881073,0.0,0.0,0.0,-0.0117425238713622,60.0,-15.22178554534912,-0.0,-7.79710731535488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605651855469,0.0,0.0,0.0001003632569336,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001056873661582,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,7.806032954249531e-05,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0001056874825735,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147766113281,0.0,0.0,0.0005013333866372,291.1073608398437,294.1499938964844,268.75,268.0719909667969,272.2524719238281,268.7436218261719,289.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693920776247,1.3978445956297492e-08,0.0010693781077861,-0.0356578528881073,0.0,0.0,0.0,-0.0117425238713622,60.0,-15.22178554534912,-0.0,-7.79710731535488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001003652068902,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001056894179782,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,7.806184294167906e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0001056895271176,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0005013431655243,291.10455322265625,294.1499938964844,268.7475280761719,268.0700378417969,272.18634033203125,268.74566650390625,289.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694124503061,1.398081828085651e-08,0.0010693984804674,-0.0356640554964542,0.0,0.0,0.0,-0.0117437001317739,60.0,-15.21555995941162,-0.0,-7.797402901132956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001003652068902,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001056894179782,291.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459350585937,0.0,0.0,7.806184294167906e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0001056895271176,292.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,0.0005013431655243,291.10455322265625,294.1499938964844,268.7475280761719,268.0700378417969,272.18634033203125,268.74566650390625,289.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694124503061,1.398081828085651e-08,0.0010693984804674,-0.0356640554964542,0.0,0.0,0.0,-0.0117437001317739,60.0,-15.21555995941162,-0.0,-7.797402901132956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0001003578727249,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,0.0001056816981872,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.805613859090954e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001056818073266,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0005013065529055,291.1016540527344,294.1499938964844,268.7437438964844,268.0677490234375,272.1213684082031,268.74542236328125,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971628298747872e-08,0.0010693199001252,-0.0356400199234485,0.0,0.0,0.0,-0.0117391441017389,60.0,-15.209320068359377,-0.0,-7.79625750624291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0001003578727249,291.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992431640625,0.0,0.0,0.0001056816981872,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,7.805613859090954e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001056818073266,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,0.0005013065529055,291.1016540527344,294.1499938964844,268.7437438964844,268.0677490234375,272.1213684082031,268.74542236328125,289.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971628298747872e-08,0.0010693199001252,-0.0356400199234485,0.0,0.0,0.0,-0.0117391441017389,60.0,-15.209320068359377,-0.0,-7.79625750624291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0001003510769805,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,0.0001056745386449,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,7.805085624568164e-05,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0001056746550602,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0005012726178392,291.1001892089844,294.1499938964844,268.7413635253906,268.0664367675781,272.0893249511719,268.7444763183594,289.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069261226803,1.3963137313055542e-08,0.0010692472569644,-0.0356178097426891,0.0,0.0,0.0,-0.0117349354550242,60.0,-15.206092834472656,-0.0,-7.795198797566627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0001003430443233,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,0.0001056660767062,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,7.804459892213345e-05,291.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001056661858456,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,0.0005012325127609,291.09869384765625,294.1499938964844,268.7386779785156,268.06500244140625,272.0575866699219,268.7431640625,289.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691754287108,1.395309556784241e-08,0.0010691614588722,-0.0355915464460849,0.0,0.0,0.0,-0.0117299575358629,60.0,-15.202832221984863,-0.0,-7.793946821266219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001003233264782,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001056453183991,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791931152344,0.0,0.0,7.802926847944036e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001056454275385,292.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0005011340253986,291.0956726074219,294.1499938964844,268.7323303222656,268.061767578125,271.9949035644531,268.73931884765625,289.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068964949809,1.392848059111884e-08,0.0010689509799703,-0.0355271622538566,0.0,0.0,0.0,-0.0117177544161677,60.0,-15.19639015197754,-0.0,-7.79087798719047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001003233264782,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001056453183991,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791931152344,0.0,0.0,7.802926847944036e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0001056454275385,292.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0005011340253986,291.0956726074219,294.1499938964844,268.7323303222656,268.061767578125,271.9949035644531,268.73931884765625,289.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068964949809,1.392848059111884e-08,0.0010689509799703,-0.0355271622538566,0.0,0.0,0.0,-0.0117177544161677,60.0,-15.19639015197754,-0.0,-7.79087798719047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,0.0001003014258458,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.0001056222536135,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,7.801223546266556e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001056223627529,292.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0005010246532037,291.0925598144531,294.1499938964844,268.7247009277344,268.0579528808594,271.93328857421875,268.7340393066406,289.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901138018468373e-08,0.0010687172180041,-0.0354556441307067,0.0,0.0,0.0,-0.0117041999474167,60.0,-15.190325736999512,-0.0,-7.787470224229764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,0.0001003014258458,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.0001056222536135,291.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,7.801223546266556e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001056223627529,292.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,0.0005010246532037,291.0925598144531,294.1499938964844,268.7247009277344,268.0579528808594,271.93328857421875,268.7340393066406,289.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901138018468373e-08,0.0010687172180041,-0.0354556441307067,0.0,0.0,0.0,-0.0117041999474167,60.0,-15.190325736999512,-0.0,-7.787470224229764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,0.0001002797798719,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001055994580383,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.799539889674634e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001055995599017,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0005009165615774,291.08941650390625,294.1499938964844,268.7158203125,268.0535888671875,271.87261962890625,268.7274169921875,289.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684999870136,1.3874116078227416e-08,0.0010684861335903,-0.0353849679231643,0.0,0.0,0.0,-0.0116908038035035,60.0,-15.18497371673584,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,0.0001002797798719,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127258300781,0.0,0.0,0.0001055994580383,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,7.799539889674634e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001055995599017,292.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0005009165615774,291.08941650390625,294.1499938964844,268.7158203125,268.0535888671875,271.87261962890625,268.7274169921875,289.49237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684999870136,1.3874116078227416e-08,0.0010684861335903,-0.0353849679231643,0.0,0.0,0.0,-0.0116908038035035,60.0,-15.18497371673584,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001002616554615,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001055803732015,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,7.798129809089005e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001055804750649,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0005008260486647,291.086181640625,294.1499938964844,268.7056884765625,268.04852294921875,271.8130187988281,268.7193908691406,289.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.385148085120136e-08,0.0010682926513254,-0.0353257618844509,0.0,0.0,0.0,-0.0116795822978019,60.0,-15.180920600891112,-0.0,-7.781282818086765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001002616554615,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,0.0001055803732015,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,7.798129809089005e-05,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0001055804750649,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0005008260486647,291.086181640625,294.1499938964844,268.7056884765625,268.04852294921875,271.8130187988281,268.7193908691406,289.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683065047487,1.385148085120136e-08,0.0010682926513254,-0.0353257618844509,0.0,0.0,0.0,-0.0116795822978019,60.0,-15.180920600891112,-0.0,-7.781282818086765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,0.000100254183053,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,0.0001055725078913,291.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5036315917969,0.0,0.0,7.797549187671393e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001055726097547,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.0005007887375541,291.08453369140625,294.1499938964844,268.7001342773437,268.0457458496094,271.7835388183594,268.7149353027344,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682266438379,1.3842152313259248e-08,0.0010682127904146,-0.0353013612329959,0.0,0.0,0.0,-0.011674958281219,60.0,-15.179377555847168,-0.0,-7.780121080713799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,0.0001002491044346,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706726074219,0.0,0.0,0.0001055671527865,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,7.797154103172943e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001055672546499,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0005007633590139,291.0828552246094,294.1499938964844,268.6943054199219,268.0427551269531,271.7543029785156,268.7101135253906,289.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681722778826,1.3835794732131036e-08,0.0010681584244593,-0.0352847315371036,0.0,0.0,0.0,-0.0116718066856265,60.0,-15.178359031677246,-0.0,-7.779328825563425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,0.0001002448188955,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0001055626416928,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.796820864314213e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001055627435562,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0005007419968023,291.0794982910156,294.1499938964844,268.6816711425781,268.0362243652344,271.6964111328125,268.6996459960937,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830407930015554e-08,0.0010681123239919,-0.0352706424891948,0.0,0.0,0.0,-0.0116691356524825,60.0,-15.17764663696289,-0.0,-7.77865807322087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6422119140625,0.0,0.0,0.0001002448188955,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0001055626416928,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.796820864314213e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001055627435562,292.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0005007419968023,291.0794982910156,294.1499938964844,268.6816711425781,268.0362243652344,271.6964111328125,268.6996459960937,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830407930015554e-08,0.0010681123239919,-0.0352706424891948,0.0,0.0,0.0,-0.0116691356524825,60.0,-15.17764663696289,-0.0,-7.77865807322087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001002518838504,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,0.0001055700777214,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,7.797370199114084e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0001055701795849,292.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0005007773288525,291.0760498046875,294.1499938964844,268.6678466796875,268.02886962890625,271.6393127441406,268.6879577636719,289.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839160040163282e-08,0.0010681871790438,-0.0352935343980789,0.0,0.0,0.0,-0.0116734746843576,60.0,-15.179312705993652,-0.0,-7.779748045777526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001002518838504,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,0.0001055700777214,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,7.797370199114084e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0001055701795849,292.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0005007773288525,291.0760498046875,294.1499938964844,268.6678466796875,268.02886962890625,271.6393127441406,268.6879577636719,289.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839160040163282e-08,0.0010681871790438,-0.0352935343980789,0.0,0.0,0.0,-0.0116734746843576,60.0,-15.179312705993652,-0.0,-7.779748045777526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,0.0001002724093268,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001055917018675,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,7.798966544214636e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001055917964549,292.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.000500879890751,291.07257080078125,294.1499938964844,268.6528015136719,268.0206604003906,271.5829772949219,268.67498779296875,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864693393372818e-08,0.0010684054577723,-0.0353603214025497,0.0,0.0,0.0,-0.0116861322894692,60.0,-15.183749198913574,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,0.0001002724093268,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001055917018675,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,7.798966544214636e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001055917964549,292.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.000500879890751,291.07257080078125,294.1499938964844,268.6528015136719,268.0206604003906,271.5829772949219,268.67498779296875,289.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864693393372818e-08,0.0010684054577723,-0.0353603214025497,0.0,0.0,0.0,-0.0116861322894692,60.0,-15.183749198913574,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001003085490083,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.0001056297551258,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,7.801777246640995e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001056298497132,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0005010603927075,291.0690002441406,294.1499938964844,268.63653564453125,268.011474609375,271.52740478515625,268.6607360839844,289.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909671636724852e-08,0.0010687899775803,-0.0354779660701751,0.0,0.0,0.0,-0.0117084290832281,60.0,-15.191286087036133,-0.0,-7.788533906705197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001003085490083,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.0001056297551258,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,7.801777246640995e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001056298497132,292.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0005010603927075,291.0690002441406,294.1499938964844,268.63653564453125,268.011474609375,271.52740478515625,268.6607360839844,289.42657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688039474189,1.3909671636724852e-08,0.0010687899775803,-0.0354779660701751,0.0,0.0,0.0,-0.0117084290832281,60.0,-15.191286087036133,-0.0,-7.788533906705197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001003330544335,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001056555556715,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,7.80368281994015e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,0.0001056556502589,292.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0005011828034184,291.0671691894531,294.1499938964844,268.6279602050781,268.00653076171875,271.4998779296875,268.65313720703125,289.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690647177398,1.3940179677263131e-08,0.0010690508643165,-0.0355577655136585,0.0,0.0,0.0,-0.0117235528305172,60.0,-15.19630527496338,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
