time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336360,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55084228515625,0.0,0.0,0.0001003621437121,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.000105686194729,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.805945642758161e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001056862893165,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,0.0005013281479477,291.0653381347656,294.1499938964844,268.6191101074219,268.0013122558594,271.4725341796875,268.6452331542969,289.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693744989112,1.3976409363181121e-08,0.0010693605290725,-0.0356525257229805,0.0,0.0,0.0,-0.0117415133863687,60.0,-15.20220184326172,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.0001004348232527,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,0.0001057627232512,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,7.81159833422862e-05,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001057628178386,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0005016911891289,291.0616455078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4183349609375,268.6284484863281,289.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691829686224e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.0117863826453685,60.0,-15.216744422912598,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.0001004348232527,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,0.0001057627232512,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,7.81159833422862e-05,291.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001057628178386,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.080322265625,0.0,0.0,0.0005016911891289,291.0616455078125,294.1499938964844,268.6004638671875,267.9901123046875,271.4183349609375,268.6284484863281,289.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691829686224e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.0117863826453685,60.0,-15.216744422912598,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,0.0001005277881631,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001058606212609,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,7.818829180905595e-05,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001058607158483,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0005021556280553,291.0578308105469,294.1499938964844,268.5806884765625,267.9778137207031,271.36474609375,268.61041259765625,289.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-15.23513126373291,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,0.0001005277881631,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001058606212609,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,7.818829180905595e-05,290.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001058607158483,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0005021556280553,291.0578308105469,294.1499938964844,268.5806884765625,267.9778137207031,271.36474609375,268.61041259765625,289.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-15.23513126373291,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001006419188342,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0001059808055288,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,7.827705849194899e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001059809001162,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0005027257138863,291.0539855957031,294.1499938964844,268.5597229003906,267.96435546875,271.31170654296875,268.59112548828125,289.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.257519721984863,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0001006419188342,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0001059808055288,291.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32928466796875,0.0,0.0,7.827705849194899e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001059809001162,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,0.0005027257138863,291.0539855957031,294.1499938964844,268.5597229003906,267.96435546875,271.31170654296875,268.59112548828125,289.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.257519721984863,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,0.0001007776590995,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0001061237489921,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,7.83826326369308e-05,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001061238363035,292.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005034037749283,291.050048828125,294.1499938964844,268.5376281738281,267.94970703125,271.2592163085937,268.570556640625,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-15.284012794494627,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46246337890625,0.0,0.0,0.0001007776590995,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,0.0001061237489921,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,7.83826326369308e-05,290.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001061238363035,292.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005034037749283,291.050048828125,294.1499938964844,268.5376281738281,267.94970703125,271.2592163085937,268.570556640625,289.371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-15.284012794494627,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,0.0001008536564768,291.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001062037772499,291.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,7.844174251658842e-05,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001062038645613,292.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,0.0005037834635004,291.0480651855469,294.1499938964844,268.526123046875,267.94189453125,271.2331848144531,268.559814453125,289.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746095795184,1.4588634300594094e-08,0.0010745950276032,-0.0372536927461624,0.0,0.0,0.0,-0.0120450165122747,60.0,-15.298818588256836,-0.0,-7.87338336749599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0001009350307867,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27032470703125,0.0,0.0,0.0001062894662027,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,7.85050360718742e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001062895535142,292.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,0.0005041899275965,291.0460510253906,294.1499938964844,268.5143737792969,267.93377685546875,271.2072448730469,268.5487670898437,289.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754764080047,1.4690002103634473e-08,0.0010754617396742,-0.0375187769532203,0.0,0.0,0.0,-0.0120952688157558,60.0,-15.314655303955078,-0.0,-7.886090713782323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,0.0001011135755106,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0001064774769474,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,7.864389772294089e-05,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001064775715349,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0005050817853771,291.0419616699219,294.1499938964844,268.489990234375,267.9165344238281,271.1557006835937,268.5257263183594,289.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004028022289,0.0,0.0,0.0,-0.0122055327519774,60.0,-15.349398612976074,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,0.0001011135755106,291.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510986328125,0.0,0.0,0.0001064774769474,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,7.864389772294089e-05,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001064775715349,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0651550292969,0.0,0.0,0.0005050817853771,291.0419616699219,294.1499938964844,268.489990234375,267.9165344238281,271.1557006835937,268.5257263183594,289.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912426848923133e-08,0.0010773635003715,-0.0381004028022289,0.0,0.0,0.0,-0.0122055327519774,60.0,-15.349398612976074,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001013123765005,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001066868280759,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,7.879852637415752e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0001066869153873,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0005060748662799,291.0378112792969,294.1499938964844,268.4644775390625,267.89794921875,271.1045837402344,268.50146484375,289.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160093624899673e-08,0.0010794810950756,-0.0387479923665523,0.0,0.0,0.0,-0.0123283118009567,60.0,-15.38816261291504,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001013123765005,291.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0001066868280759,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,7.879852637415752e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,0.0001066869153873,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0005060748662799,291.0378112792969,294.1499938964844,268.4644775390625,267.89794921875,271.1045837402344,268.50146484375,289.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.5160093624899673e-08,0.0010794810950756,-0.0387479923665523,0.0,0.0,0.0,-0.0123283118009567,60.0,-15.38816261291504,-0.0,-7.945153868149647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0001015300003928,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001069159989128,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.896778697613627e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0001069160862243,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0005071619525551,291.0335693359375,294.1499938964844,268.4378662109375,267.8779296875,271.0538024902344,268.4759521484375,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431217192940494e-08,0.0010817991569638,-0.0394568629562854,0.0,0.0,0.0,-0.01246271841228,60.0,-15.430768966674805,-0.0,-7.9793188945132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0001015300003928,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0001069159989128,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,7.896778697613627e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0001069160862243,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0005071619525551,291.0335693359375,294.1499938964844,268.4378662109375,267.8779296875,271.0538024902344,268.4759521484375,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818146402016,1.5431217192940494e-08,0.0010817991569638,-0.0394568629562854,0.0,0.0,0.0,-0.01246271841228,60.0,-15.430768966674805,-0.0,-7.9793188945132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0001017644972307,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001071629376383,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,7.915018068160862e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001071630249498,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552673339844,0.0,0.0,0.000508333381731,291.0292663574219,294.1499938964844,268.41015625,267.8564147949219,271.0033874511719,268.44921875,289.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723365720532456e-08,0.0010842970805242,-0.0402206368744373,0.0,0.0,0.0,-0.0126075474545359,60.0,-15.476967811584473,-0.0,-8.016215247153013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0001017644972307,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001071629376383,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,7.915018068160862e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001071630249498,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552673339844,0.0,0.0,0.000508333381731,291.0292663574219,294.1499938964844,268.41015625,267.8564147949219,271.0033874511719,268.44921875,289.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843127965927,1.5723365720532456e-08,0.0010842970805242,-0.0402206368744373,0.0,0.0,0.0,-0.0126075474545359,60.0,-15.476967811584473,-0.0,-8.016215247153013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0001018873299472,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001072922823368,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,7.924571400508285e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0001072923696483,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535583496094,0.0,0.0,0.0005089469486847,291.0270690917969,294.1499938964844,268.3958740234375,267.8451232910156,270.9783020019531,268.4353942871094,289.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876395309533112e-08,0.0010856055887416,-0.0406206771731376,0.0,0.0,0.0,-0.0126834101974964,60.0,-15.50132179260254,-0.0,-8.03557540507427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345947265625,0.0,0.0,0.0001020133786369,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001074250249075,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.934375025797635e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001074251049431,292.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0005095765809528,291.0248718261719,294.1499938964844,268.38134765625,267.8334045410156,270.95330810546875,268.4212951660156,289.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869642719626,1.6033437688633967e-08,0.0010869483230635,-0.0410311892628669,0.0,0.0,0.0,-0.0127612622454762,60.0,-15.526436805725098,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001022735013975,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001076989356079,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.954606553539634e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0001076990229194,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0005108759505674,291.0203857421875,294.1499938964844,268.3514404296875,267.808837890625,270.9034729003906,268.3921813964844,289.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635750912498679e-08,0.0010897191241383,-0.0418782532215118,0.0,0.0,0.0,-0.0129219163209199,60.0,-15.57872200012207,-0.0,-8.096594683593139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001022735013975,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001076989356079,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.954606553539634e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,0.0001076990229194,292.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,0.0005108759505674,291.0203857421875,294.1499938964844,268.3514404296875,267.808837890625,270.9034729003906,268.3921813964844,289.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897355386987,1.635750912498679e-08,0.0010897191241383,-0.0418782532215118,0.0,0.0,0.0,-0.0129219163209199,60.0,-15.57872200012207,-0.0,-8.096594683593139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.000102541205706,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001079808425856,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.975428161444142e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0001079809226212,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0005122132133692,291.0158386230469,294.1499938964844,268.32049560546875,267.7826232910156,270.8538818359375,268.3619079589844,289.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925875976681,1.6691037885152582e-08,0.0010925708338618,-0.0427499450743198,0.0,0.0,0.0,-0.0130872596055269,60.0,-15.63334846496582,-0.0,-8.139031137943675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.000102541205706,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001079808425856,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.975428161444142e-05,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0001079809226212,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447692871094,0.0,0.0,0.0005122132133692,291.0158386230469,294.1499938964844,268.32049560546875,267.7826232910156,270.8538818359375,268.3619079589844,289.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925875976681,1.6691037885152582e-08,0.0010925708338618,-0.0427499450743198,0.0,0.0,0.0,-0.0130872596055269,60.0,-15.63334846496582,-0.0,-8.139031137943675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0001028120750561,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.000108266081952,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.99649569671601e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001082661619875,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0005135662504471,291.01123046875,294.1499938964844,268.2884826660156,267.7547302246094,270.80450439453125,268.3305053710937,289.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028508381145002e-08,0.0010954563040286,-0.0436318442225456,0.0,0.0,0.0,-0.0132545577362179,60.0,-15.689691543579102,-0.0,-8.182082211760645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,0.0001028120750561,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.000108266081952,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,7.99649569671601e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,0.0001082661619875,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0005135662504471,291.01123046875,294.1499938964844,268.2884826660156,267.7547302246094,270.80450439453125,268.3305053710937,289.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954733006656,1.7028508381145002e-08,0.0010954563040286,-0.0436318442225456,0.0,0.0,0.0,-0.0132545577362179,60.0,-15.689691543579102,-0.0,-8.182082211760645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001030809580697,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001085492331185,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,8.017408981686458e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.000108549313154,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0005149093922227,291.0065002441406,294.1499938964844,268.2554016113281,267.7251281738281,270.7553405761719,268.2980041503906,289.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363509741130656e-08,0.0010983205866068,-0.0445071905851364,0.0,0.0,0.0,-0.0134206311777234,60.0,-15.747026443481444,-0.0,-8.224930070355185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001030809580697,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001085492331185,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,8.017408981686458e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,0.000108549313154,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,0.0005149093922227,291.0065002441406,294.1499938964844,268.2554016113281,267.7251281738281,270.7553405761719,268.2980041503906,289.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363509741130656e-08,0.0010983205866068,-0.0445071905851364,0.0,0.0,0.0,-0.0134206311777234,60.0,-15.747026443481444,-0.0,-8.224930070355185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0001032128639053,291.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001086881311493,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,8.027668081922457e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001086882111849,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0005155683029443,291.0041198730469,294.1499938964844,268.2384948730469,267.70965576171875,270.7308349609375,268.2813415527344,289.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997432982549,1.752784584141409e-08,0.0010997257195413,-0.0449365600943565,0.0,0.0,0.0,-0.0135020995512604,60.0,-15.775813102722168,-0.0,-8.245990557043117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0001033419321174,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001088240460376,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,8.037706720642745e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0001088241260731,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0005162130109965,291.001708984375,294.1499938964844,268.2213134765625,267.6937561035156,270.70635986328125,268.264404296875,289.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011183960363,1.76886505443008e-08,0.0011011007009074,-0.0453566759824752,0.0,0.0,0.0,-0.0135818161070346,60.0,-15.80451488494873,-0.0,-8.266624007546852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001035880559356,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001090832301997,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,8.056849765125662e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0001090833102352,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.000517442531418,290.9968566894531,294.1499938964844,268.1861572265625,267.6605834960937,270.65753173828125,268.22979736328125,289.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995297696415946e-08,0.0011037226067855,-0.0461577549576759,0.0,0.0,0.0,-0.0137338330969214,60.0,-15.861151695251465,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0001035880559356,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0001090832301997,291.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,8.056849765125662e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0001090833102352,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.000517442531418,290.9968566894531,294.1499938964844,268.1861572265625,267.6605834960937,270.65753173828125,268.22979736328125,289.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995297696415946e-08,0.0011037226067855,-0.0461577549576759,0.0,0.0,0.0,-0.0137338330969214,60.0,-15.861151695251465,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001038117188727,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001093187529477,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,8.074245852185413e-05,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001093188329832,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,0.0005185597692616,290.99188232421875,294.1499938964844,268.1499938964844,267.6255187988281,270.6088562011719,268.19415283203125,289.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061234399676,1.8273947688385306e-08,0.0011061051627621,-0.0468856208026409,0.0,0.0,0.0,-0.0138719715178012,60.0,-15.915841102600098,-0.0,-8.34194366916563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001038117188727,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001093187529477,291.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,8.074245852185413e-05,290.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001093188329832,292.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,0.0005185597692616,290.99188232421875,294.1499938964844,268.1499938964844,267.6255187988281,270.6088562011719,268.19415283203125,289.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061234399676,1.8273947688385306e-08,0.0011061051627621,-0.0468856208026409,0.0,0.0,0.0,-0.0138719715178012,60.0,-15.915841102600098,-0.0,-8.34194366916563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001040134593495,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001095311963581,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,8.0899364547804e-05,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001095312763936,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.000519567518495,290.98687744140625,294.1499938964844,268.11334228515625,267.5882263183594,270.560302734375,268.1576538085937,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082726996392,1.8525287970305733e-08,0.001108254189603,-0.0475420840084552,0.0,0.0,0.0,-0.0139965703710913,60.0,-15.967657089233398,-0.0,-8.374392024279589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001040134593495,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001095311963581,291.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,8.0899364547804e-05,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001095312763936,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.000519567518495,290.98687744140625,294.1499938964844,268.11334228515625,267.5882263183594,270.560302734375,268.1576538085937,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082726996392,1.8525287970305733e-08,0.001108254189603,-0.0475420840084552,0.0,0.0,0.0,-0.0139965703710913,60.0,-15.967657089233398,-0.0,-8.374392024279589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001042098738253,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001097380300052,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,8.105213782982901e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001097381100407,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,0.0005205486668273,290.98175048828125,294.1499938964844,268.07666015625,267.5484313964844,270.51190185546875,268.1206970214844,289.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769995335787826e-08,0.0011103464057669,-0.0481811687350273,0.0,0.0,0.0,-0.014117881655693,60.0,-16.017597198486328,-0.0,-8.40604528207223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001042098738253,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001097380300052,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,8.105213782982901e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.0001097381100407,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,0.0005205486668273,290.98175048828125,294.1499938964844,268.07666015625,267.5484313964844,270.51190185546875,268.1206970214844,289.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769995335787826e-08,0.0011103464057669,-0.0481811687350273,0.0,0.0,0.0,-0.014117881655693,60.0,-16.017597198486328,-0.0,-8.40604528207223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
