time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338700,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001043099109665,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0001098433785955,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,8.112993964459747e-05,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450561523437,0.0,0.0,0.0001098434513551,292.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,0.0005210483795963,290.97918701171875,294.1499938964844,268.0583190917969,267.5276794433594,270.4877624511719,268.1021728515625,289.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894626307996987e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.042490005493164,-0.0,-8.422188813028698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001044115924742,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001099504515877,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,8.120902930386364e-05,290.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001099505316233,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0005215562996454,290.9765930175781,294.1499938964844,268.0400085449219,267.50634765625,270.4636535644531,268.0835876464844,289.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.9021312525069334e-08,0.0011124951997771,-0.0488374531269073,0.0,0.0,0.0,-0.0142424693331122,60.0,-16.067567825317383,-0.0,-8.438615139994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001046177567332,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.000110167551611,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,8.136937685776502e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001101676243706,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0005225861677899,290.9713134765625,294.1499938964844,268.0033264160156,267.462158203125,270.41552734375,268.04638671875,289.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.9278163065905574e-08,0.0011146912584081,-0.0495081208646297,0.0,0.0,0.0,-0.0143697997555136,60.0,-16.11832046508789,-0.0,-8.471966594925109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001046177567332,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.000110167551611,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,8.136937685776502e-05,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001101676243706,292.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0005225861677899,290.9713134765625,294.1499938964844,268.0033264160156,267.462158203125,270.41552734375,268.04638671875,289.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.9278163065905574e-08,0.0011146912584081,-0.0495081208646297,0.0,0.0,0.0,-0.0143697997555136,60.0,-16.11832046508789,-0.0,-8.471966594925109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001048209232976,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001103814938687,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,8.152739610522985e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001103815739043,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.000523601018358,290.9659729003906,294.1499938964844,267.9666748046875,267.4160461425781,270.3675537109375,268.0091552734375,289.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168749770149,1.9531286810092752e-08,0.0011168554192408,-0.0501689948141574,0.0,0.0,0.0,-0.014495282433927,60.0,-16.16925621032715,-0.0,-8.504898829642117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001048209232976,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001103814938687,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,8.152739610522985e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0001103815739043,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.000523601018358,290.9659729003906,294.1499938964844,267.9666748046875,267.4160461425781,270.3675537109375,268.0091552734375,289.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168749770149,1.9531286810092752e-08,0.0011168554192408,-0.0501689948141574,0.0,0.0,0.0,-0.014495282433927,60.0,-16.16925621032715,-0.0,-8.504898829642117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001050113787641,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001105820556404,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,8.167552732629701e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001105821283999,292.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0005245524225756,290.9605712890625,294.1499938964844,267.92999267578125,267.3681640625,270.3196716308594,267.971923828125,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768567227629322e-08,0.0011188841890543,-0.0507884472608566,0.0,0.0,0.0,-0.0146129122003912,60.0,-16.2191104888916,-0.0,-8.535828044387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001050113787641,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9396057128906,0.0,0.0,0.0001105820556404,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,8.167552732629701e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954040527344,0.0,0.0,0.0001105821283999,292.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0005245524225756,290.9605712890625,294.1499938964844,267.92999267578125,267.3681640625,270.3196716308594,267.971923828125,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768567227629322e-08,0.0011188841890543,-0.0507884472608566,0.0,0.0,0.0,-0.0146129122003912,60.0,-16.2191104888916,-0.0,-8.535828044387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001051790241035,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001107585921999,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,8.180591248674318e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001107586649595,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0005253898561932,290.955078125,294.1499938964844,267.8933410644531,267.3187255859375,270.27197265625,267.9347229003906,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206900235265,1.997742593573548e-08,0.0011206700000911,-0.0513336509466171,0.0,0.0,0.0,-0.0147164510563015,60.0,-16.266305923461914,-0.0,-8.56309867458549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001051790241035,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,0.0001107585921999,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,8.180591248674318e-05,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0001107586649595,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0005253898561932,290.955078125,294.1499938964844,267.8933410644531,267.3187255859375,270.27197265625,267.9347229003906,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206900235265,1.997742593573548e-08,0.0011206700000911,-0.0513336509466171,0.0,0.0,0.0,-0.0147164510563015,60.0,-16.266305923461914,-0.0,-8.56309867458549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0001052516163326,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001108350406866,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,8.186238119378686e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001108351134462,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,0.0005257524899207,290.9523010253906,294.1499938964844,267.875,267.29345703125,270.2481689453125,267.9161682128906,289.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.0067865591499867e-08,0.001121443347074,-0.0515697263181209,0.0,0.0,0.0,-0.0147612867876887,60.0,-16.288471221923828,-0.0,-8.574920684623066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.000105315404653,291.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001109022123273,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,8.191198867280036e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.0001109022778109,292.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0005260711186565,290.94952392578125,294.1499938964844,267.8566589355469,267.26788330078125,270.2243957519531,267.8976135253906,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221430031582,2.014733091471044e-08,0.0011221228633075,-0.0517771430313587,0.0,0.0,0.0,-0.0148006808012723,60.0,-16.3094425201416,-0.0,-8.585315214304502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001054137756,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001110058001358,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,8.198850264307112e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0001110058656195,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,0.0005265625077299,290.9438781738281,294.1499938964844,267.82000732421875,267.2158203125,270.177001953125,267.860595703125,289.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269869338562785e-08,0.001123170601204,-0.0520969741046428,0.0,0.0,0.0,-0.0148614281788468,60.0,-16.34727668762207,-0.0,-8.601355716564285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001054137756,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001110058001358,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,8.198850264307112e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533508300781,0.0,0.0,0.0001110058656195,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,0.0005265625077299,290.9438781738281,294.1499938964844,267.82000732421875,267.2158203125,270.177001953125,267.860595703125,289.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269869338562785e-08,0.001123170601204,-0.0520969741046428,0.0,0.0,0.0,-0.0148614281788468,60.0,-16.34727668762207,-0.0,-8.601355716564285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001054696622304,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.000111064648081,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,8.203196921385825e-05,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,0.0001110647208406,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,0.0005268416716717,290.93817138671875,294.1499938964844,267.7833251953125,267.1627197265625,270.1297607421875,267.8236694335937,289.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339470552244165e-08,0.0011237658327445,-0.0522786304354667,0.0,0.0,0.0,-0.0148959327489137,60.0,-16.3789119720459,-0.0,-8.61047340094956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001054696622304,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.000111064648081,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,8.203196921385825e-05,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394348144531,0.0,0.0,0.0001110647208406,292.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,0.0005268416716717,290.93817138671875,294.1499938964844,267.7833251953125,267.1627197265625,270.1297607421875,267.8236694335937,289.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339470552244165e-08,0.0011237658327445,-0.0522786304354667,0.0,0.0,0.0,-0.0148959327489137,60.0,-16.3789119720459,-0.0,-8.61047340094956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0001054805761668,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001110761368181,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,8.204045298043638e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001110762095777,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0005268962122499,290.9324035644531,294.1499938964844,267.7466735839844,267.1087341308594,270.0827331542969,267.7868347167969,289.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353031260356147e-08,0.0011238818988204,-0.0523140244185924,0.0,0.0,0.0,-0.0149026559665799,60.0,-16.40376853942871,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0001054805761668,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001110761368181,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,8.204045298043638e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001110762095777,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0005268962122499,290.9324035644531,294.1499938964844,267.7466735839844,267.1087341308594,270.0827331542969,267.7868347167969,289.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353031260356147e-08,0.0011238818988204,-0.0523140244185924,0.0,0.0,0.0,-0.0149026559665799,60.0,-16.40376853942871,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001054457752616,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001110394950956,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,8.201339369406924e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,0.0001110395605792,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,0.0005267224041745,290.92657470703125,294.1499938964844,267.7099914550781,267.0540466308594,270.0359191894531,267.7501525878906,289.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.001123510999605,-0.0522007644176483,0.0,0.0,0.0,-0.0148811442777514,60.0,-16.42156219482422,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001054457752616,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001110394950956,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,8.201339369406924e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61181640625,0.0,0.0,0.0001110395605792,292.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,0.0005267224041745,290.92657470703125,294.1499938964844,267.7099914550781,267.0540466308594,270.0359191894531,267.7501525878906,289.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.001123510999605,-0.0522007644176483,0.0,0.0,0.0,-0.0148811442777514,60.0,-16.42156219482422,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,0.0001054114254657,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001110033190343,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,8.198666910175234e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0001110033845179,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9709777832031,0.0,0.0,0.0005265508079901,290.92364501953125,294.1499938964844,267.6916809082031,267.0264892578125,270.0126037597656,267.7318420410156,289.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231652460992,2.0266810452085338e-08,0.0011231449898332,-0.0520889908075332,0.0,0.0,0.0,-0.014859914779663,60.0,-16.427783966064453,-0.0,-8.600954970461316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0001053660234902,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0001109555087168,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,8.195135887945071e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5981140136719,0.0,0.0,0.0001109555742004,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,0.0005263240309432,290.9206848144531,294.1499938964844,267.67333984375,266.99884033203125,269.9893493652344,267.71356201171875,289.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226814240217,2.0210217499538885e-08,0.0011226611677557,-0.0519412793219089,0.0,0.0,0.0,-0.0148318586871027,60.0,-16.4322452545166,-0.0,-8.593544720270074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001052432126016,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001108261858462,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,8.185584010789171e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0001108262513298,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0005257105804048,290.91473388671875,294.1499938964844,267.6366577148437,266.9432678222656,269.9429931640625,267.6770935058594,289.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057155936115123e-08,0.0011213526595383,-0.0515417717397213,0.0,0.0,0.0,-0.0147559819743037,60.0,-16.436017990112305,-0.0,-8.573520204890883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001052432126016,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0001108261858462,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,8.185584010789171e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0001108262513298,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0005257105804048,290.91473388671875,294.1499938964844,267.6366577148437,266.9432678222656,269.9429931640625,267.6770935058594,289.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057155936115123e-08,0.0011213526595383,-0.0515417717397213,0.0,0.0,0.0,-0.0147559819743037,60.0,-16.436017990112305,-0.0,-8.573520204890883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001050801729434,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001106544950744,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,8.17290274426341e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.000110654553282,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0005248961388133,290.90875244140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8969116210937,267.6407165527344,289.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853954924542453e-08,0.0011196153936907,-0.0510113500058651,0.0,0.0,0.0,-0.0146552482619881,60.0,-16.433197021484375,-0.0,-8.546971486111944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,0.0001050801729434,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001106544950744,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,8.17290274426341e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.000110654553282,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0005248961388133,290.90875244140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8969116210937,267.6407165527344,289.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853954924542453e-08,0.0011196153936907,-0.0510113500058651,0.0,0.0,0.0,-0.0146552482619881,60.0,-16.433197021484375,-0.0,-8.546971486111944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001048803533194,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001104440743802,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,8.157361298799515e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001104441398638,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0005238980520516,290.9026794433594,294.1499938964844,267.5633239746094,266.8317565917969,269.85107421875,267.6044616699219,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604934564654293e-08,0.0011174863902851,-0.050361268222332,0.0,0.0,0.0,-0.0145317986607551,60.0,-16.424257278442383,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001048803533194,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001104440743802,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,8.157361298799515e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.0001104441398638,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0005238980520516,290.9026794433594,294.1499938964844,267.5633239746094,266.8317565917969,269.85107421875,267.6044616699219,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604934564654293e-08,0.0011174863902851,-0.050361268222332,0.0,0.0,0.0,-0.0145317986607551,60.0,-16.424257278442383,-0.0,-8.51449257766035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001046476390911,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001101990201277,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,8.139261626638472e-05,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001101990783354,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0005227356450632,290.8965759277344,294.1499938964844,267.52667236328125,266.776123046875,269.8055114746094,267.5683288574219,289.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.931493009976748e-08,0.0011150069767609,-0.0496041178703308,0.0,0.0,0.0,-0.0143880331888794,60.0,-16.409740447998047,-0.0,-8.476746415908566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0001046476390911,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,0.0001101990201277,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,8.139261626638472e-05,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0001101990783354,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0005227356450632,290.8965759277344,294.1499938964844,267.52667236328125,266.776123046875,269.8055114746094,267.5683288574219,289.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.931493009976748e-08,0.0011150069767609,-0.0496041178703308,0.0,0.0,0.0,-0.0143880331888794,60.0,-16.409740447998047,-0.0,-8.476746415908566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001045202516252,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001100648732972,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,8.129353955155239e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0001100649387808,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,0.0005220993189141,290.8935241699219,294.1499938964844,267.5083312988281,266.7484130859375,269.7828369140625,267.55029296875,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156180641743962e-08,0.0011136496905237,-0.0491896159946918,0.0,0.0,0.0,-0.0143093355000019,60.0,-16.400575637817383,-0.0,-8.456119360289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0001043862284859,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,0.0001099237342714,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,8.118929690681398e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308532714844,0.0,0.0,0.000109923792479,292.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94384765625,0.0,0.0,0.0005214298143982,290.89044189453125,294.1499938964844,267.489990234375,266.7207946777344,269.76025390625,267.5322570800781,289.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915513720567e-08,0.0011122217401862,-0.0487534813582897,0.0,0.0,0.0,-0.0142265353351831,60.0,-16.390256881713867,-0.0,-8.434444254135087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.000104100399767,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001096227497328,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,8.096698729787022e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001096228079404,292.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0005200020968914,290.8842468261719,294.1499938964844,267.4533386230469,266.6659545898437,269.7152709960937,267.496337890625,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632974274623848e-08,0.0011091764317825,-0.0478233247995376,0.0,0.0,0.0,-0.014049963094294,60.0,-16.366485595703125,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.000104100399767,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0001096227497328,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,8.096698729787022e-05,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001096228079404,292.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0005200020968914,290.8842468261719,294.1499938964844,267.4533386230469,266.6659545898437,269.7152709960937,267.496337890625,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632974274623848e-08,0.0011091764317825,-0.0478233247995376,0.0,0.0,0.0,-0.014049963094294,60.0,-16.366485595703125,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001037944675772,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001093005848815,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,8.072904165601358e-05,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001093006430892,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,0.0005184739129617,290.87799072265625,294.1499938964844,267.4166564941406,266.6117553710937,269.6705627441406,267.4604797363281,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251732569751773e-08,0.0011059168027713,-0.0468275919556617,0.0,0.0,0.0,-0.0138609670102596,60.0,-16.339059829711914,-0.0,-8.339078760855045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,0.0001037944675772,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001093005848815,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,8.072904165601358e-05,290.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001093006430892,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9336242675781,0.0,0.0,0.0005184739129617,290.87799072265625,294.1499938964844,267.4166564941406,266.6117553710937,269.6705627441406,267.4604797363281,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251732569751773e-08,0.0011059168027713,-0.0468275919556617,0.0,0.0,0.0,-0.0138609670102596,60.0,-16.339059829711914,-0.0,-8.339078760855045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.000103472644696,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0001089616926037,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,8.047873416217044e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001089617508114,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0005168663337826,290.8717346191406,294.1499938964844,267.3800048828125,266.5583801269531,269.62615966796875,267.4247131347656,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.7850696920618248e-08,0.0011024880222976,-0.0457800142467021,0.0,0.0,0.0,-0.013662158511579,60.0,-16.30864906311035,-0.0,-8.287442909704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.000103472644696,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,0.0001089616926037,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,8.047873416217044e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001089617508114,292.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,0.0005168663337826,290.8717346191406,294.1499938964844,267.3800048828125,266.5583801269531,269.62615966796875,267.4247131347656,288.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.7850696920618248e-08,0.0011024880222976,-0.0457800142467021,0.0,0.0,0.0,-0.013662158511579,60.0,-16.30864906311035,-0.0,-8.287442909704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001031390056596,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0001086103511624,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,8.021922985790297e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.0001086104093701,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0005151997320353,290.86541748046875,294.1499938964844,267.34332275390625,266.5059509277344,269.58203125,267.3890686035156,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.743493704964294e-08,0.0010989332804456,-0.0446938127279281,0.0,0.0,0.0,-0.013456049375236,60.0,-16.275903701782227,-0.0,-8.234080439706305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
