time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341040,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,0.0001031390056596,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0001086103511624,291.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,8.021922985790297e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786682128906,0.0,0.0,0.0001086104093701,292.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0005151997320353,290.86541748046875,294.1499938964844,267.34332275390625,266.5059509277344,269.58203125,267.3890686035156,288.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.743493704964294e-08,0.0010989332804456,-0.0446938127279281,0.0,0.0,0.0,-0.013456049375236,60.0,-16.275903701782227,-0.0,-8.234080439706305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,0.0001029689447022,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001084312680177,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,8.008696750039235e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0001084313262253,292.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0005143503076396,290.8622436523437,294.1499938964844,267.32501220703125,266.48016357421875,269.5600891113281,267.3712463378906,288.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.25884246826172,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,0.0001027973776217,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001082505987142,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.995351916179061e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,0.0001082506569218,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179992675781,0.0,0.0,0.0005134932580403,290.85906982421875,294.1499938964844,267.3066711425781,266.45465087890625,269.5382080078125,267.3534851074219,288.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.241432189941406,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001024514203891,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001078862915164,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,7.968444697326049e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001078863497241,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0005117651890031,290.8526916503906,294.1499938964844,267.2699890136719,266.4046325683594,269.4946594238281,267.3179626464844,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578132644440302e-08,0.0010916073806583,-0.0424548722803592,0.0,0.0,0.0,-0.0130312982946634,60.0,-16.20585060119629,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001024514203891,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64312744140625,0.0,0.0,0.0001078862915164,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,7.968444697326049e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001078863497241,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0005117651890031,290.8526916503906,294.1499938964844,267.2699890136719,266.4046325683594,269.4946594238281,267.3179626464844,288.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.6578132644440302e-08,0.0010916073806583,-0.0424548722803592,0.0,0.0,0.0,-0.0130312982946634,60.0,-16.20585060119629,-0.0,-8.12465330568557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001021044008666,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001075208638212,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,7.941454532556236e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001075209220289,292.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0005100317648611,290.8462829589844,294.1499938964844,267.2333374023437,266.3560791015625,269.451416015625,267.28253173828125,288.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879263281822,1.614571232266826e-08,0.0010879101464524,-0.0413246639072895,0.0,0.0,0.0,-0.0128169311210513,60.0,-16.1696834564209,-0.0,-8.069704193758298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.0001021044008666,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001075208638212,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,7.941454532556236e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0001075209220289,292.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0005100317648611,290.8462829589844,294.1499938964844,267.2333374023437,266.3560791015625,269.451416015625,267.28253173828125,288.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879263281822,1.614571232266826e-08,0.0010879101464524,-0.0413246639072895,0.0,0.0,0.0,-0.0128169311210513,60.0,-16.1696834564209,-0.0,-8.069704193758298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001017593676806,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001071575243258,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.914617890492082e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001071575825335,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0005083082360215,290.83984375,294.1499938964844,267.1966552734375,266.3091125488281,269.4084167480469,267.2471923828125,288.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842496994882,1.5715766465973502e-08,0.0010842339834198,-0.0402007661759853,0.0,0.0,0.0,-0.0126037895679473,60.0,-16.133441925048828,-0.0,-8.01525388283153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7136535644531,0.0,0.0,0.0001017593676806,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0001071575243258,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,7.914617890492082e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.0001071575825335,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0005083082360215,290.83984375,294.1499938964844,267.1966552734375,266.3091125488281,269.4084167480469,267.2471923828125,288.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842496994882,1.5715766465973502e-08,0.0010842339834198,-0.0402007661759853,0.0,0.0,0.0,-0.0126037895679473,60.0,-16.133441925048828,-0.0,-8.01525388283153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001014190347632,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0001067991397576,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,7.888147956691682e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0001067991906893,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0005066082230769,290.8333435058594,294.1499938964844,267.1600036621094,266.2638854980469,269.3656921386719,267.2119140625,288.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080623245798,1.5291684363205604e-08,0.0010806078789755,-0.0390920490026474,0.0,0.0,0.0,-0.0123935546725988,60.0,-16.09758758544922,-0.0,-7.961726566918514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001014190347632,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,0.0001067991397576,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,7.888147956691682e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0001067991906893,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0005066082230769,290.8333435058594,294.1499938964844,267.1600036621094,266.2638854980469,269.3656921386719,267.2119140625,288.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080623245798,1.5291684363205604e-08,0.0010806078789755,-0.0390920490026474,0.0,0.0,0.0,-0.0123935546725988,60.0,-16.09758758544922,-0.0,-7.961726566918514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001012513966998,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904846191406,0.0,0.0,0.000106622603198,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,7.875109440647066e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,0.0001066226614057,292.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.000505770847667,290.8301086425781,294.1499938964844,267.14166259765625,266.24200439453125,269.34442138671875,267.1942749023437,288.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.079936981201172,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,0.0001010858395602,291.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001064482639776,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,7.862232450861484e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.40313720703125,0.0,0.0,0.0001064483149093,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912658691406,0.0,0.0,0.0005049438332207,290.82684326171875,294.1499938964844,267.1233215332031,266.2205810546875,269.3232116699219,267.1766662597656,288.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876489373705226e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.062536239624023,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.000100761957583,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,0.0001061072107404,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,7.83704235800542e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001061072616721,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0005033260094933,290.8203125,294.1499938964844,267.086669921875,266.1793518066406,269.2809753417969,267.1414794921875,288.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472917087005044e-08,0.0010736071271821,-0.0369510725140571,0.0,0.0,0.0,-0.0119876582175493,60.0,-16.02866554260254,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651916503906,0.0,0.0,0.000100761957583,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,0.0001061072107404,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794982910156,0.0,0.0,7.83704235800542e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0001061072616721,292.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0005033260094933,290.8203125,294.1499938964844,267.086669921875,266.1793518066406,269.2809753417969,267.1414794921875,288.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472917087005044e-08,0.0010736071271821,-0.0369510725140571,0.0,0.0,0.0,-0.0119876582175493,60.0,-16.02866554260254,-0.0,-7.858889716771955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0001004477453534,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.000105776322016,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,7.812603143975139e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.0001057763729477,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,0.0005017564981244,290.813720703125,294.1499938964844,267.04998779296875,266.14031982421875,269.239013671875,267.1063537597656,288.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081383170605477e-08,0.001070259255357,-0.0359270833432674,0.0,0.0,0.0,-0.0117935594171285,60.0,-15.996209144592283,-0.0,-7.809948954218272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,0.0001004477453534,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538024902344,0.0,0.0,0.000105776322016,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,7.812603143975139e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786315917969,0.0,0.0,0.0001057763729477,292.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8803100585937,0.0,0.0,0.0005017564981244,290.813720703125,294.1499938964844,267.04998779296875,266.14031982421875,269.239013671875,267.1063537597656,288.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070273341611,1.4081383170605477e-08,0.001070259255357,-0.0359270833432674,0.0,0.0,0.0,-0.0117935594171285,60.0,-15.996209144592283,-0.0,-7.809948954218272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001000848933472,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001053942251019,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,7.784381159581244e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0001053942687576,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,0.0004999439697712,290.80712890625,294.1499938964844,267.0133361816406,266.1026306152344,269.197265625,267.0713195800781,288.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664073051884,1.362924884062977e-08,0.0010663936845958,-0.0347444638609886,0.0,0.0,0.0,-0.0115694189444184,60.0,-15.961711883544922,-0.0,-7.753622810469096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0001000848933472,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001053942251019,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,7.784381159581244e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664855957031,0.0,0.0,0.0001053942687576,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,0.0004999439697712,290.80712890625,294.1499938964844,267.0133361816406,266.1026306152344,269.197265625,267.0713195800781,288.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664073051884,1.362924884062977e-08,0.0010663936845958,-0.0347444638609886,0.0,0.0,0.0,-0.0115694189444184,60.0,-15.961711883544922,-0.0,-7.753622810469096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.963640331989154e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0001049219426931,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,7.749498763587326e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001049219863489,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,0.000497703673318,290.8005065917969,294.1499938964844,266.9766540527344,266.0652160644531,269.15576171875,267.03662109375,288.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616285726428,1.3070415860738649e-08,0.0010616155341267,-0.0332825630903244,0.0,0.0,0.0,-0.011292384006083,60.0,-15.915196418762209,-0.0,-7.684286629228154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,9.963640331989154e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0001049219426931,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,7.749498763587326e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001049219863489,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,0.000497703673318,290.8005065917969,294.1499938964844,266.9766540527344,266.0652160644531,269.15576171875,267.03662109375,288.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616285726428,1.3070415860738649e-08,0.0010616155341267,-0.0332825630903244,0.0,0.0,0.0,-0.011292384006083,60.0,-15.915196418762209,-0.0,-7.684286629228154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,9.939671872416513e-05,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001046695397235,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,7.730856304988265e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,0.0001046695906552,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,0.0004965063999406,290.79718017578125,294.1499938964844,266.9583435058594,266.046630859375,269.1351318359375,267.0194091796875,288.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590746533125,1.2771764090757642e-08,0.0010590619640424,-0.0325012058019638,0.0,0.0,0.0,-0.0111443307250738,60.0,-15.887947082519531,-0.0,-7.647359012707966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,9.915571718011051e-05,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,0.0001044157543219,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,7.712111982982606e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0001044158052536,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636779785156,0.0,0.0,0.0004953025490976,290.7938537597656,294.1499938964844,266.94000244140625,266.02813720703125,269.11456298828125,267.0022888183594,288.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471472743413873e-08,0.0010564943077042,-0.0317155010998249,0.0,0.0,0.0,-0.0109954634681344,60.0,-15.859373092651367,-0.0,-7.610318419892792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.86898594419472e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001039251874317,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,7.675879169255495e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001039252310874,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0004929755232296,290.7872009277344,294.1499938964844,266.9033203125,265.9913024902344,269.0736389160156,266.96832275390625,288.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.189101084264621e-08,0.0010515308240428,-0.0301965717226266,0.0,0.0,0.0,-0.0107077043503522,60.0,-15.801851272583008,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.86898594419472e-05,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001039251874317,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,7.675879169255495e-05,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001039252310874,291.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0004929755232296,290.7872009277344,294.1499938964844,266.9033203125,265.9913024902344,269.0736389160156,266.96832275390625,288.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.189101084264621e-08,0.0010515308240428,-0.0301965717226266,0.0,0.0,0.0,-0.0107077043503522,60.0,-15.801851272583008,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.826831956161186e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001034812812577,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,7.643092249054462e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31884765625,0.0,0.0,0.0001034813249134,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0004908698610961,290.780517578125,294.1499938964844,266.8666687011719,265.9547119140625,269.0329895019531,266.9345397949219,288.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470509296283,1.1365763441517629e-08,0.0010470395209267,-0.0288219489157199,0.0,0.0,0.0,-0.0104473168030381,60.0,-15.748671531677246,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.826831956161186e-05,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0001034812812577,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,7.643092249054462e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31884765625,0.0,0.0,0.0001034813249134,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,0.0004908698610961,290.780517578125,294.1499938964844,266.8666687011719,265.9547119140625,269.0329895019531,266.9345397949219,288.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470509296283,1.1365763441517629e-08,0.0010470395209267,-0.0288219489157199,0.0,0.0,0.0,-0.0104473168030381,60.0,-15.748671531677246,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.789571777218951e-05,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001030889179673,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,7.614112109877169e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001030889616231,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0004890086711384,290.7738037109375,294.1499938964844,266.8299865722656,265.9183349609375,268.9925537109375,266.90087890625,288.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901502811577757e-08,0.0010430696420371,-0.0276068001985549,0.0,0.0,0.0,-0.0102171627804636,60.0,-15.702791213989258,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,9.789571777218951e-05,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001030889179673,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,7.614112109877169e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001030889616231,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468322753906,0.0,0.0,0.0004890086711384,290.7738037109375,294.1499938964844,266.8299865722656,265.9183349609375,268.9925537109375,266.90087890625,288.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901502811577757e-08,0.0010430696420371,-0.0276068001985549,0.0,0.0,0.0,-0.0102171627804636,60.0,-15.702791213989258,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,9.756427607499064e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001027398902806,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,7.588333392050117e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0001027399339363,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,0.0004873530415352,290.76708984375,294.1499938964844,266.7933349609375,265.8821716308594,268.95233154296875,266.8672180175781,288.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488519386342432e-08,0.0010395381832495,-0.0265257619321346,0.0,0.0,0.0,-0.0100124282762408,60.0,-15.663803100585938,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,9.756427607499064e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001027398902806,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,7.588333392050117e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0001027399339363,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411865234375,0.0,0.0,0.0004873530415352,290.76708984375,294.1499938964844,266.7933349609375,265.8821716308594,268.95233154296875,266.8672180175781,288.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488519386342432e-08,0.0010395381832495,-0.0265257619321346,0.0,0.0,0.0,-0.0100124282762408,60.0,-15.663803100585938,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,9.741645772010088e-05,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44842529296875,0.0,0.0,0.0001025842357194,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,7.576835923828185e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001025842793751,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,0.0004866146773565,290.7637023925781,294.1499938964844,266.7749938964844,265.8641662597656,268.93231201171875,266.85040283203125,288.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379735613241,1.0304337827449215e-08,0.0010379632003605,-0.026043614372611,0.0,0.0,0.0,-0.0099211214110255,60.0,-15.646902084350586,-0.0,-7.345668961988849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,9.72821653704159e-05,291.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001024428129312,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515075683594,0.0,0.0,7.566391286673024e-05,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839660644531,0.0,0.0,0.000102442856587,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,0.0004859438340645,290.7603454589844,294.1499938964844,266.75665283203125,265.84619140625,268.9123229980469,266.8335266113281,288.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365424677729,1.0137002348642454e-08,0.0010365323396399,-0.0256055481731891,0.0,0.0,0.0,-0.0098381657153368,60.0,-15.631946563720703,-0.0,-7.325428441617987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,9.705807315185666e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001022068317979,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,7.548961730208248e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0001022068754537,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0004848244716413,290.7535705566406,294.1499938964844,266.7200012207031,265.81036376953125,268.8724670410156,266.7996826171875,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857778593413968e-09,0.0010341445449739,-0.0248745400458574,0.0,0.0,0.0,-0.0096997423097491,60.0,-15.608574867248535,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,9.705807315185666e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001022068317979,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,7.548961730208248e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0001022068754537,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0004848244716413,290.7535705566406,294.1499938964844,266.7200012207031,265.81036376953125,268.8724670410156,266.7996826171875,288.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857778593413968e-09,0.0010341445449739,-0.0248745400458574,0.0,0.0,0.0,-0.0096997423097491,60.0,-15.608574867248535,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,9.689852595329285e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001020388226606,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,7.536552584497258e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001020388663164,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0004840275214519,290.7467346191406,294.1499938964844,266.6833190917969,265.774658203125,268.8327331542969,266.7655639648437,288.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658975841375652e-09,0.001032444415614,-0.024354051798582,0.0,0.0,0.0,-0.009601186029613,60.0,-15.594894409179688,-0.0,-7.267761503726433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984436035156,0.0,0.0,9.689852595329285e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0001020388226606,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,7.536552584497258e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001020388663164,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0004840275214519,290.7467346191406,294.1499938964844,266.6833190917969,265.774658203125,268.8327331542969,266.7655639648437,288.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658975841375652e-09,0.001032444415614,-0.024354051798582,0.0,0.0,0.0,-0.009601186029613,60.0,-15.594894409179688,-0.0,-7.267761503726433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,9.680809307610616e-05,291.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001019435949274,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.529518916271627e-05,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001019436385831,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.0004835758008994,290.7398986816406,294.1499938964844,266.64666748046875,265.7390441894531,268.7931213378906,266.7310791015625,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546289980733036e-09,0.0010314806131646,-0.0240590162575244,0.0,0.0,0.0,-0.0095453215762972,60.0,-15.591889381408691,-0.0,-7.254200795614453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,9.680809307610616e-05,291.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001019435949274,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,7.529518916271627e-05,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001019436385831,291.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182067871094,0.0,0.0,0.0004835758008994,290.7398986816406,294.1499938964844,266.64666748046875,265.7390441894531,268.7931213378906,266.7310791015625,288.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546289980733036e-09,0.0010314806131646,-0.0240590162575244,0.0,0.0,0.0,-0.0095453215762972,60.0,-15.591889381408691,-0.0,-7.254200795614453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
