time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343380,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,9.678940841695294e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,0.000101923913462,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,7.528065179940313e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0001019239571178,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,0.0004834824649151,290.7330017089844,294.1499938964844,266.6099853515625,265.7035522460937,268.7535705566406,266.696044921875,288.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522984179000105e-09,0.0010312810773029,-0.0239979978650808,0.0,0.0,0.0,-0.009533766657114,60.0,-15.600179672241213,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,9.678940841695294e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,0.000101923913462,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,7.528065179940313e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0001019239571178,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8123474121094,0.0,0.0,0.0004834824649151,290.7330017089844,294.1499938964844,266.6099853515625,265.7035522460937,268.7535705566406,266.696044921875,288.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522984179000105e-09,0.0010312810773029,-0.0239979978650808,0.0,0.0,0.0,-0.009533766657114,60.0,-15.600179672241213,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46246337890625,0.0,0.0,9.680727816885336e-05,291.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0001019427363644,291.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,7.529455615440384e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0001019427727442,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094177246094,0.0,0.0,0.0004835717263631,290.72955322265625,294.1499938964844,266.5916748046875,265.6858215332031,268.7338256835937,266.67828369140625,288.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314808459952,9.545243706554628e-09,0.0010314712999388,-0.0240562781691551,0.0,0.0,0.0,-0.009544800966978,60.0,-15.608710289001465,-0.0,-7.254075029550222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,9.684325777925552e-05,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,0.0001019806222757,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,7.532253948738798e-05,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001019806586555,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80645751953125,0.0,0.0,0.0004837514425162,290.72607421875,294.1499938964844,266.5733337402344,265.6681213378906,268.7140808105469,266.6603698730469,288.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318640852347,9.590059413255858e-09,0.0010318544227629,-0.024173617362976,0.0,0.0,0.0,-0.0095670176669955,60.0,-15.620144844055176,-0.0,-7.25946662782917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,9.696880442788824e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001021128337015,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,7.542019011452794e-05,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,0.0001021128700813,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.0004843786009587,290.7190856933594,294.1499938964844,266.5366516113281,265.6327209472656,268.67462158203125,266.6239929199219,288.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746471185678729e-09,0.0010331916855648,-0.024583127349615,0.0,0.0,0.0,-0.0096445567905902,60.0,-15.651726722717283,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410400390625,0.0,0.0,9.696880442788824e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001021128337015,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,7.542019011452794e-05,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.215576171875,0.0,0.0,0.0001021128700813,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.800537109375,0.0,0.0,0.0004843786009587,290.7190856933594,294.1499938964844,266.5366516113281,265.6327209472656,268.67462158203125,266.6239929199219,288.7266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332014644518,9.746471185678729e-09,0.0010331916855648,-0.024583127349615,0.0,0.0,0.0,-0.0096445567905902,60.0,-15.651726722717283,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,9.716379281599076e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0001023181612254,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,7.557184289908037e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001023181976052,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0004853525897487,290.7120361328125,294.1499938964844,266.5,265.59735107421875,268.6351318359375,266.5868530273437,288.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989392424358812e-09,0.0010352686513215,-0.0252191107720136,0.0,0.0,0.0,-0.0097649814561009,60.0,-15.694693565368652,-0.0,-7.307597371664087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,9.716379281599076e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0001023181612254,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,7.557184289908037e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001023181976052,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0004853525897487,290.7120361328125,294.1499938964844,266.5,265.59735107421875,268.6351318359375,266.5868530273437,288.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989392424358812e-09,0.0010352686513215,-0.0252191107720136,0.0,0.0,0.0,-0.0097649814561009,60.0,-15.694693565368652,-0.0,-7.307597371664087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,9.73127389443107e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001024750090437,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,7.56876906962134e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,0.0001024750454234,291.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,0.0004860966291744,290.7077941894531,294.1499938964844,266.4779968261719,265.5761413574219,268.6114196777344,266.5641784667969,288.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368654038757,1.0174964870657275e-08,0.0010368552757427,-0.0257049314677715,0.0,0.0,0.0,-0.0098569775000214,60.0,-15.725879669189451,-0.0,-7.330017837148264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4126281738281,0.0,0.0,9.742481779539958e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,0.0001025930323521,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,7.577486394438893e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.0001025930760079,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,0.0004866564995609,290.7049560546875,294.1499938964844,266.4633483886719,265.5619812011719,268.5955810546875,266.5489196777344,288.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038059592247,1.031460428180253e-08,0.0010380492312833,-0.0260704904794693,0.0,0.0,0.0,-0.00992620177567,60.0,-15.748804092407228,-0.0,-7.346911701233695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.77477102424018e-05,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,0.0001029330524033,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,7.602600089740008e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0001029330960591,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0004882694338448,290.6977844238281,294.1499938964844,266.4266662597656,265.526611328125,268.5559997558594,266.5102844238281,288.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414996650069,1.0716891374329409e-08,0.001041488838382,-0.0271235704421997,0.0,0.0,0.0,-0.0101256314665079,60.0,-15.813396453857422,-0.0,-7.39568974950089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,9.77477102424018e-05,291.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,0.0001029330524033,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3307189941406,0.0,0.0,7.602600089740008e-05,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0001029330960591,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0004882694338448,290.6977844238281,294.1499938964844,266.4266662597656,265.526611328125,268.5559997558594,266.5102844238281,288.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414996650069,1.0716891374329409e-08,0.001041488838382,-0.0271235704421997,0.0,0.0,0.0,-0.0101256314665079,60.0,-15.813396453857422,-0.0,-7.39568974950089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,9.79359247139655e-05,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,0.0001031312494887,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,7.617238588863984e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0001031312858685,291.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,0.0004892096039839,290.69415283203125,294.1499938964844,266.4083251953125,265.5089111328125,268.5361633300781,266.4906921386719,288.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435048025101,1.0951382911628116e-08,0.0010434937430545,-0.0277373641729354,0.0,0.0,0.0,-0.0102418782189488,60.0,-15.849600791931152,-0.0,-7.424196013516848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.81560951913707e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087463378906,0.0,0.0,0.0001033631051541,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,7.634363282704726e-05,290.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001033631415339,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0004903093795292,290.6905212402344,294.1499938964844,266.3900146484375,265.4912109375,268.51629638671875,266.4709777832031,288.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458503384143,1.122569948108776e-08,0.0010458391625434,-0.0284553635865449,0.0,0.0,0.0,-0.0103778671473264,60.0,-15.889368057250977,-0.0,-7.457614259465117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,9.872322698356584e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.000103960323031,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,7.678473775740713e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0001039603594108,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0004931423463858,290.6832275390625,294.1499938964844,266.35333251953125,265.4557189941406,268.4764709472656,266.4308776855469,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518925264477,1.1932308474627009e-08,0.0010518805356696,-0.0303046461194753,0.0,0.0,0.0,-0.0107281599193811,60.0,-15.985512733459473,-0.0,-7.54403899350109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,9.872322698356584e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.000103960323031,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,7.678473775740713e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,0.0001039603594108,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699584960937,0.0,0.0,0.0004931423463858,290.6832275390625,294.1499938964844,266.35333251953125,265.4557189941406,268.4764709472656,266.4308776855469,288.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518925264477,1.1932308474627009e-08,0.0010518805356696,-0.0303046461194753,0.0,0.0,0.0,-0.0107281599193811,60.0,-15.985512733459473,-0.0,-7.54403899350109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,9.94679649011232e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0001047445693984,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,7.736397674307227e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0001047446057782,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0004968624562025,290.6758117675781,294.1499938964844,266.3166809082031,265.420166015625,268.4364318847656,266.3898620605469,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598269291222,1.2860208897791381e-08,0.0010598141234368,-0.0327326096594333,0.0,0.0,0.0,-0.0111881550401449,60.0,-16.108936309814453,-0.0,-7.65828644944122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558654785156,0.0,0.0,9.94679649011232e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0001047445693984,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290771484375,0.0,0.0,7.736397674307227e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473999023437,0.0,0.0,0.0001047446057782,291.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636108398437,0.0,0.0,0.0004968624562025,290.6758117675781,294.1499938964844,266.3166809082031,265.420166015625,268.4364318847656,266.3898620605469,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598269291222,1.2860208897791381e-08,0.0010598141234368,-0.0327326096594333,0.0,0.0,0.0,-0.0111881550401449,60.0,-16.108936309814453,-0.0,-7.65828644944122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001003603101707,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001056842447724,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,7.805802306393161e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001056842811522,291.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,0.0005013198824599,290.66827392578125,294.1499938964844,266.2799987792969,265.384521484375,268.3961486816406,266.3480834960937,288.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693343356251,1.397202709085832e-08,0.0010693203657865,-0.0356410667300224,0.0,0.0,0.0,-0.0117393275722861,60.0,-16.259252548217773,-0.0,-7.796307244234414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0001003603101707,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001056842447724,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,7.805802306393161e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001056842811522,291.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,0.0005013198824599,290.66827392578125,294.1499938964844,266.2799987792969,265.384521484375,268.3961486816406,266.3480834960937,288.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693343356251,1.397202709085832e-08,0.0010693203657865,-0.0356410667300224,0.0,0.0,0.0,-0.0117393275722861,60.0,-16.259252548217773,-0.0,-7.796307244234414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0001013432629406,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001067193443304,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,7.882254431024194e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001067193807102,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0005062299896962,290.66064453125,294.1499938964844,266.24334716796875,265.3487243652344,268.35552978515625,266.3058776855469,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196764735492252e-08,0.0010797921568155,-0.0388438776135444,0.0,0.0,0.0,-0.0123464781790971,60.0,-16.429664611816406,-0.0,-7.949770974846616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0001013432629406,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,0.0001067193443304,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,7.882254431024194e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001067193807102,291.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0005062299896962,290.66064453125,294.1499938964844,266.24334716796875,265.3487243652344,268.35552978515625,266.3058776855469,288.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.5196764735492252e-08,0.0010797921568155,-0.0388438776135444,0.0,0.0,0.0,-0.0123464781790971,60.0,-16.429664611816406,-0.0,-7.949770974846616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,0.0001018482071231,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0001072510785888,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2570495605469,0.0,0.0,7.921527867438272e-05,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001072511149686,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0005087523022666,290.6567687988281,294.1499938964844,266.2250061035156,265.330810546875,268.3350830078125,266.2848205566406,288.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851874249055,1.5825923682655233e-08,0.0010851715924218,-0.040488738566637,0.0,0.0,0.0,-0.0126583771780133,60.0,-16.519466400146484,-0.0,-8.029187625879788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,0.000102351004898,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,0.0001077805427485,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,7.960633956827223e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,0.0001077805791283,291.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0005112638464197,290.6528625488281,294.1499938964844,266.2066650390625,265.3128356933594,268.3145751953125,266.2638244628906,288.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905446251854,1.6452402107347552e-08,0.001090528210625,-0.0421262755990028,0.0,0.0,0.0,-0.012968948110938,60.0,-16.610355377197266,-0.0,-8.108657567618138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001033215594361,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001088025892386,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,8.036122017074376e-05,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001088026256184,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0005161119624972,290.6449890136719,294.1499938964844,266.1700134277344,265.2767639160156,268.2733154296875,266.22222900390625,288.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008859146386,1.766172097461549e-08,0.001100868335925,-0.0452863238751888,0.0,0.0,0.0,-0.0135684553533792,60.0,-16.79061508178711,-0.0,-8.26316721713738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001033215594361,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001088025892386,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,8.036122017074376e-05,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001088026256184,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0005161119624972,290.6449890136719,294.1499938964844,266.1700134277344,265.2767639160156,268.2733154296875,266.22222900390625,288.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008859146386,1.766172097461549e-08,0.001100868335925,-0.0452863238751888,0.0,0.0,0.0,-0.0135684553533792,60.0,-16.79061508178711,-0.0,-8.26316721713738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001042014555423,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001097291606129,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,8.104558219201863e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001097291969927,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0005205072229728,290.636962890625,294.1499938964844,266.1333312988281,265.2405090332031,268.2317810058594,266.1814270019531,288.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758086639536493e-08,0.0011102426797151,-0.0481500662863254,0.0,0.0,0.0,-0.0141119677573442,60.0,-16.961103439331055,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001042014555423,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001097291606129,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,8.104558219201863e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0001097291969927,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0005205072229728,290.636962890625,294.1499938964844,266.1333312988281,265.2405090332031,268.2317810058594,266.1814270019531,288.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758086639536493e-08,0.0011102426797151,-0.0481500662863254,0.0,0.0,0.0,-0.0141119677573442,60.0,-16.961103439331055,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.000104950115201,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0001105175324482,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,8.162786980392411e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,0.000110517568828,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.0005242469487711,290.6288452148437,294.1499938964844,266.0966796875,265.2040710449219,268.1900329589844,266.1414489746094,288.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182386660948,1.9690935104677013e-08,0.0011182189919054,-0.05058578774333,0.0,0.0,0.0,-0.0145744197070598,60.0,-17.114503860473633,-0.0,-8.525702810402438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.000104950115201,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20123291015625,0.0,0.0,0.0001105175324482,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,8.162786980392411e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,0.000110517568828,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232971191406,0.0,0.0,0.0005242469487711,290.6288452148437,294.1499938964844,266.0966796875,265.2040710449219,268.1900329589844,266.1414489746094,288.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182386660948,1.9690935104677013e-08,0.0011182189919054,-0.05058578774333,0.0,0.0,0.0,-0.0145744197070598,60.0,-17.114503860473633,-0.0,-8.525702810402438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0001055361135513,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001111346209654,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,8.208365034079179e-05,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001111346573452,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0005271741538308,290.6206359863281,294.1499938964844,266.0599975585937,265.1673889160156,268.14813232421875,266.102294921875,288.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244828347116,2.0421111912583e-08,0.001124462345615,-0.0524917058646678,0.0,0.0,0.0,-0.0149363977834582,60.0,-17.24376678466797,-0.0,-8.621174885092844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0001055361135513,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875,0.0,0.0,0.0001111346209654,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,8.208365034079179e-05,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,0.0001111346573452,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,0.0005271741538308,290.6206359863281,294.1499938964844,266.0599975585937,265.1673889160156,268.14813232421875,266.102294921875,288.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244828347116,2.0421111912583e-08,0.001124462345615,-0.0524917058646678,0.0,0.0,0.0,-0.0149363977834582,60.0,-17.24376678466797,-0.0,-8.621174885092844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.000105760009319,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806335449219,0.0,0.0,0.0001113703910959,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,8.225779311032966e-05,291.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0001113704274757,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,0.0005282925558276,290.6164855957031,294.1499938964844,266.0416564941406,265.14898681640625,268.12713623046875,266.0830078125,288.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268686503171,2.0700090530567653e-08,0.0011268479283899,-0.0532197542488575,0.0,0.0,0.0,-0.0150747001171112,60.0,-17.298009872436523,-0.0,-8.657791994437505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.0001059387868735,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0001115586492232,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,8.23968366603367e-05,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528564453125,0.0,0.0,0.000111558685603,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,0.0005291855777613,290.6123352050781,294.1499938964844,266.0233459472656,265.1304931640625,268.1061096191406,266.0638732910156,288.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287736706435,2.092284745458528e-08,0.0011287527158856,-0.0538010187447071,0.0,0.0,0.0,-0.0151851307600736,60.0,-17.34531593322754,-0.0,-8.687084829261948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001061450311681,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.000111775843834,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,8.255725697381422e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001117758729378,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.0005302158533595,290.6039733886719,294.1499938964844,265.9866638183594,265.0933532714844,268.0641174316406,266.02606201171875,288.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.0153125282377004,60.0,-17.417118072509766,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.0001061450311681,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.000111775843834,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,8.255725697381422e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001117758729378,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.0005302158533595,290.6039733886719,294.1499938964844,265.9866638183594,265.0933532714844,268.0641174316406,266.02606201171875,288.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.0153125282377004,60.0,-17.417118072509766,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001061468938132,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001117778010666,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,8.255870488937944e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,0.0001117778374464,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0005302251665852,290.5955505371094,294.1499938964844,265.95001220703125,265.0559387207031,268.02215576171875,265.98883056640625,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309919646009,2.1182128051577823e-08,0.0011309707770124,-0.0544775202870368,0.0,0.0,0.0,-0.015313671901822,60.0,-17.454666137695312,-0.0,-8.72124346074088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001061468938132,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0001117778010666,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15362548828125,0.0,0.0,8.255870488937944e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,0.0001117778374464,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0005302251665852,290.5955505371094,294.1499938964844,265.95001220703125,265.0559387207031,268.02215576171875,265.98883056640625,288.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309919646009,2.1182128051577823e-08,0.0011309707770124,-0.0544775202870368,0.0,0.0,0.0,-0.015313671901822,60.0,-17.454666137695312,-0.0,-8.72124346074088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001060057547874,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001116291750804,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,8.244892524089664e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001116292041842,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,0.0005295201553963,290.58709716796875,294.1499938964844,265.9154663085937,265.02020263671875,267.9803771972656,265.95269775390625,288.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-17.46265983581543,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
