time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345720,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001060057547874,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0001116291750804,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,8.244892524089664e-05,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001116292041842,291.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,0.0005295201553963,290.58709716796875,294.1499938964844,265.9154663085937,265.02020263671875,267.9803771972656,265.95269775390625,288.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-17.46265983581543,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001058062989613,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.000111419140012,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,8.229379454860464e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0001114191691158,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0005285238148644,290.57861328125,294.1499938964844,265.8850402832031,264.9881286621094,267.9388732910156,265.9193115234375,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-17.452415466308594,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,0.0001058062989613,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.000111419140012,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,8.229379454860464e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0001114191691158,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0005285238148644,290.57861328125,294.1499938964844,265.8850402832031,264.9881286621094,267.9388732910156,265.9193115234375,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-17.452415466308594,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001056842811522,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122436523437,0.0,0.0,0.0001112906393245,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,8.219888695748523e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.0001112906757043,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.000527914322447,290.5743408203125,294.1499938964844,265.8713073730469,264.973388671875,267.9182434082031,265.90399169921875,288.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260629398748,2.0605622097491505e-08,0.0011260423343628,-0.0529732257127761,0.0,0.0,0.0,-0.0150278788059949,60.0,-17.44178009033203,-0.0,-8.645383786642925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669006347656,0.0,0.0,0.0001055504035321,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0001111496603698,290.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,8.209476072806865e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0001111496967496,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0005272455746307,290.5700988769531,294.1499938964844,265.8585510253906,264.9595031738281,267.897705078125,265.889404296875,288.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879199220555e-08,0.0011246158974245,-0.0525378473103046,0.0,0.0,0.0,-0.0149451745674014,60.0,-17.428606033325195,-0.0,-8.623492675496892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,0.0001052422521752,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001108251672121,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,8.185509068425745e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001108252035919,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0005257063312456,290.5615539550781,294.1499938964844,265.8358154296875,264.9341735839844,267.85699462890625,265.86309814453125,288.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-17.392803192138672,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,0.0001052422521752,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,0.0001108251672121,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,8.185509068425745e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,0.0001108252035919,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0005257063312456,290.5615539550781,294.1499938964844,265.8358154296875,264.9341735839844,267.85699462890625,265.86309814453125,288.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-17.392803192138672,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.000104882652522,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001104464899981,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,8.157540287356824e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001104465263779,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0005239100428298,290.5530090332031,294.1499938964844,265.8166198730469,264.9120483398437,267.8168029785156,265.8406066894531,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-17.34492301940918,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.000104882652522,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001104464899981,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,8.157540287356824e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,0.0001104465263779,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6575622558594,0.0,0.0,0.0005239100428298,290.5530090332031,294.1499938964844,265.8166198730469,264.9120483398437,267.8168029785156,265.8406066894531,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-17.34492301940918,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001044738746713,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001100160297937,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,8.125746535370126e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,0.0001100160661735,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0005218681180849,290.54443359375,294.1499938964844,265.8008117675781,264.89288330078125,267.7772216796875,265.82147216796875,288.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.28646469116211,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001044738746713,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001100160297937,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,8.125746535370126e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,0.0001100160661735,291.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.0005218681180849,290.54443359375,294.1499938964844,265.8008117675781,264.89288330078125,267.7772216796875,265.82147216796875,288.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.28646469116211,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0001040184433804,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0001095364423235,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,8.090324263321236e-05,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001095364714274,291.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0005195931880734,290.535888671875,294.1499938964844,265.7882080078125,264.8765869140625,267.7383117675781,265.8056945800781,288.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.21728515625,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0001040184433804,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0001095364423235,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,8.090324263321236e-05,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001095364714274,291.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,0.0005195931880734,290.535888671875,294.1499938964844,265.7882080078125,264.8765869140625,267.7383117675781,265.8056945800781,288.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.21728515625,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,0.0001037733745761,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,0.0001092783713829,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,8.071262709563598e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,0.0001092784004868,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0005183690227568,290.5315856933594,294.1499938964844,265.7830505371094,264.8694763183594,267.7191467285156,265.7990417480469,288.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.178817749023438,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001035200257319,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0001090115765691,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,8.051557961152866e-05,291.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.000109011605673,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0005171034717932,290.5273132324219,294.1499938964844,265.7785949707031,264.8630065917969,267.7001342773437,265.79296875,288.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.138530731201172,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001029857739922,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0001084489849745,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,8.010004967218265e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,0.0001084490140783,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0005144347669556,290.51873779296875,294.1499938964844,265.77178955078125,264.8519592285156,267.6626892089844,265.7830505371094,288.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.051063537597656,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001029857739922,291.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0001084489849745,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325622558594,0.0,0.0,8.010004967218265e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,0.0001084490140783,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0005144347669556,290.51873779296875,294.1499938964844,265.77178955078125,264.8519592285156,267.6626892089844,265.7830505371094,288.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.051063537597656,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001024235534714,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001078569403034,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,7.966277189552784e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.0001078569694072,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0005116263637319,290.5101928710937,294.1499938964844,265.76763916015625,264.84332275390625,267.6261291503906,265.77593994140625,288.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-16.95583152770996,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,0.0001024235534714,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001078569403034,290.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,7.966277189552784e-05,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.0001078569694072,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0005116263637319,290.5101928710937,294.1499938964844,265.76763916015625,264.84332275390625,267.6261291503906,265.77593994140625,288.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-16.95583152770996,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.000101845471363,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001072481900337,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,7.921314681880176e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0001072482191375,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0005087387398816,290.50164794921875,294.1499938964844,265.76593017578125,264.8369140625,267.59039306640625,265.7712707519531,288.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-16.855310440063477,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05535888671875,0.0,0.0,0.000101845471363,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003967285156,0.0,0.0,0.0001072481900337,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,7.921314681880176e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0001072482191375,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6126708984375,0.0,0.0,0.0005087387398816,290.50164794921875,294.1499938964844,265.76593017578125,264.8369140625,267.59039306640625,265.7712707519531,288.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-16.855310440063477,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001012661450658,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.0001066381300915,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,7.876256131567061e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,0.0001066381591954,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0005058448878116,290.4931030273437,294.1499938964844,265.7664489746094,264.83258056640625,267.5555419921875,265.768798828125,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-16.75159454345703,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001012661450658,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,0.0001066381300915,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939270019531,0.0,0.0,7.876256131567061e-05,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,0.0001066381591954,291.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,0.0005058448878116,290.4931030273437,294.1499938964844,265.7664489746094,264.83258056640625,267.5555419921875,265.768798828125,288.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-16.75159454345703,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0001009813786367,291.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813842773437,0.0,0.0,0.0001063382587744,290.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875793457031,0.0,0.0,7.854107388993725e-05,290.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.0001063382878783,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,0.0005044224089942,290.48883056640625,294.1499938964844,265.7675170898437,264.8311462402344,267.5384521484375,265.76837158203125,288.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745497267654173e-08,0.001075938460417,-0.0376638956367969,0.0,0.0,0.0,-0.0121227912604808,60.0,-16.69935417175293,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.0001007026585284,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97509765625,0.0,0.0,0.0001060447539202,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,7.832429400878027e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876953125,0.0,0.0,0.0001060447830241,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59771728515625,0.0,0.0,0.0005030301981605,290.4845886230469,294.1499938964844,265.7690734863281,264.8302001953125,267.5215759277344,265.7684326171875,288.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-16.647380828857422,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.000100173165265,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001054871754604,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.791246753185987e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0001054872045642,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.0005003852420486,290.47607421875,294.1499938964844,265.7735595703125,264.82958984375,267.4884948730469,265.7698974609375,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-16.545761108398438,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.000100173165265,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001054871754604,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.791246753185987e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0001054872045642,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.0005003852420486,290.47607421875,294.1499938964844,265.7735595703125,264.82958984375,267.4884948730469,265.7698974609375,288.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.3738458370937678e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-16.545761108398438,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,9.969555685529484e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001049842248903,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,7.754099351586774e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001049842539941,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0004979994846507,290.4675598144531,294.1499938964844,265.7797546386719,264.8305969238281,267.456298828125,265.7731018066406,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353072564425e-08,0.0010622391710057,-0.0334733761847019,0.0,0.0,0.0,-0.0113285416737198,60.0,-16.44995880126953,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,9.969555685529484e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,0.0001049842248903,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,7.754099351586774e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001049842539941,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0004979994846507,290.4675598144531,294.1499938964844,265.7797546386719,264.8305969238281,267.456298828125,265.7731018066406,288.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353072564425e-08,0.0010622391710057,-0.0334733761847019,0.0,0.0,0.0,-0.0113285416737198,60.0,-16.44995880126953,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.928434155881404e-05,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001045512035489,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,7.722115697106346e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0001045512253767,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0004959453945048,290.4590759277344,294.1499938964844,265.7874755859375,264.8330993652344,267.42498779296875,265.7778625488281,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-16.362688064575195,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98931884765625,0.0,0.0,9.928434155881404e-05,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001045512035489,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,7.722115697106346e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,0.0001045512253767,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0004959453945048,290.4590759277344,294.1499938964844,265.7874755859375,264.8330993652344,267.42498779296875,265.7778625488281,288.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745383426547,60.0,-16.362688064575195,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,9.894843969959766e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001041974755935,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,7.695989916101098e-05,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.0001041975046973,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0004942675004713,290.4505615234375,294.1499938964844,265.7965087890625,264.8369140625,267.3945617675781,265.7840576171875,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.2212447053627784e-08,0.0010542789241299,-0.0310377199202775,0.0,0.0,0.0,-0.0108670517802238,60.0,-16.286113739013672,-0.0,-7.578440630595652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,9.894843969959766e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,0.0001041974755935,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,7.695989916101098e-05,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.0001041975046973,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0004942675004713,290.4505615234375,294.1499938964844,265.7965087890625,264.8369140625,267.3945617675781,265.7840576171875,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.2212447053627784e-08,0.0010542789241299,-0.0310377199202775,0.0,0.0,0.0,-0.0108670517802238,60.0,-16.286113739013672,-0.0,-7.578440630595652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,9.880971629172564e-05,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0001040513889165,290.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253234863281,0.0,0.0,7.685200398555025e-05,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270568847656,0.0,0.0,0.0001040514180203,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0004935745382681,290.4462890625,294.1499938964844,265.80145263671875,264.8392639160156,267.3796691894531,265.7876281738281,288.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528127895668,1.2039595098656264e-08,0.0010528007987886,-0.0305854026228189,0.0,0.0,0.0,-0.0107813607901334,60.0,-16.252227783203125,-0.0,-7.55720463985199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,9.868731285678224e-05,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0001039224953274,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,7.675679808016866e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0001039225171552,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0004929631249979,290.4420471191406,294.1499938964844,265.8066711425781,264.8418884277344,267.364990234375,265.79150390625,288.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051508472301,1.1887080653139036e-08,0.0010514965979382,-0.0301862861961126,0.0,0.0,0.0,-0.0107057522982358,60.0,-16.220972061157227,-0.0,-7.538492496905749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.849053458310664e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001037152760545,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,7.660374831175432e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001037153051584,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,0.000491980172228,290.4335021972656,294.1499938964844,265.8178100585937,264.847900390625,267.3362121582031,265.8001403808594,288.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494115995243,1.16418936713103e-08,0.0010493999579921,-0.0295446272939443,0.0,0.0,0.0,-0.0105842016637325,60.0,-16.166467666625977,-0.0,-7.508457855465167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.849053458310664e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,0.0001037152760545,290.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,7.660374831175432e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0001037153051584,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5527038574219,0.0,0.0,0.000491980172228,290.4335021972656,294.1499938964844,265.8178100585937,264.847900390625,267.3362121582031,265.8001403808594,288.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494115995243,1.16418936713103e-08,0.0010493999579921,-0.0295446272939443,0.0,0.0,0.0,-0.0105842016637325,60.0,-16.166467666625977,-0.0,-7.508457855465167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.83352801995352e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001035517925629,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,7.648299651918933e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0001035518143908,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0004912046715617,290.4249572753906,294.1499938964844,265.8297119140625,264.8547668457031,267.3082275390625,265.80975341796875,288.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448446635142773e-08,0.0010477456962689,-0.0290383491665124,0.0,0.0,0.0,-0.0104883015155792,60.0,-16.12006950378418,-0.0,-7.484803887791713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,9.83352801995352e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001035517925629,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,7.648299651918933e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0001035518143908,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0004912046715617,290.4249572753906,294.1499938964844,265.8297119140625,264.8547668457031,267.3082275390625,265.80975341796875,288.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448446635142773e-08,0.0010477456962689,-0.0290383491665124,0.0,0.0,0.0,-0.0104883015155792,60.0,-16.12006950378418,-0.0,-7.484803887791713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405177951173e-21,7.54264964673905e-21,-2.604244266839487e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
